time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1564.0,0.8076140638440847,0.6554155707126483,352.7886962890625,496.5036987364292,495.426025390625,0.030405422672629356,222.47014373779297
1565.0,0.8029695148579776,0.6552050411410164,352.7864990234375,496.54476929455996,495.4320373535156,0.03039932530373335,222.4061171722412
1566.0,0.7983249658718705,0.6549945115693845,352.7843017578125,496.5858398526907,495.43804931640625,0.03039322793483734,222.34209060668945
1567.0,0.7936804168857634,0.6547839819977526,352.7821044921875,496.62691041082144,495.4440612792969,0.030387130565941334,222.2780640411377
1568.0,0.7890358678996563,0.6545734524261206,352.7799072265625,496.6679809689522,495.4500732421875,0.030381033197045326,222.21403747558594
1569.0,0.7843913189135492,0.6543629228544887,352.7777099609375,496.7090515270829,495.4560852050781,0.03037493582814932,222.15001091003418
1570.0,0.7797467699274421,0.6541523932828568,352.7755126953125,496.75012208521366,495.46209716796875,0.03036883845925331,222.08598434448243
1571.0,0.7751022158190608,0.6539227008761372,352.77307434077375,496.7941436767578,495.4701721193269,0.030363228730948322,222.01812343597413
1572.0,0.770457660779357,0.65369300841121,352.770635986235,496.8381652832031,495.47824707068503,0.030357619002643332,221.95026249694826
1573.0,0.7658131057396531,0.6534633159462828,352.76819763169624,496.88218688964844,495.48632202204317,0.030352009274338343,221.88240155792235
1574.0,0.7611685506999493,0.6532336234813556,352.7657592771575,496.92620849609375,495.4943969734013,0.030346399546033354,221.81454061889647
1575.0,0.7565239956602454,0.6530039310164284,352.76332092261873,496.97023010253906,495.50247192475945,0.030340789817728364,221.7466796798706
1576.0,0.7518794406205416,0.6527742385515012,352.76088256808,497.0142517089844,495.5105468761176,0.030335180089423375,221.67881874084472
1577.0,0.7472348855808377,0.652544546086574,352.7584442135412,497.0582733154297,495.5186218274757,0.030329570361118385,221.61095780181884
1578.0,0.7425903305411339,0.6523148536216468,352.75600585900247,497.102294921875,495.52669677883387,0.030323960632813396,221.54309686279296
1579.0,0.73794577550143,0.6520851611567196,352.7535675044637,497.1463165283203,495.534771730192,0.030318350904508407,221.4752359237671
1580.0,0.7333012204617262,0.6518554686917923,352.75112914992496,497.1903381347656,495.54284668155015,0.030312741176203417,221.4073749847412
1581.0,0.7286566733382642,0.6515992939530406,352.7485870360397,497.23837585374713,495.5530334468931,0.030307312682452903,221.33339687347413
1582.0,0.7240121243521571,0.6513431191560812,352.74604492168874,497.28641357272863,495.5632202140987,0.030301884189611883,221.25941874694826
1583.0,0.71936757536605,0.6510869443591218,352.7435028073378,497.33445129171014,495.5734069813043,0.030296455696770863,221.18544062042236
1584.0,0.7147230263799429,0.6508307695621625,352.74096069298685,497.38248901069164,495.5835937485099,0.030291027203929843,221.11146249389648
1585.0,0.7100784773938358,0.6505745947652031,352.7384185786359,497.43052672967315,495.5937805157155,0.030285598711088824,221.0374843673706
1586.0,0.7054339284077287,0.6503184199682437,352.73587646428496,497.47856444865465,495.6039672829211,0.030280170218247804,220.96350624084474
1587.0,0.7007893794216216,0.6500622451712843,352.733334349934,497.52660216763616,495.6141540501267,0.030274741725406784,220.88952811431884
1588.0,0.6961448304355145,0.6498060703743249,352.73079223558307,497.57463988661766,495.62434081733227,0.030269313232565764,220.81554998779296
1589.0,0.6915002814494073,0.6495498955773655,352.7282501212321,497.62267760559916,495.63452758453786,0.030263884739724745,220.7415718612671
1590.0,0.6868557324633002,0.6492937207804061,352.7257080068812,497.67071532458067,495.64471435174346,0.030258456246883725,220.66759373474122
1591.0,0.6822111844085157,0.6490016341267619,352.7231262207497,497.72445983812213,495.65712280292064,0.030252762511281617,220.58444374847411
1592.0,0.6775666354224086,0.6487095475313254,352.7205444336869,497.778204344213,495.66953125037253,0.030247068777498498,220.50129374694825
1593.0,0.6729220864363015,0.6484174609358888,352.7179626466241,497.8319488503039,495.6819396978244,0.03024137504371538,220.41814374542236
1594.0,0.6682775374501944,0.6481253743404523,352.71538085956126,497.88569335639477,495.6943481452763,0.03023568130993226,220.3349937438965
1595.0,0.6636329884640872,0.6478332877450157,352.71279907249846,497.93943786248565,495.7067565927282,0.030229987576149142,220.2518437423706
1596.0,0.6589884394779801,0.6475412011495791,352.71021728543565,497.9931823685765,495.7191650401801,0.030224293842366023,220.16869374084473
1597.0,0.654343890491873,0.6472491145541426,352.70763549837284,498.0469268746674,495.731573487632,0.030218600108582905,220.08554373931884
1598.0,0.6496993415057659,0.646957027958706,352.70505371131003,498.1006713807583,495.74398193508387,0.030212906374799786,220.00239373779297
1599.0,0.6450547925196588,0.6466649413632695,352.7024719242472,498.15441588684916,495.75639038253576,0.030207212641016667,219.91924373626708
1600.0,0.6404102435335517,0.6463728547678329,352.6998901371844,498.20816039294004,495.76879882998765,0.03020151890723355,219.8360937347412
1601.0,0.6357656954787672,0.6461303472460713,352.69734497065656,498.2652404792607,495.7829895019531,0.030199166014881484,219.77116874694823
1602.0,0.63112114649266,0.6458878397825174,352.69479980459437,498.32232055813074,495.79718017578125,0.030196813121619925,219.7062437438965
1603.0,0.6264765975065529,0.6456453323189635,352.6922546385322,498.3794006370008,495.8113708496094,0.030194460228358366,219.64131874084472
1604.0,0.6218320485204458,0.6454028248554096,352.68970947247,498.43648071587086,495.8255615234375,0.030192107335096807,219.57639373779296
1605.0,0.6171874995343387,0.6451603173918556,352.6871643064078,498.4935607947409,495.8397521972656,0.030189754441835248,219.51146873474121
1606.0,0.6171875,0.6454123020230327,352.6851440430619,498.5356689468026,495.85515136737376,0.03021098412500578,219.60983125305177
1607.0,0.6171875,0.6456642866251059,352.68312377948314,498.5777771025896,495.8705505374819,0.03023221380863106,219.70819375610353
1608.0,0.6171875,0.6459162712271791,352.6811035159044,498.6198852583766,495.88594970759004,0.030253443492256338,219.8065562591553
1609.0,0.6171875,0.6461682558292523,352.67908325232565,498.6619934141636,495.9013488776982,0.030274673175881617,219.90491876220702
1610.0,0.6171875,0.6464202404313255,352.6770629887469,498.7041015699506,495.9167480478063,0.030295902859506896,220.00328126525878
1611.0,0.6171875,0.6466662943421397,352.6764892578358,498.7060302734608,495.93299865722656,0.030316914058857947,220.10146875
1612.0,0.6171875,0.6469123482820578,352.6759155273903,498.70795898442157,495.9492492675781,0.03033792525457102,220.19965625
1613.0,0.6171875,0.6471584022219758,352.67534179694485,498.70988769538235,495.9654998779297,0.03035893645028409,220.29784375
1614.0,0.6171875,0.6474044561618939,352.6747680664994,498.71181640634313,495.98175048828125,0.030379947645997163,220.39603125
1615.0,0.6171875,0.647650510101812,352.6741943360539,498.7137451173039,495.9980010986328,0.030400958841710235,220.49421875
1616.0,0.6171875,0.64789656404173,352.67362060560845,498.7156738282647,496.0142517089844,0.030421970037423307,220.59240625
1617.0,0.6171875,0.6481426179816481,352.673046875163,498.7176025392255,496.03050231933594,0.03044298123313638,220.69059375
1618.0,0.6171875,0.6483886719215661,352.6724731447175,498.71953125018626,496.0467529296875,0.03046399242884945,220.78878125
1619.0,0.6171875,0.6486347258614842,352.67189941427205,498.72145996114705,496.06300354003906,0.030485003624562523,220.88696875
1620.0,0.6171875,0.6488807798014022,352.6713256838266,498.72338867210783,496.0792541503906,0.030506014820275595,220.98515625
1621.0,0.6171875,0.6494450084283017,352.67117885508924,498.7085100505501,495.72260770201683,0.030541891497705365,221.18934732055664
1622.0,0.6171875,0.6503305454561996,352.66532193398416,498.7160202381074,494.7462644689949,0.030594715709177933,221.49774172118308
1623.0,0.6171875,0.6515296669840609,352.6295168867946,498.73509575557546,493.1527257221751,0.03067736784460351,221.84708877372742
1624.0,0.6171875,0.6529053766444122,352.56989421906474,498.75775018465356,491.2080910461955,0.030780607229374368,222.20216982841492
1625.0,0.6171875,0.6542810863047634,352.5102715513349,498.78040461373166,489.26345637021586,0.030883846614145227,222.55725088310243
1626.0,0.6171875,0.6556567959651147,352.450648883605,498.80305904280976,487.31882169423625,0.030987085998916086,222.91233193778993
1627.0,0.6171875,0.657032505625466,352.3910262158752,498.82571347188787,485.37418701825663,0.031090325383686945,223.2674129924774
1628.0,0.6171875,0.6584082152858173,352.3314035481453,498.84836790096597,483.429552342277,0.031193564768457804,223.6224940471649
1629.0,0.6171875,0.6597839249461686,352.27178088041546,498.87102233004407,481.4849176662974,0.03129680415322866,223.9775751018524
1630.0,0.6171875,0.6611596346065198,352.2121582126856,498.8936767591222,479.5402829903178,0.03140004353799952,224.3326561565399
1631.0,0.6171875,0.6624491751426831,352.17049560695887,497.91358947753906,478.8119659423828,0.03152759186923504,223.95927655029297
1632.0,0.6171875,0.6637387156952173,352.12883301079273,496.9335021972656,478.0836486816406,0.03165514022111893,223.58589685058593
1633.0,0.6171875,0.6650282562477514,352.0871704146266,495.9534149169922,477.35533142089844,0.031782688573002815,223.2125171508789
1634.0,0.6171875,0.6663177968002856,352.04550781846046,494.97332763671875,476.62701416015625,0.031910236924886703,222.83913745117187
1635.0,0.6171875,0.6676073373528197,352.00384522229433,493.9932403564453,475.89869689941406,0.03203778527677059,222.46575775146485
1636.0,0.6171875,0.6688968779053539,351.9621826261282,493.0131530761719,475.1703796386719,0.03216533362865448,222.0923780517578
1637.0,0.6171875,0.6701864184578881,351.92052002996206,492.03306579589844,474.4420623779297,0.03229288198053837,221.7189983520508
1638.0,0.6171875,0.6714759590104222,351.87885743379593,491.052978515625,473.7137451171875,0.032420430332422256,221.34561865234375
1639.0,0.6171875,0.6727654995629564,351.8371948376298,490.07289123535156,472.9854278564453,0.032547978684306145,220.97223895263673
1640.0,0.6171875,0.6740550401154906,351.79553224146366,489.0928039550781,472.2571105957031,0.03267552703619003,220.59885925292969
1641.0,0.6171875,0.6750876068836078,351.86400451511145,486.3691132068634,473.7354431152344,0.03275047987699509,219.85521875
1642.0,0.6171875,0.6761201738845557,351.9324768036604,483.6454224586487,475.2137756347656,0.03282543271780014,219.111578125
1643.0,0.6171875,0.6771527408855036,352.00094909220934,480.92173171043396,476.6921081542969,0.032900385558605194,218.3679375
1644.0,0.6171875,0.6781853078864515,352.0694213807583,478.19804096221924,478.1704406738281,0.03297533839941025,217.624296875
1645.0,0.6171875,0.6792178748873994,352.13789366930723,475.4743502140045,479.6487731933594,0.0330502912402153,216.88065625
1646.0,0.6171875,0.6802504418883473,352.2063659578562,472.7506594657898,481.1271057128906,0.033125244081020355,216.137015625
1647.0,0.6171875,0.6812830088892952,352.2748382464051,470.0269687175751,482.6054382324219,0.03320019692182541,215.393375
1648.0,0.6171875,0.682315575890243,352.34331053495407,467.30327796936035,484.0837707519531,0.03327514976263046,214.649734375
1649.0,0.6171875,0.683348142891191,352.411782823503,464.57958722114563,485.5621032714844,0.033350102603435516,213.90609375
1650.0,0.6171875,0.6843807098921388,352.48025511205196,461.8558964729309,487.0404357910156,0.03342505544424057,213.162453125
1651.0,0.6171875,0.685100132250227,352.55948181450367,458.57389521598816,488.26947021484375,0.03343161791553939,213.36025468444825
1652.0,0.6171875,0.6858195543754846,352.6387085020542,455.29189443588257,489.4985046386719,0.03343818038683821,213.5580562438965
1653.0,0.6171875,0.6865389765007421,352.71793518960476,452.009893655777,490.7275390625,0.03344474285813703,213.75585780334472
1654.0,0.6171875,0.6872583986259997,352.7971618771553,448.7278928756714,491.9565734863281,0.033451305329435854,213.95365936279296
1655.0,0.6171875,0.6879778207512572,352.87638856470585,445.4458920955658,493.18560791015625,0.033457867800734675,214.1514609222412
1656.0,0.6171875,0.6886972428765148,352.9556152522564,442.1638913154602,494.4146423339844,0.033464430272033496,214.34926248168946
1657.0,0.6171875,0.6894166650017723,353.03484193980694,438.8818905353546,495.6436767578125,0.03347099274333232,214.5470640411377
1658.0,0.6171875,0.6901360871270299,353.1140686273575,435.599889755249,496.8727111816406,0.03347755521463114,214.74486560058594
1659.0,0.6171875,0.6908555092522874,353.193295314908,432.31788897514343,498.10174560546875,0.03348411768592996,214.94266716003418
1660.0,0.6171875,0.691574931377545,353.2725220024586,429.03588819503784,499.3307800292969,0.03349068015722878,215.1404687194824
1661.0,0.6171875,0.6920579493162222,353.29012146033347,426.6209533214569,499.6168670654297,0.033475302159786224,216.17791247558594
1662.0,0.6171875,0.6925409674877301,353.3077209480107,424.2060179710388,499.9029541015625,0.033459924161434174,217.2153562011719
1663.0,0.6171875,0.693023985659238,353.3253204356879,421.7910826206207,500.1890411376953,0.03344454616308212,218.2527999267578
1664.0,0.6171875,0.6935070038307458,353.3429199233651,419.37614727020264,500.4751281738281,0.03342916816473007,219.29024365234375
1665.0,0.6171875,0.6939900220022537,353.36051941104233,416.96121191978455,500.76121520996094,0.03341379016637802,220.3276873779297
1666.0,0.6171875,0.6944730401737615,353.37811889871955,414.54627656936646,501.04730224609375,0.03339841216802597,221.36513110351564
1667.0,0.6171875,0.6949560583452694,353.39571838639677,412.13134121894836,501.33338928222656,0.03338303416967392,222.40257482910155
1668.0,0.6171875,0.6954390765167773,353.413317874074,409.7164058685303,501.6194763183594,0.03336765617132187,223.4400185546875
1669.0,0.6171875,0.6959220946882851,353.4309173617512,407.3014705181122,501.9055633544922,0.03335227817296982,224.47746228027344
1670.0,0.6171875,0.696405112859793,353.4485168494284,404.8865351676941,502.191650390625,0.03333690017461777,225.5149060058594
1671.0,0.6171875,0.6967470288218465,353.42378539964557,403.5181976556778,502.14617919921875,0.03333038650453091,226.56299377441405
1672.0,0.6171875,0.6970889449003153,353.399053953588,402.14985966682434,502.1007080078125,0.033323872834444046,227.6110812988281
1673.0,0.6171875,0.697430860978784,353.37432250753045,400.7815216779709,502.05523681640625,0.033317359164357185,228.6591688232422
1674.0,0.6171875,0.6977727770572528,353.3495910614729,399.41318368911743,502.009765625,0.033310845494270325,229.70725634765626
1675.0,0.6171875,0.6981146931357216,353.32485961541533,398.044845700264,501.96429443359375,0.033304331824183464,230.7553438720703
1676.0,0.6171875,0.6984566092141904,353.3001281693578,396.6765077114105,501.9188232421875,0.0332978181540966,231.80343139648437
1677.0,0.6171875,0.6987985252926592,353.2753967233002,395.30816972255707,501.87335205078125,0.03329130448400974,232.85151892089843
1678.0,0.6171875,0.699140441371128,353.25066527724266,393.9398317337036,501.827880859375,0.03328479081392288,233.8996064453125
1679.0,0.6171875,0.6994823574495967,353.2259338311851,392.57149374485016,501.78240966796875,0.03327827714383602,234.94769396972657
1680.0,0.6171875,0.6998242735280655,353.20120238512754,391.2031557559967,501.7369384765625,0.03327176347374916,235.99578149414063
1681.0,0.6171875,0.7000876564125065,353.1653036698699,390.02334558963776,501.6407493054867,0.03328007880554651,236.73322528076173
1682.0,0.6171875,0.7003510392387398,353.1294049471617,388.8435356616974,501.54456013441086,0.03328839413734386,237.47066931152344
1683.0,0.6171875,0.700614422064973,353.09350622445345,387.663725733757,501.44837096333504,0.033296709469141206,238.20811334228515
1684.0,0.6171875,0.7008778048912063,353.0576075017452,386.48391580581665,501.3521817922592,0.033305024800938554,238.94555737304688
1685.0,0.6171875,0.7011411877174396,353.021708779037,385.3041058778763,501.2559926211834,0.0333133401327359,239.6830014038086
1686.0,0.6171875,0.7014045705436729,352.9858100563288,384.1242959499359,501.1598034501076,0.03332165546453325,240.42044543457033
1687.0,0.6171875,0.7016679533699062,352.94991133362055,382.94448602199554,501.06361427903175,0.0333299707963306,241.15788946533203
1688.0,0.6171875,0.7018957440255207,352.91866430281334,381.6833875015145,500.9640028255744,0.03334438949972096,241.70122361040114
1689.0,0.6171875,0.702121898730681,352.8876311016702,380.4185522630578,500.8642340752049,0.033359088749453036,242.2356352314949
1690.0,0.6171875,0.7023480534358413,352.85659790052705,379.15371702460106,500.7644653248353,0.03337378799918511,242.77004685258865
1691.0,0.6171875,0.702533096075058,352.8433471675962,378.15745240449905,500.663586422801,0.033388634398761496,243.078
1692.0,0.6171875,0.7027181386947632,352.8300964348018,377.1611877679825,500.5627075135708,0.033403480798369856,243.385953125
1693.0,0.6171875,0.7029031813144684,352.8168457020074,376.1649231314659,500.46182860434055,0.033418327197978215,243.69390625
1694.0,0.6171875,0.7030882239341736,352.803594969213,375.16865849494934,500.3609496951103,0.033433173597586574,244.001859375
1695.0,0.6171875,0.7032732665538788,352.7903442364186,374.17239385843277,500.2600707858801,0.03344801999719493,244.3098125
1696.0,0.6171875,0.703458309173584,352.7770935036242,373.1761292219162,500.15919187664986,0.03346286639680329,244.617765625
1697.0,0.6171875,0.7036433517932892,352.7638427708298,372.1798645853996,500.0583129674196,0.03347771279641165,244.92571875
1698.0,0.6171875,0.7038283944129944,352.7505920380354,371.18359994888306,499.9574340581894,0.03349255919602001,245.233671875
1699.0,0.6171875,0.7040134370326996,352.737341305241,370.1873353123665,499.85655514895916,0.03350740559562837,245.541625
1700.0,0.6171875,0.7041984796524048,352.7240905724466,369.1910706758499,499.7556762397289,0.03352225199523673,245.849578125
1701.0,0.6171875,0.7042201817039313,352.74359130859375,368.53761595487595,499.6569366455078,0.033516817167310364,245.86175
1702.0,0.6171875,0.7042418837554578,352.7630920410156,367.88416135311127,499.5581970214844,0.03351138234120299,245.873921875
1703.0,0.6171875,0.7042635858069843,352.7825927734375,367.2307067513466,499.45945739746094,0.03350594751509561,245.88609375
1704.0,0.6171875,0.7042852878585109,352.8020935058594,366.5772521495819,499.3607177734375,0.03350051268898824,245.898265625
1705.0,0.6171875,0.7043069899100374,352.82159423828125,365.92379754781723,499.26197814941406,0.03349507786288086,245.9104375
1706.0,0.6171875,0.7043286919615639,352.8410949707031,365.27034294605255,499.1632385253906,0.033489643036773487,245.922609375
1707.0,0.6171875,0.7043503940130904,352.860595703125,364.6168883442879,499.0644989013672,0.03348420821066611,245.93478125
1708.0,0.6171875,0.7043720960646169,352.8800964355469,363.9634337425232,498.96575927734375,0.033478773384558735,245.946953125
1709.0,0.6171875,0.7043937981161434,352.89959716796875,363.3099791407585,498.8670196533203,0.03347333855845136,245.959125
1710.0,0.6171875,0.70441550016767,352.9190979003906,362.65652453899384,498.7682800292969,0.033467903732343984,245.971296875
1711.0,0.6171875,0.7043883860114875,352.95823059231043,362.2504821717739,498.6761718764901,0.03343565799150383,245.83867343139647
1712.0,0.6171875,0.7043612718589429,352.99736328423023,361.8444396853447,498.58406372368336,0.03340341224975418,245.70604998779297
1713.0,0.6171875,0.7043341577063984,353.03649597615004,361.4383971989155,498.4919555708766,0.033371166508004535,245.57342654418946
1714.0,0.6171875,0.7043070435538539,353.07562866806984,361.03235471248627,498.39984741806984,0.03333892076625489,245.44080310058592
1715.0,0.6171875,0.7042799294013093,353.11476135998964,360.62631222605705,498.3077392652631,0.03330667502450524,245.30817965698242
1716.0,0.6171875,0.7042528152487648,353.15389405190945,360.22026973962784,498.2156311124563,0.03327442928275559,245.1755562133789
1717.0,0.6171875,0.7042257010962203,353.19302674382925,359.8142272531986,498.12352295964956,0.03324218354100594,245.0429327697754
1718.0,0.6171875,0.7041985869436758,353.23215943574905,359.4081847667694,498.0314148068428,0.033209937799256295,244.91030932617187
1719.0,0.6171875,0.7041714727911312,353.27129212766886,359.0021422803402,497.93930665403605,0.03317769205750665,244.77768588256836
1720.0,0.6171875,0.7041443586385867,353.31042481958866,358.596099793911,497.8471985012293,0.033145446315757,244.64506243896486
1721.0,0.6171875,0.7040949987640488,353.35146410390735,358.3054038286209,497.76019564270973,0.03309661097955541,244.46820188903808
1722.0,0.6171875,0.7040456388931489,353.3925034031272,358.0147078037262,497.67319279909134,0.0330477756288019,244.29134127807617
1723.0,0.6171875,0.7039921330288053,353.4322040564148,357.7468066215515,497.58755092683714,0.03299548736509905,244.11016225457192
1724.0,0.6171875,0.7039329456165433,353.4700702688424,357.51014280319214,497.5037740728585,0.03293846732600514,243.92306537652016
1725.0,0.6171875,0.7038737582042813,353.50793648127,357.27347898483276,497.41999721887987,0.032881447286911225,243.7359684984684
1726.0,0.6171875,0.7038145707920194,353.5458026936976,357.0368151664734,497.33622036490124,0.03282442724781731,243.54887162041663
1727.0,0.6171875,0.7037553833797574,353.58366890612524,356.800151348114,497.2524435109226,0.0327674072087234,243.36177474236487
1728.0,0.6171875,0.7036928415292323,353.6195040795719,356.58274535881355,497.1699984637089,0.0327076005132767,243.1732217748165
1729.0,0.6171875,0.7036257028559021,353.6525559950387,356.3917297278531,497.0893785026856,0.03264397505790839,242.9826733891964
1730.0,0.6171875,0.7035585641825719,353.6856079105055,356.2007140968926,497.00875854166225,0.03258034960254008,242.79212500357627
1731.0,0.6171875,0.7034835837548599,353.71019312366843,356.0587400496006,496.9325665310025,0.03251087196258595,242.60615592956543
1732.0,0.6171875,0.7034086033236235,353.7347783371806,355.9167659878731,496.85637451708317,0.032441394330817275,242.42018685913087
1733.0,0.6171875,0.7033336228923872,353.7593635506928,355.77479192614555,496.7801825031638,0.0323719166990486,242.2342177886963
1734.0,0.6171875,0.7032586424611509,353.783948764205,355.63281786441803,496.70399048924446,0.03230243906727992,242.04824871826173
1735.0,0.6171875,0.7031836620299146,353.80853397771716,355.4908438026905,496.6277984753251,0.03223296143551124,241.86227964782714
1736.0,0.6171875,0.7031086815986782,353.83311919122934,355.348869740963,496.55160646140575,0.032163483803742565,241.67631057739257
1737.0,0.6171875,0.7030337011674419,353.8577044047415,355.20689567923546,496.4754144474864,0.03209400617197389,241.490341506958
1738.0,0.6171875,0.7029118907094016,353.8782596709643,355.0818107344676,496.3805825499585,0.032021163621720916,241.29366280055046
1739.0,0.6171875,0.7027259057658739,353.8932924326946,354.97987020690925,496.2602070433786,0.031943709888764715,241.08230795741082
1740.0,0.6171875,0.7025399208223462,353.90832519442483,354.8779296793509,496.13983153679874,0.031866256155808514,240.87095311427117
1741.0,0.6171875,0.7023230493650772,353.9124126629904,354.805341899395,495.99465999007225,0.03178873618890066,240.65712838745117
1742.0,0.6171875,0.7021061779232696,353.9165001306683,354.73275411129,495.84948843717575,0.03171121623017825,240.44330364990233
1743.0,0.6171875,0.701889306481462,353.9205875983462,354.66016632318497,495.70431688427925,0.03163369627145585,240.22947891235353
1744.0,0.6171875,0.7016724350396544,353.92467506602407,354.58757853507996,495.55914533138275,0.03155617631273344,240.0156541748047
1745.0,0.6171875,0.7014555635978468,353.92876253370196,354.51499074697495,495.41397377848625,0.031478656354011036,239.80182943725586
1746.0,0.6171875,0.7012386921560392,353.93285000137985,354.44240295886993,495.26880222558975,0.03140113639528863,239.58800469970703
1747.0,0.6171875,0.7010218207142316,353.93693746905774,354.3698151707649,495.12363067269325,0.031323616436566226,239.3741799621582
1748.0,0.6171875,0.7008033398672069,353.9373495779655,354.3072190808016,494.97502402146347,0.031247308057459122,239.15905645036696
1749.0,0.6171875,0.7005826534807511,353.9327250822171,354.258315351035,494.82171001215465,0.03117265997013874,238.9421532216072
1750.0,0.6171875,0.7003619670942953,353.92810058646864,354.2094116212684,494.66839600284584,0.031098011882818355,238.72524999284744
1751.0,0.6171875,0.7001504912768723,353.9171107336879,354.1774649396539,494.51390984654427,0.03102865640539676,238.50115309143067
1752.0,0.6171875,0.6999390154669527,353.90612088143826,354.145518258214,494.3594236969948,0.030959300929680467,238.27705618286132
1753.0,0.6171875,0.699727539657033,353.89513102918863,354.1135715767741,494.2049375474453,0.030889945453964174,238.052959274292
1754.0,0.6171875,0.6995160638471134,353.884141176939,354.08162489533424,494.0504513978958,0.03082058997824788,237.82886236572264
1755.0,0.6171875,0.6993045880371938,353.8731513246894,354.04967821389437,493.89596524834633,0.030751234502531588,237.60476545715332
1756.0,0.6171875,0.6990931122272741,353.86216147243977,354.0177315324545,493.74147909879684,0.030681879026815295,237.380668548584
1757.0,0.6171875,0.6988816364173545,353.85117162019014,353.9857848510146,493.58699294924736,0.030612523551099002,237.15657164001465
1758.0,0.6171875,0.698675079498571,353.83808278743527,353.95928856614046,493.43276741099544,0.03054583171115155,236.9291379020214
1759.0,0.6171875,0.6984752631924493,353.82211756598554,353.94026134791784,493.2788989592809,0.03048278999131071,236.69713144755363
1760.0,0.6171875,0.6982754468863277,353.8061523445358,353.9212341296952,493.1250305075664,0.03041974827146987,236.46512499308585
1761.0,0.6171875,0.6980907738179667,353.78641967847943,353.9115295410156,492.9733825623989,0.03036572728160536,236.22538749694823
1762.0,0.6171875,0.6979061007441487,353.76668701320887,353.9018249511719,492.8217346072197,0.030311706286738627,235.9856499938965
1763.0,0.6171875,0.6977214276703307,353.7469543479383,353.8921203613281,492.6700866520405,0.030257685291871894,235.74591249084472
1764.0,0.6171875,0.6975367545965128,353.72722168266773,353.8824157714844,492.51843869686127,0.03020366429700516,235.50617498779297
1765.0,0.6171875,0.6973520815226948,353.70748901739717,353.8727111816406,492.36679074168205,0.03014964330213843,235.2664374847412
1766.0,0.6171875,0.6971674084488768,353.6877563521266,353.8630065917969,492.21514278650284,0.030095622307271697,235.02669998168946
1767.0,0.6171875,0.6969827353750588,353.66802368685603,353.8533020019531,492.0634948313236,0.030041601312404964,234.7869624786377
1768.0,0.6171875,0.6967980623012409,353.64829102158546,353.8435974121094,491.9118468761444,0.02998758031753823,234.54722497558595
1769.0,0.6171875,0.6966133892274229,353.6285583563149,353.8338928222656,491.7601989209652,0.0299335593226715,234.30748747253418
1770.0,0.6171875,0.6964287161536049,353.60882569104433,353.8241882324219,491.608550965786,0.029879538327804767,234.06774996948243
1771.0,0.6171875,0.6962665259779897,353.5860717780888,353.82102966308594,491.461190789938,0.029840732364391442,233.8218359375
1772.0,0.6171875,0.6961043357732706,353.56331787258387,353.81787109375,491.3138305544853,0.029801926386426203,233.575921875
1773.0,0.6171875,0.6959421455685515,353.5405639670789,353.81471252441406,491.16647031903267,0.029763120408460964,233.3300078125
1774.0,0.6171875,0.6957799553638324,353.517810061574,353.8115539550781,491.01911008358,0.029724314430495724,233.08409375
1775.0,0.6171875,0.6956177651591133,353.49505615606904,353.8083953857422,490.87174984812737,0.029685508452530485,232.8381796875
1776.0,0.6171875,0.6954555749543943,353.4723022505641,353.80523681640625,490.7243896126747,0.029646702474565245,232.592265625
1777.0,0.6171875,0.6952933847496752,353.44954834505916,353.8020782470703,490.57702937722206,0.029607896496600006,232.3463515625
1778.0,0.6171875,0.6951311945449561,353.4267944395542,353.7989196777344,490.4296691417694,0.029569090518634766,232.1004375
1779.0,0.6171875,0.694969004340237,353.4040405340493,353.79576110839844,490.28230890631676,0.029530284540669527,231.8545234375
1780.0,0.6171875,0.6948068141355179,353.38128662854433,353.7926025390625,490.1349486708641,0.029491478562704287,231.608609375
1781.0,0.6171875,0.6946642756520305,353.3578735347837,353.78884277353063,489.9921295195818,0.029467889480656595,231.36382968139648
1782.0,0.6171875,0.6945217371103354,353.3344604484737,353.78508300799876,489.84931030869484,0.029444300384056987,231.11904998779298
1783.0,0.6171875,0.6943791985686403,353.31104736216366,353.7813232424669,489.7064910978079,0.02942071128745738,230.87427029418944
1784.0,0.6171875,0.6942366600269452,353.28763427585363,353.77756347693503,489.56367188692093,0.029397122190857772,230.62949060058594
1785.0,0.6171875,0.6940941214852501,353.2642211895436,353.77380371140316,489.420852676034,0.029373533094258164,230.38471090698243
1786.0,0.6171875,0.693951582943555,353.2408081032336,353.7700439458713,489.278033465147,0.029349943997658556,230.1399312133789
1787.0,0.6171875,0.6938090444018599,353.21739501692355,353.7662841803394,489.13521425426006,0.02932635490105895,229.8951515197754
1788.0,0.6171875,0.6936665058601648,353.1939819306135,353.76252441480756,488.9923950433731,0.02930276580445934,229.65037182617186
1789.0,0.6171875,0.6935239673184697,353.1705688443035,353.7587646492757,488.84957583248615,0.029279176707859733,229.40559213256836
1790.0,0.6171875,0.6933814287767746,353.14715575799346,353.7550048837438,488.7067566215992,0.029255587611260125,229.16081243896485
1791.0,0.6171875,0.6932561039866414,353.1238891594112,353.7475128173828,488.5684356689453,0.02924689222163579,228.92215625
1792.0,0.6171875,0.6931307792547159,353.10062255710363,353.7400207519531,488.43011474609375,0.029238196835649433,228.6835
1793.0,0.6171875,0.6930054545227904,353.0773559547961,353.73252868652344,488.2917938232422,0.029229501449663076,228.44484375
1794.0,0.6171875,0.6928801297908649,353.0540893524885,353.72503662109375,488.1534729003906,0.02922080606367672,228.2061875
1795.0,0.6171875,0.6927548050589394,353.03082275018096,353.71754455566406,488.01515197753906,0.02921211067769036,227.96753125
1796.0,0.6171875,0.6926294803270139,353.0075561478734,353.7100524902344,487.8768310546875,0.029203415291704005,227.728875
1797.0,0.6171875,0.6925041555950884,352.98428954556584,353.7025604248047,487.73851013183594,0.029194719905717648,227.49021875
1798.0,0.6171875,0.6923788308631629,352.9610229432583,353.695068359375,487.6001892089844,0.02918602451973129,227.2515625
1799.0,0.6171875,0.6922535061312374,352.9377563409507,353.6875762939453,487.4618682861328,0.029177329133744934,227.01290625
1800.0,0.6171875,0.6921281813993119,352.91448973864317,353.6800842285156,487.32354736328125,0.029168633747758577,226.77425
1801.0,0.6171875,0.692017954585026,352.89168396033347,353.6682983394712,487.18957825005054,0.02917450200766325,226.54423750305176
1802.0,0.6171875,0.6919077277125325,352.8688781745732,353.6565124504268,487.05560913681984,0.029180370271205902,226.31422500610353
1803.0,0.6171875,0.691797500840039,352.8460723888129,353.6447265613824,486.92164002358913,0.029186238534748554,226.08421250915526
1804.0,0.6171875,0.6916872739675455,352.8232666030526,353.632940672338,486.78767091035843,0.029192106798291206,225.85420001220703
1805.0,0.6171875,0.691577047095052,352.80046081729233,353.6211547832936,486.6537017971277,0.02919797506183386,225.6241875152588
1806.0,0.6171875,0.6914668202225585,352.77765503153205,353.6093688942492,486.519732683897,0.02920384332537651,225.39417501831053
1807.0,0.6171875,0.6913565933500649,352.75484924577177,353.5975830052048,486.3857635706663,0.029209711588919163,225.1641625213623
1808.0,0.6171875,0.6912463664775714,352.7320434600115,353.5857971161604,486.2517944574356,0.029215579852461815,224.93415002441407
1809.0,0.6171875,0.6911361396050779,352.7092376742512,353.574011227116,486.1178253442049,0.029221448116004467,224.70413752746583
1810.0,0.6171875,0.6910259127325844,352.6864318884909,353.5622253380716,485.9838562309742,0.02922731637954712,224.47412503051757
1811.0,0.6171875,0.6909292101845494,352.6644165031612,353.54697875957936,485.8540679961443,0.02924683876335621,224.25239688110352
1812.0,0.6171875,0.6908325076074107,352.64240112155676,353.53173217736185,485.7242797911167,0.0292663611471653,224.03066876220703
1813.0,0.6171875,0.6907358050302719,352.6203857399523,353.51648559514433,485.59449158608913,0.029285883530974388,223.80894064331054
1814.0,0.6171875,0.6906391024531331,352.5983703583479,353.5012390129268,485.46470338106155,0.029305405914783478,223.58721252441407
1815.0,0.6171875,0.6905423998759943,352.57635497674346,353.4859924307093,485.334915176034,0.029324928298592567,223.36548440551758
1816.0,0.6171875,0.6904456972988555,352.554339595139,353.4707458484918,485.2051269710064,0.029344450682401657,223.14375628662108
1817.0,0.6171875,0.6903489947217167,352.5323242135346,353.4554992662743,485.0753387659788,0.029363973066210747,222.92202816772462
1818.0,0.6171875,0.690252292144578,352.51030883193016,353.44025268405676,484.94555056095123,0.029383495450019836,222.70030004882813
1819.0,0.6171875,0.6901555895674392,352.4882934503257,353.42500610183924,484.81576235592365,0.029403017833828926,222.47857192993163
1820.0,0.6171875,0.6900588869903004,352.4662780687213,353.40975951962173,484.6859741508961,0.029422540217638016,222.25684381103517
1821.0,0.6171875,0.6899745523915044,352.4451721198857,353.39106140099466,484.56026001274586,0.029455595464241924,222.0442109375
1822.0,0.6171875,0.6898902177781565,352.4240661635995,353.37236328050494,484.43454590439796,0.029488650710845832,221.831578125
1823.0,0.6171875,0.6898058831648086,352.4029602073133,353.3536651600152,484.3088317960501,0.02952170595744974,221.6189453125
1824.0,0.6171875,0.6897215485514607,352.3818542510271,353.3349670395255,484.1831176877022,0.029554761204053648,221.4063125
1825.0,0.6171875,0.6896372139381128,352.3607482947409,353.3162689190358,484.0574035793543,0.029587816450657556,221.1936796875
1826.0,0.6171875,0.689552879324765,352.3396423384547,353.2975707985461,483.9316894710064,0.029620871697261464,220.981046875
1827.0,0.6171875,0.689468544711417,352.31853638216853,353.27887267805636,483.8059753626585,0.029653926943865372,220.7684140625
1828.0,0.6171875,0.6893842100980692,352.29743042588234,353.26017455756664,483.6802612543106,0.02968698219046928,220.55578125
1829.0,0.6171875,0.6892998754847213,352.27632446959615,353.2414764370769,483.5545471459627,0.029720037437073188,220.3431484375
1830.0,0.6171875,0.6892155408713734,352.25521851330996,353.2227783165872,483.4288330376148,0.029753092683677096,220.130515625
1831.0,0.6171875,0.6891405463247793,352.23616332933307,353.20332031324506,483.306884765625,0.029797452501952648,219.92427030944825
1832.0,0.6171875,0.6890655517636333,352.21710815280676,353.1838623061776,483.1849365234375,0.029841812327504158,219.71802499389648
1833.0,0.6171875,0.6889905572024873,352.19805297628045,353.1644042991102,483.06298828125,0.029886172153055668,219.51177967834474
1834.0,0.6171875,0.6889155626413412,352.17899779975414,353.14494629204273,482.9410400390625,0.029930531978607178,219.30553436279297
1835.0,0.6171875,0.6888405680801952,352.15994262322783,353.1254882849753,482.819091796875,0.029974891804158688,219.0992890472412
1836.0,0.6171875,0.6887655735190492,352.1408874467015,353.10603027790785,482.6971435546875,0.030019251629710197,218.89304373168946
1837.0,0.6171875,0.6886905789579032,352.1218322701752,353.0865722708404,482.5751953125,0.030063611455261707,218.6867984161377
1838.0,0.6171875,0.6886155843967572,352.1027770936489,353.06711426377296,482.4532470703125,0.030107971280813217,218.48055310058595
1839.0,0.6171875,0.6885405898356112,352.0837219171226,353.0476562567055,482.331298828125,0.030152331106364727,218.27430778503418
1840.0,0.6171875,0.6884655952744652,352.0646667405963,353.0281982496381,482.2093505859375,0.030196690931916237,218.0680624694824
1841.0,0.6171875,0.6883992016300908,352.04756774939597,353.0083221439272,482.09105529636145,0.03025139849705738,217.8678999938965
1842.0,0.6171875,0.6883328080148203,352.03046875074506,352.98844604566693,481.9727600067854,0.030306106062198523,217.66773748779298
1843.0,0.6171875,0.6882664143995498,352.01336975209415,352.96856994740665,481.85446471720934,0.030360813627339667,217.46757498168947
1844.0,0.6171875,0.6882000207842793,351.99627075344324,352.94869384914637,481.7361694276333,0.03041552119248081,217.26741247558593
1845.0,0.6171875,0.6881336271690088,351.97917175479233,352.9288177508861,481.61787413805723,0.030470228757621953,217.06724996948242
1846.0,0.6171875,0.6880672335537383,351.9620727561414,352.9089416526258,481.4995788484812,0.030524936322763097,216.8670874633789
1847.0,0.6171875,0.6880008399384678,351.9449737574905,352.8890655543655,481.3812835589051,0.03057964388790424,216.6669249572754
1848.0,0.6171875,0.6879344463231973,351.9278747588396,352.86918945610523,481.26298826932907,0.030634351453045383,216.4667624511719
1849.0,0.6171875,0.6878680527079268,351.9107757601887,352.84931335784495,481.144692979753,0.030689059018186526,216.26659994506835
1850.0,0.6171875,0.6878016590926563,351.8936767615378,352.82943725958467,481.02639769017696,0.03074376658332767,216.06643743896484
1851.0,0.6171875,0.6877431631073705,351.87841186486185,352.8094299323857,480.91164245456457,0.03080790825333679,215.87211563110353
1852.0,0.6171875,0.6876846671075327,351.8631469719112,352.789422608912,480.796887204051,0.03087204993062187,215.67779376220705
1853.0,0.6171875,0.687626171107695,351.84788207896054,352.7694152854383,480.68213195353746,0.03093619160790695,215.48347189331054
1854.0,0.6171875,0.6875676751078572,351.8326171860099,352.7494079619646,480.5673767030239,0.031000333285192028,215.28915002441406
1855.0,0.6171875,0.6875091791080195,351.81735229305923,352.7294006384909,480.45262145251036,0.031064474962477107,215.09482815551758
1856.0,0.6171875,0.6874506831081817,351.8020874001086,352.7093933150172,480.3378662019968,0.031128616639762186,214.9005062866211
1857.0,0.6171875,0.6873921871083439,351.7868225071579,352.68938599154353,480.22311095148325,0.031192758317047264,214.70618441772461
1858.0,0.6171875,0.6873336911085062,351.77155761420727,352.66937866806984,480.1083557009697,0.03125689999433234,214.51186254882813
1859.0,0.6171875,0.6872751951086684,351.7562927212566,352.64937134459615,479.99360045045614,0.03132104167161742,214.31754067993165
1860.0,0.6171875,0.6872166991088307,351.74102782830596,352.62936402112246,479.8788451999426,0.0313851833489025,214.12321881103514
1861.0,0.6171875,0.6871653854832402,351.72748718224466,352.6095184329897,479.7675140351057,0.03145784810476471,213.93447969055177
1862.0,0.6171875,0.6871140718430979,351.71394653245807,352.58967285230756,479.65618285536766,0.03153051287517883,213.7457406311035
1863.0,0.6171875,0.6870627582029556,351.7004058826715,352.5698272716254,479.5448516756296,0.03160317764559295,213.55700157165526
1864.0,0.6171875,0.6870114445628133,351.6868652328849,352.54998169094324,479.43352049589157,0.03167584241600707,213.36826251220702
1865.0,0.6171875,0.6869601309226709,351.6733245830983,352.5301361102611,479.3221893161535,0.03174850718642119,213.1795234527588
1866.0,0.6171875,0.6869088172825286,351.6597839333117,352.5102905295789,479.2108581364155,0.031821171956835315,212.99078439331055
1867.0,0.6171875,0.6868575036423863,351.6462432835251,352.49044494889677,479.09952695667744,0.031893836727249436,212.8020453338623
1868.0,0.6171875,0.686806190002244,351.6327026337385,352.4705993682146,478.9881957769394,0.03196650149766356,212.61330627441407
1869.0,0.6171875,0.6867548763621016,351.6191619839519,352.45075378753245,478.87686459720135,0.03203916626807768,212.42456721496583
1870.0,0.6171875,0.6867035627219593,351.60562133416533,352.4309082068503,478.7655334174633,0.0321118310384918,212.23582815551757
1871.0,0.6171875,0.6866587102413177,351.5936950687319,352.4115112312138,478.6575164794922,0.03219210989482235,212.05240625
1872.0,0.6171875,0.6866138577461243,351.5817687995732,352.3921142593026,478.54949951171875,0.03227238878025673,211.868984375
1873.0,0.6171875,0.6865690052509308,351.56984253041446,352.3727172873914,478.4414825439453,0.032352667665691115,211.6855625
1874.0,0.6171875,0.6865241527557373,351.55791626125574,352.35332031548023,478.3334655761719,0.0324329465511255,211.502140625
1875.0,0.6171875,0.6864793002605438,351.545989992097,352.33392334356904,478.22544860839844,0.03251322543655988,211.31871875
1876.0,0.6171875,0.6864344477653503,351.5340637229383,352.31452637165785,478.117431640625,0.03259350432199426,211.135296875
1877.0,0.6171875,0.6863895952701569,351.5221374537796,352.29512939974666,478.00941467285156,0.03267378320742864,210.951875
1878.0,0.6171875,0.6863447427749634,351.51021118462086,352.27573242783546,477.9013977050781,0.03275406209286302,210.768453125
1879.0,0.6171875,0.6862998902797699,351.49828491546214,352.2563354559243,477.7933807373047,0.032834340978297405,210.58503125
1880.0,0.6171875,0.6862550377845764,351.4863586463034,352.2369384840131,477.68536376953125,0.03291461986373179,210.401609375
1881.0,0.6171875,0.6862166345126752,351.4765197755769,352.2190521247685,477.58066711574793,0.03300286307785427,210.22305781555175
1882.0,0.6171875,0.686178231240774,351.46668090857565,352.2011657729745,477.4759704619646,0.03309110626287293,210.04450625610352
1883.0,0.6171875,0.6861398279688729,351.4568420415744,352.1832794211805,477.3712738081813,0.03317934944789158,209.86595469665528
1884.0,0.6171875,0.6861014246969717,351.4470031745732,352.1653930693865,477.26657715439796,0.03326759263291024,209.68740313720704
1885.0,0.6171875,0.6860630214250705,351.43716430757195,352.1475067175925,477.16188050061464,0.03335583581792889,209.50885157775878
1886.0,0.6171875,0.6860246181531693,351.4273254405707,352.1296203657985,477.0571838468313,0.03344407900294755,209.33030001831054
1887.0,0.6171875,0.6859862148812681,351.4174865735695,352.11173401400447,476.952487193048,0.0335323221879662,209.1517484588623
1888.0,0.6171875,0.6859478116093669,351.40764770656824,352.09384766221046,476.8477905392647,0.033620565372984856,208.97319689941406
1889.0,0.6171875,0.6859094083374657,351.397808839567,352.07596131041646,476.74309388548136,0.03370880855800351,208.79464533996583
1890.0,0.6171875,0.6858710050655645,351.38796997256577,352.05807495862246,476.63839723169804,0.033797051743022166,208.6160937805176
1891.0,0.6171875,0.6858366131782532,351.37953491229564,352.0420379638672,476.53667602688074,0.03388986251957249,208.4419296875
1892.0,0.6171875,0.6858022212982178,351.37109985388815,352.0260009765625,476.4349548369646,0.033982673281570897,208.267765625
1893.0,0.6171875,0.6857678294181824,351.36266479548067,352.0099639892578,476.3332336470485,0.034075484043569304,208.0936015625
1894.0,0.6171875,0.685733437538147,351.3542297370732,351.9939270019531,476.23151245713234,0.03416829480556771,207.9194375
1895.0,0.6171875,0.6856990456581116,351.3457946786657,351.97789001464844,476.1297912672162,0.03426110556756612,207.7452734375
1896.0,0.6171875,0.6856646537780762,351.3373596202582,351.96185302734375,476.0280700773001,0.03435391632956453,207.571109375
1897.0,0.6171875,0.6856302618980408,351.3289245618507,351.94581604003906,475.92634888738394,0.034446727091562934,207.3969453125
1898.0,0.6171875,0.6855958700180054,351.32048950344324,351.9297790527344,475.8246276974678,0.03453953785356134,207.22278125
1899.0,0.6171875,0.68556147813797,351.31205444503576,351.9137420654297,475.72290650755167,0.03463234861555975,207.0486171875
1900.0,0.6171875,0.6855270862579346,351.30361938662827,351.897705078125,475.62118531763554,0.03472515937755816,206.874453125
1901.0,0.6171875,0.6854959249503736,351.2962066652253,351.8832244873047,475.52229614555836,0.03482130728662014,206.7046234436035
1902.0,0.6171875,0.6854647636428126,351.28879394568503,351.8687438964844,475.42340698838234,0.03491745516657829,206.53479376220704
1903.0,0.6171875,0.6854336023352516,351.28138122614473,351.85426330566406,475.3245178312063,0.035013603046536446,206.36496408081055
1904.0,0.6171875,0.6854024410276907,351.27396850660443,351.83978271484375,475.2256286740303,0.0351097509264946,206.19513439941406
1905.0,0.6171875,0.6853712797201297,351.26655578706414,351.82530212402344,475.1267395168543,0.03520589880645275,206.02530471801757
1906.0,0.6171875,0.6853401184125687,351.25914306752384,351.8108215332031,475.02785035967827,0.035302046686410904,205.8554750366211
1907.0,0.6171875,0.6853089571050077,351.25173034798354,351.7963409423828,474.92896120250225,0.03539819456636906,205.6856453552246
1908.0,0.6171875,0.6852777957974467,351.24431762844324,351.7818603515625,474.83007204532623,0.03549434244632721,205.51581567382811
1909.0,0.6171875,0.6852466344898858,351.23690490890294,351.7673797607422,474.7311828881502,0.03559049032628536,205.34598599243165
1910.0,0.6171875,0.6852154731823248,351.22949218936265,351.7528991699219,474.6322937309742,0.035686638206243515,205.17615631103516
1911.0,0.6171875,0.6851873695850372,351.22304687509313,351.7398986816406,474.53617553412914,0.035785875843430404,205.01060469055176
1912.0,0.6171875,0.6851592659950256,351.21660156268626,351.7268981933594,474.4400573670864,0.03588511348061729,204.84505313110353
1913.0,0.6171875,0.685131162405014,351.2101562502794,351.7138977050781,474.3439392000437,0.03598435111780418,204.67950157165527
1914.0,0.6171875,0.6851030588150024,351.20371093787253,351.7008972167969,474.24782103300095,0.03608358875499107,204.51395001220703
1915.0,0.6171875,0.6850749552249908,351.19726562546566,351.6878967285156,474.1517028659582,0.03618282639217796,204.3483984527588
1916.0,0.6171875,0.6850468516349792,351.1908203130588,351.6748962402344,474.0555846989155,0.03628206402936485,204.18284689331054
1917.0,0.6171875,0.6850187480449677,351.1843750006519,351.6618957519531,473.95946653187275,0.036381301666551735,204.0172953338623
1918.0,0.6171875,0.684990644454956,351.17792968824506,351.6488952636719,473.86334836483,0.036480539303738624,203.85174377441408
1919.0,0.6171875,0.6849625408649445,351.1714843758382,351.6358947753906,473.7672301977873,0.03657977694092551,203.6861922149658
1920.0,0.6171875,0.6849344372749329,351.1650390634313,351.6228942871094,473.67111203074455,0.0366790145781124,203.52064065551758
1921.0,0.6171875,0.6849092245101929,351.1595062254928,351.61130981426686,473.57770995795727,0.0367810945972451,203.35930000305177
1922.0,0.6171875,0.6848840117454529,351.1539733884856,351.59972534142435,473.48430785536766,0.036883174630929716,203.19795938110352
1923.0,0.6171875,0.6848587989807129,351.1484405514784,351.58814086858183,473.39090575277805,0.03698525466461433,203.03661875915526
1924.0,0.6171875,0.6848335862159729,351.1429077144712,351.5765563957393,473.29750365018845,0.037087334698298946,202.87527813720703
1925.0,0.6171875,0.6848083734512329,351.137374877464,351.5649719228968,473.20410154759884,0.03718941473198356,202.71393751525878
1926.0,0.6171875,0.6847831606864929,351.13184204045683,351.5533874500543,473.11069944500923,0.037291494765668176,202.55259689331055
1927.0,0.6171875,0.6847579479217529,351.12630920344964,351.5418029772118,473.0172973424196,0.03739357479935279,202.3912562713623
1928.0,0.6171875,0.6847327351570129,351.12077636644244,351.53021850436926,472.92389523983,0.037495654833037406,202.22991564941407
1929.0,0.6171875,0.684707522392273,351.11524352943525,351.51863403152674,472.8304931372404,0.03759773486672202,202.0685750274658
1930.0,0.6171875,0.684682309627533,351.10971069242805,351.50704955868423,472.7370910346508,0.037699814900406636,201.90723440551758
1931.0,0.6171875,0.6846598148349585,351.1050262451172,351.4968048091978,472.6463501006365,0.03780448995530605,201.7500406188965
1932.0,0.6171875,0.6846373200423841,351.100341796875,351.4865600578487,472.55560913681984,0.037909165024757385,201.59284686279298
