time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1933.0,0.6171875,0.6846148252498097,351.0956573486328,351.4763153064996,472.4648681730032,0.03801384009420872,201.43565310668944
1934.0,0.6171875,0.6845923304572352,351.0909729003906,351.4660705551505,472.37412720918655,0.03811851516366005,201.27845935058593
1935.0,0.6171875,0.6845698356646608,351.08628845214844,351.4558258038014,472.2833862453699,0.03822319023311138,201.12126559448242
1936.0,0.6171875,0.6845473408720864,351.08160400390625,351.4455810524523,472.19264528155327,0.038327865302562714,200.9640718383789
1937.0,0.6171875,0.6845248460795119,351.07691955566406,351.43533630110323,472.1019043177366,0.038432540372014046,200.8068780822754
1938.0,0.6171875,0.6845023512869375,351.0722351074219,351.42509154975414,472.01116335392,0.03853721544146538,200.64968432617187
1939.0,0.6171875,0.684479856494363,351.0675506591797,351.41484679840505,471.92042239010334,0.03864189051091671,200.49249057006836
1940.0,0.6171875,0.6844573617017886,351.0628662109375,351.40460204705596,471.8296814262867,0.03874656558036804,200.33529681396485
1941.0,0.6171875,0.684437417983645,351.05898437509313,351.3956329347566,471.74154052883387,0.03885358684055973,200.18217655944824
1942.0,0.6171875,0.6844174742691393,351.05510253924876,351.3866638187319,471.65339966118336,0.038960608100751415,200.0290562438965
1943.0,0.6171875,0.6843975305546337,351.0512207034044,351.37769470270723,471.56525879353285,0.0390676293609431,199.87593592834472
1944.0,0.6171875,0.6843775868401281,351.04733886756003,351.36872558668256,471.47711792588234,0.03917465062113479,199.72281561279297
1945.0,0.6171875,0.6843576431256224,351.04345703171566,351.3597564706579,471.38897705823183,0.039281671881326474,199.56969529724122
1946.0,0.6171875,0.6843376994111168,351.0395751958713,351.3507873546332,471.3008361905813,0.03938869314151816,199.41657498168945
1947.0,0.6171875,0.6843177556966111,351.0356933600269,351.34181823860854,471.2126953229308,0.03949571440170985,199.2634546661377
1948.0,0.6171875,0.6842978119821055,351.03181152418256,351.33284912258387,471.1245544552803,0.039602735661901534,199.11033435058593
1949.0,0.6171875,0.6842778682675998,351.0279296883382,351.3238800065592,471.0364135876298,0.03970975692209322,198.95721403503418
1950.0,0.6171875,0.6842579245530942,351.0240478524938,351.3149108905345,470.9482727199793,0.039816778182284907,198.8040937194824
1951.0,0.6171875,0.68424035310818,351.0209106444381,351.307141113095,470.86267395317554,0.039925896373461,198.65497187805175
1952.0,0.6171875,0.6842227816596278,351.01777343731374,351.2993713375181,470.77707520127296,0.040035014593740925,198.50585000610351
1953.0,0.6171875,0.6842052102110756,351.01463623018935,351.2916015619412,470.6914764493704,0.04014413281402085,198.35672813415528
1954.0,0.6171875,0.6841876387625234,351.01149902306497,351.2838317863643,470.6058776974678,0.040253251034300774,198.20760626220704
1955.0,0.6171875,0.6841700673139712,351.0083618159406,351.2760620107874,470.5202789455652,0.0403623692545807,198.0584843902588
1956.0,0.6171875,0.684152495865419,351.0052246088162,351.26829223521054,470.43468019366264,0.040471487474860623,197.90936251831056
1957.0,0.6171875,0.6841349244168669,351.0020874016918,351.26052245963365,470.34908144176006,0.04058060569514055,197.7602406463623
1958.0,0.6171875,0.6841173529683147,350.99895019456744,351.25275268405676,470.2634826898575,0.04068972391542047,197.61111877441405
1959.0,0.6171875,0.6840997815197625,350.99581298744306,351.24498290847987,470.1778839379549,0.0407988421357004,197.4619969024658
1960.0,0.6171875,0.6840822100712103,350.9926757803187,351.237213132903,470.0922851860523,0.04090796035598032,197.31287503051757
1961.0,0.6171875,0.6840668380264106,350.990234375,351.2305786134675,470.0091796889901,0.041018925978278276,197.16766719055175
1962.0,0.6171875,0.6840514659888868,350.98779296875,351.2239440921694,469.92607422173023,0.0411298915714724,197.02245938110352
1963.0,0.6171875,0.684036093951363,350.9853515625,351.2173095708713,469.84296875447035,0.04124085716466652,196.87725157165528
1964.0,0.6171875,0.6840207219138392,350.98291015625,351.2106750495732,469.75986328721046,0.041351822757860646,196.73204376220704
1965.0,0.6171875,0.6840053498763154,350.98046875,351.2040405282751,469.6767578199506,0.04146278835105477,196.58683595275878
1966.0,0.6171875,0.6839899778387917,350.97802734375,351.19740600697696,469.5936523526907,0.04157375394424889,196.44162814331054
1967.0,0.6171875,0.6839746058012679,350.9755859375,351.19077148567885,469.5105468854308,0.041684719537443016,196.2964203338623
1968.0,0.6171875,0.6839592337637441,350.97314453125,351.18413696438074,469.42744141817093,0.04179568513063714,196.15121252441406
1969.0,0.6171875,0.6839438617262203,350.970703125,351.17750244308263,469.34433595091105,0.04190665072383126,196.00600471496583
1970.0,0.6171875,0.6839284896886966,350.96826171875,351.1708679217845,469.26123048365116,0.042017616317025386,195.8607969055176
1971.0,0.6171875,0.683915150165376,350.9664581299294,351.16529235849157,469.1805541962385,0.042130178582738154,195.71942343139648
1972.0,0.6171875,0.6839018106456933,350.96465454110876,351.15971679706126,469.09987792372704,0.042242740833899006,195.57804998779298
1973.0,0.6171875,0.6838884711260107,350.96285095228814,351.15414123563096,469.01920165121555,0.04235530308505986,195.43667654418945
1974.0,0.6171875,0.6838751316063281,350.9610473634675,351.14856567420065,468.93852537870407,0.04246786533622071,195.29530310058593
1975.0,0.6171875,0.6838617920866454,350.9592437746469,351.14299011277035,468.8578491061926,0.042580427587381564,195.15392965698243
1976.0,0.6171875,0.6838484525669628,350.9574401858263,351.13741455134004,468.7771728336811,0.04269298983854242,195.0125562133789
1977.0,0.6171875,0.6838351130472802,350.95563659700565,351.13183898990974,468.6964965611696,0.04280555208970327,194.8711827697754
1978.0,0.6171875,0.6838217735275975,350.95383300818503,351.12626342847943,468.61582028865814,0.04291811434086412,194.72980932617187
1979.0,0.6171875,0.6838084340079149,350.9520294193644,351.1206878670491,468.53514401614666,0.043030676592024975,194.58843588256835
1980.0,0.6171875,0.6837950944882323,350.9502258305438,351.1151123056188,468.4544677436352,0.04314323884318583,194.44706243896485
1981.0,0.6171875,0.6837836146351037,350.94901123049203,351.11052856454626,468.37616576999426,0.04325714633159805,194.30943594360352
1982.0,0.6171875,0.6837721347801562,350.94779663090594,351.105944824405,468.297863766551,0.043371053790906444,194.17180938720702
1983.0,0.6171875,0.6837606549252087,350.94658203131985,351.1013610842638,468.2195617631078,0.04348496125021484,194.03418283081055
1984.0,0.6171875,0.6837491750702611,350.94536743173376,351.09677734412253,468.14125975966454,0.04359886870952323,193.89655627441405
1985.0,0.6171875,0.6837376952153136,350.94415283214767,351.0921936039813,468.0629577562213,0.043712776168831624,193.75892971801758
1986.0,0.6171875,0.683726215360366,350.9429382325616,351.08760986384004,467.98465575277805,0.04382668362814002,193.62130316162109
1987.0,0.6171875,0.6837147355054185,350.9417236329755,351.0830261236988,467.9063537493348,0.04394059108744841,193.48367660522462
1988.0,0.6171875,0.683703255650471,350.9405090333894,351.07844238355756,467.82805174589157,0.044054498546756804,193.34605004882812
1989.0,0.6171875,0.6836917757955234,350.9392944338033,351.0738586434163,467.74974974244833,0.0441684060060652,193.20842349243165
1990.0,0.6171875,0.6836802959405759,350.9380798342172,351.0692749032751,467.6714477390051,0.04428231346537359,193.07079693603515
1991.0,0.6171875,0.6836704909801483,350.9374084472656,351.06561279296875,467.5954650864005,0.04439731314778328,192.93682499694825
1992.0,0.6171875,0.6836606860160828,350.9367370605469,351.06195068359375,467.51948241889477,0.0445123128592968,192.80285311889648
1993.0,0.6171875,0.6836508810520172,350.9360656738281,351.05828857421875,467.443499751389,0.04462731257081032,192.66888124084474
1994.0,0.6171875,0.6836410760879517,350.9353942871094,351.05462646484375,467.3675170838833,0.04474231228232384,192.53490936279297
1995.0,0.6171875,0.6836312711238861,350.9347229003906,351.05096435546875,467.29153441637754,0.04485731199383736,192.4009374847412
1996.0,0.6171875,0.6836214661598206,350.9340515136719,351.04730224609375,467.2155517488718,0.044972311705350876,192.26696560668944
1997.0,0.6171875,0.683611661195755,350.9333801269531,351.04364013671875,467.13956908136606,0.045087311416864395,192.1329937286377
1998.0,0.6171875,0.6836018562316895,350.9327087402344,351.03997802734375,467.0635864138603,0.045202311128377914,191.99902185058593
1999.0,0.6171875,0.6835920512676239,350.9320373535156,351.03631591796875,466.9876037463546,0.045317310839891434,191.86504997253417
2000.0,0.6171875,0.6835822463035583,350.9313659667969,351.03265380859375,466.91162107884884,0.04543231055140495,191.73107809448243
2001.0,0.6171875,0.6835739791395099,350.9312225341855,351.0299194336403,466.83796386420727,0.04554830305278301,191.600796875
2002.0,0.6171875,0.6835657119754615,350.93107910157414,351.0271850586869,466.76430663466454,0.04566429555416107,191.470515625
2003.0,0.6171875,0.683557444811413,350.9309356689628,351.02445068373345,466.6906494051218,0.04578028805553913,191.340234375
2004.0,0.6171875,0.6835491776473646,350.9307922363514,351.02171630878,466.61699217557907,0.04589628055691719,191.209953125
2005.0,0.6171875,0.6835409104833161,350.93064880374004,351.0189819338266,466.54333494603634,0.04601227305829525,191.079671875
2006.0,0.6171875,0.6835326433192677,350.9305053711287,351.01624755887315,466.4696777164936,0.04612826555967331,190.949390625
2007.0,0.6171875,0.6835243761552192,350.9303619385173,351.0135131839197,466.3960204869509,0.04624425806105137,190.819109375
2008.0,0.6171875,0.6835161089911708,350.93021850590594,351.0107788089663,466.32236325740814,0.04636025056242943,190.688828125
2009.0,0.6171875,0.6835078418271223,350.9300750732946,351.00804443401285,466.2487060278654,0.04647624306380749,190.558546875
2010.0,0.6171875,0.6834995746630739,350.9299316406832,351.0053100590594,466.1750487983227,0.04659223556518555,190.428265625
2011.0,0.6171875,0.6834923207761676,350.930316162121,351.00361938471906,466.10387878119946,0.046709029003977776,190.302109375
2012.0,0.6171875,0.6834850668910804,350.93070068361703,351.00192871084437,466.0327087342739,0.046825822442770004,190.175953125
2013.0,0.6171875,0.6834778130059931,350.93108520511305,351.0002380369697,465.96153868734837,0.04694261588156223,190.049796875
2014.0,0.6171875,0.6834705591209058,350.93146972660907,350.998547363095,465.8903686404228,0.04705940932035446,189.923640625
2015.0,0.6171875,0.6834633052358186,350.9318542481051,350.9968566892203,465.8191985934973,0.04717620275914669,189.797484375
2016.0,0.6171875,0.6834560513507313,350.9322387696011,350.9951660153456,465.74802854657173,0.04729299619793892,189.671328125
2017.0,0.6171875,0.683448797465644,350.9326232910971,350.9934753414709,465.6768584996462,0.04740978963673115,189.545171875
2018.0,0.6171875,0.6834415435805568,350.93300781259313,350.9917846675962,465.60568845272064,0.047526583075523376,189.419015625
2019.0,0.6171875,0.6834342896954695,350.93339233408915,350.99009399372153,465.5345184057951,0.047643376514315605,189.292859375
2020.0,0.6171875,0.6834270358103822,350.93377685558517,350.98840331984684,465.46334835886955,0.047760169953107834,189.166703125
2021.0,0.6171875,0.6834201931951611,350.9342956542969,350.9870086669689,465.39407958835363,0.047876015305519104,189.04359531402588
2022.0,0.6171875,0.683413350581759,350.934814453125,350.9856140136253,465.3248107880354,0.047991860657930374,188.92048750305176
2023.0,0.6171875,0.6834065079683569,350.9353332519531,350.9842193602817,465.25554198771715,0.048107706010341644,188.79737969207764
2024.0,0.6171875,0.6833996653549548,350.93585205078125,350.9828247069381,465.1862731873989,0.048223551362752914,188.67427188110352
2025.0,0.6171875,0.6833928227415527,350.9363708496094,350.9814300535945,465.11700438708067,0.048339396715164185,188.5511640701294
2026.0,0.6171875,0.6833859801281505,350.9368896484375,350.9800354002509,465.0477355867624,0.048455242067575455,188.42805625915528
2027.0,0.6171875,0.6833791375147484,350.9374084472656,350.97864074690733,464.9784667864442,0.048571087419986725,188.30494844818116
2028.0,0.6171875,0.6833722949013463,350.93792724609375,350.97724609356374,464.90919798612595,0.048686932772397995,188.18184063720702
2029.0,0.6171875,0.6833654522879442,350.9384460449219,350.97585144022014,464.8399291858077,0.048802778124809265,188.0587328262329
2030.0,0.6171875,0.6833586096745421,350.93896484375,350.97445678687654,464.77066038548946,0.048918623477220535,187.93562501525878
2031.0,0.6171875,0.68335215449315,350.9396209716797,350.97334594721906,464.7032653838396,0.049033500254154205,187.81553437805175
2032.0,0.6171875,0.6833456993099389,350.9402770996094,350.97223510732874,464.6358703672886,0.049148377031087875,187.69544375610351
2033.0,0.6171875,0.6833392441267279,350.94093322753906,350.9711242674384,464.5684753507376,0.049263253808021545,187.57535313415528
2034.0,0.6171875,0.6833327889435168,350.94158935546875,350.9700134275481,464.50108033418655,0.049378130584955215,187.45526251220704
2035.0,0.6171875,0.6833263337603057,350.94224548339844,350.9689025876578,464.43368531763554,0.049493007361888885,187.33517189025878
2036.0,0.6171875,0.6833198785770946,350.9429016113281,350.9677917477675,464.3662903010845,0.049607884138822556,187.21508126831054
2037.0,0.6171875,0.6833134233938836,350.9435577392578,350.96668090787716,464.2988952845335,0.049722760915756226,187.0949906463623
2038.0,0.6171875,0.6833069682106725,350.9442138671875,350.96557006798685,464.2315002679825,0.049837637692689896,186.97490002441407
2039.0,0.6171875,0.6833005130274614,350.9448699951172,350.96445922809653,464.16410525143147,0.049952514469623566,186.85480940246583
2040.0,0.6171875,0.6832940578442503,350.9455261230469,350.9633483882062,464.09671023488045,0.050067391246557236,186.73471878051757
2041.0,0.6171875,0.6832879841326758,350.9463134765392,350.9625122070429,464.0311523452401,0.050181278587842826,186.61761250305176
2042.0,0.6171875,0.6832819104192822,350.94710083003156,350.9616760254139,463.9655944854021,0.050295165929128416,186.5005062561035
2043.0,0.6171875,0.6832758367058887,350.9478881835239,350.9608398437849,463.9000366255641,0.050409053270414006,186.38340000915528
2044.0,0.6171875,0.6832697629924951,350.94867553701624,350.96000366215594,463.8344787657261,0.050522940611699596,186.26629376220703
2045.0,0.6171875,0.6832636892791015,350.9494628905086,350.95916748052696,463.7689209058881,0.050636827952985186,186.1491875152588
2046.0,0.6171875,0.683257615565708,350.9502502440009,350.958331298898,463.7033630460501,0.050750715294270776,186.03208126831055
2047.0,0.6171875,0.6832515418523144,350.95103759749327,350.957495117269,463.63780518621206,0.050864602635556366,185.9149750213623
2048.0,0.6171875,0.6832454681389208,350.9518249509856,350.95665893564,463.57224732637405,0.050978489976841956,185.79786877441407
2049.0,0.6171875,0.6832393944255273,350.95261230447795,350.955822754011,463.50668946653605,0.051092377318127546,185.68076252746582
2050.0,0.6171875,0.6832333207121337,350.9533996579703,350.95498657238204,463.44113160669804,0.05120626465941314,185.5636562805176
2051.0,0.6171875,0.6832276165487201,350.95431823731633,350.95441894530086,463.37738037109375,0.05131914280354977,185.44949687194824
2052.0,0.6171875,0.683221912384397,350.95523681642953,350.9538513183361,463.3136291503906,0.05143202096223831,185.33533749389647
2053.0,0.6171875,0.6832162082200739,350.95615539554274,350.9532836913713,463.2498779296875,0.05154489912092686,185.22117811584474
2054.0,0.6171875,0.6832105040557508,350.95707397465594,350.95271606440656,463.1861267089844,0.0516577772796154,185.10701873779297
2055.0,0.6171875,0.6832047998914277,350.95799255376915,350.9521484374418,463.12237548828125,0.05177065543830395,184.9928593597412
2056.0,0.6171875,0.6831990957271046,350.95891113288235,350.951580810477,463.0586242675781,0.05188353359699249,184.87869998168946
2057.0,0.6171875,0.6831933915627815,350.95982971199555,350.95101318351226,462.994873046875,0.05199641175568104,184.7645406036377
2058.0,0.6171875,0.6831876873984584,350.96074829110876,350.9504455565475,462.9311218261719,0.05210928991436958,184.65038122558593
2059.0,0.6171875,0.6831819832341353,350.96166687022196,350.9498779295827,462.86737060546875,0.05222216807305813,184.5362218475342
2060.0,0.6171875,0.6831762790698122,350.96258544933517,350.94931030261796,462.8036193847656,0.052335046231746674,184.42206246948243
2061.0,0.6171875,0.6831709206103369,350.96363220212515,350.9489990234433,462.74164428561926,0.05244689471874153,184.3108125
2062.0,0.6171875,0.6831655621526806,350.96467895503156,350.94868774415227,462.6796691864729,0.05255874320573639,184.1995625
2063.0,0.6171875,0.6831602036950244,350.96572570793796,350.9483764648612,462.6176940873265,0.05267059169273125,184.0883125
2064.0,0.6171875,0.6831548452373681,350.96677246084437,350.94806518557016,462.55571898818016,0.05278244017972611,183.9770625
2065.0,0.6171875,0.6831494867797119,350.9678192137508,350.9477539062791,462.4937438890338,0.05289428866672097,183.8658125
2066.0,0.6171875,0.6831441283220556,350.9688659666572,350.94744262698805,462.4317687898874,0.05300613715371583,183.7545625
2067.0,0.6171875,0.6831387698643994,350.9699127195636,350.947131347697,462.36979369074106,0.053117985640710685,183.6433125
2068.0,0.6171875,0.6831334114067431,350.97095947247,350.94682006840594,462.3078185915947,0.053229834127705544,183.5320625
2069.0,0.6171875,0.6831280529490869,350.9720062253764,350.9465087891149,462.24584349244833,0.0533416826147004,183.4208125
2070.0,0.6171875,0.6831226944914306,350.9730529782828,350.94619750982383,462.18386839330196,0.05345353110169526,183.3095625
2071.0,0.6171875,0.6831176817418054,350.97422790527344,350.9461364746094,462.1236328110099,0.05356432907137787,183.20118125152587
2072.0,0.6171875,0.6831126689912708,350.97540283203125,350.9460754394531,462.06339721381664,0.05367512702650856,183.09280000305176
2073.0,0.6171875,0.6831076562407361,350.97657775878906,350.9460144042969,462.0031616166234,0.053785924981639255,182.98441875457763
2074.0,0.6171875,0.6831026434902014,350.9777526855469,350.9459533691406,461.94292601943016,0.05389672293676995,182.87603750610353
2075.0,0.6171875,0.6830976307396668,350.9789276123047,350.9458923339844,461.8826904222369,0.05400752089190064,182.7676562576294
2076.0,0.6171875,0.6830926179891321,350.9801025390625,350.9458312988281,461.8224548250437,0.05411831884703133,182.65927500915527
2077.0,0.6171875,0.6830876052385975,350.9812774658203,350.9457702636719,461.76221922785044,0.054229116802162025,182.55089376068116
2078.0,0.6171875,0.6830825924880628,350.9824523925781,350.9457092285156,461.7019836306572,0.05433991475729272,182.44251251220703
2079.0,0.6171875,0.6830775797375281,350.98362731933594,350.9456481933594,461.64174803346395,0.05445071271242341,182.3341312637329
2080.0,0.6171875,0.6830725669869935,350.98480224609375,350.9455871582031,461.5815124362707,0.0545615106675541,182.2257500152588
2081.0,0.6171875,0.6830678761007221,350.9861022948753,350.945767211917,461.5229888930917,0.054671238736773375,182.12019844055175
2082.0,0.6171875,0.6830631852153601,350.98740234365687,350.9459472656308,461.4644653350115,0.05478096679144073,182.01464688110352
2083.0,0.6171875,0.6830584943299982,350.9887023924384,350.94612731934467,461.4059417769313,0.05489069484610809,181.9090953216553
2084.0,0.6171875,0.6830538034446363,350.99000244122,350.9463073730585,461.3474182188511,0.05500042290077545,181.80354376220703
2085.0,0.6171875,0.6830491125592744,350.99130249000154,350.94648742677236,461.2888946607709,0.055110150955442805,181.6979922027588
2086.0,0.6171875,0.6830444216739124,350.9926025387831,350.9466674804862,461.2303711026907,0.05521987901011016,181.59244064331054
2087.0,0.6171875,0.6830397307885505,350.99390258756466,350.94684753420006,461.1718475446105,0.05532960706477752,181.4868890838623
2088.0,0.6171875,0.6830350399031886,350.9952026363462,350.9470275879139,461.1133239865303,0.05543933511944488,181.38133752441405
2089.0,0.6171875,0.6830303490178267,350.9965026851278,350.94720764162776,461.0548004284501,0.055549063174112234,181.27578596496582
2090.0,0.6171875,0.6830256581324647,350.99780273390934,350.9473876953416,460.9962768703699,0.05565879122877959,181.1702344055176
2091.0,0.6171875,0.6830212831496283,350.99922485346906,350.9477996826172,460.9394287094474,0.05576742812991142,181.06746562194823
2092.0,0.6171875,0.6830169081686108,351.0006469725631,350.9482116699219,460.882580563426,0.05587606504559517,180.96469686889648
2093.0,0.6171875,0.6830125331875934,351.0020690916572,350.94862365722656,460.82573241740465,0.055984701961278915,180.86192811584473
2094.0,0.6171875,0.6830081582065759,351.00349121075124,350.94903564453125,460.7688842713833,0.05609333887696266,180.75915936279296
2095.0,0.6171875,0.6830037832255584,351.0049133298453,350.94944763183594,460.7120361253619,0.05620197579264641,180.6563906097412
2096.0,0.6171875,0.682999408244541,351.00633544893935,350.9498596191406,460.65518797934055,0.056310612708330154,180.55362185668946
2097.0,0.6171875,0.6829950332635235,351.0077575680334,350.9502716064453,460.5983398333192,0.0564192496240139,180.45085310363768
2098.0,0.6171875,0.682990658282506,351.00917968712747,350.95068359375,460.5414916872978,0.05652788653969765,180.34808435058594
2099.0,0.6171875,0.6829862833014886,351.01060180622153,350.9510955810547,460.48464354127645,0.05663652345538139,180.2453155975342
2100.0,0.6171875,0.6829819083204711,351.0120239253156,350.9515075683594,460.4277953952551,0.05674516037106514,180.1425468444824
2101.0,0.6171875,0.6829778373239606,351.01356506347656,350.95213928224985,460.3725921623409,0.056852686779166106,180.04251875305175
2102.0,0.6171875,0.6829737663265405,351.0151062011719,350.9527709961403,460.3173889145255,0.05696021318726707,179.9424906311035
2103.0,0.6171875,0.6829696953291204,351.0166473388672,350.9534027100308,460.26218566671014,0.05706773959536804,179.84246250915527
2104.0,0.6171875,0.6829656243317004,351.0181884765625,350.95403442392126,460.20698241889477,0.057175266003469005,179.74243438720703
2105.0,0.6171875,0.6829615533342803,351.0197296142578,350.9546661378117,460.1517791710794,0.05728279241156997,179.64240626525878
2106.0,0.6171875,0.6829574823368603,351.0212707519531,350.9552978517022,460.096575923264,0.05739031881967094,179.54237814331054
2107.0,0.6171875,0.6829534113394402,351.02281188964844,350.95592956559267,460.04137267544866,0.057497845227771904,179.4423500213623
2108.0,0.6171875,0.6829493403420202,351.02435302734375,350.95656127948314,459.9861694276333,0.05760537163587287,179.34232189941406
2109.0,0.6171875,0.6829452693446001,351.02589416503906,350.9571929933736,459.9309661798179,0.05771289804397384,179.24229377746582
2110.0,0.6171875,0.68294119834718,351.0274353027344,350.9578247072641,459.87576293200254,0.0578204244520748,179.14226565551758
2111.0,0.6171875,0.6829374074936823,351.02909545903094,350.95867309567984,459.8221740722656,0.05792682022001827,179.04493125152587
2112.0,0.6171875,0.6829336166383655,351.0307556153275,350.95952148432843,459.7685852050781,0.058033216002513655,178.94759687805177
2113.0,0.6171875,0.6829298257830487,351.0324157716241,350.960369872977,459.7149963378906,0.05813961178500904,178.85026250457764
2114.0,0.6171875,0.682926034927732,351.03407592792064,350.9612182616256,459.6614074707031,0.05824600756750442,178.75292813110352
2115.0,0.6171875,0.6829222440724152,351.0357360842172,350.9620666502742,459.6078186035156,0.058352403349999804,178.6555937576294
2116.0,0.6171875,0.6829184532170984,351.0373962405138,350.9629150389228,459.5542297363281,0.05845879913249519,178.55825938415526
2117.0,0.6171875,0.6829146623617817,351.03905639681034,350.9637634275714,459.5006408691406,0.05856519491499057,178.46092501068117
2118.0,0.6171875,0.6829108715064649,351.0407165531069,350.96461181622,459.4470520019531,0.058671590697485954,178.36359063720704
2119.0,0.6171875,0.6829070806511481,351.04237670940347,350.9654602048686,459.3934631347656,0.05877798647998134,178.2662562637329
2120.0,0.6171875,0.6829032897958314,351.04403686570004,350.96630859351717,459.3398742675781,0.05888438226247672,178.1689218902588
2121.0,0.6171875,0.6828997731208801,351.0458068847656,350.96735839848407,459.28786315768957,0.05898962691571796,178.0742328109741
2122.0,0.6171875,0.6828962564468384,351.0475769042969,350.96840820321813,459.235852047801,0.05909487158351112,177.97954374694825
2123.0,0.6171875,0.6828927397727966,351.0493469238281,350.9694580079522,459.18384093791246,0.05920011625130428,177.88485468292237
2124.0,0.6171875,0.6828892230987549,351.0511169433594,350.97050781268626,459.1318298280239,0.05930536091909744,177.79016561889648
2125.0,0.6171875,0.6828857064247131,351.0528869628906,350.97155761742033,459.07981871813536,0.0594106055868906,177.6954765548706
2126.0,0.6171875,0.6828821897506714,351.0546569824219,350.9726074221544,459.0278076082468,0.059515850254683755,177.60078749084474
2127.0,0.6171875,0.6828786730766296,351.0564270019531,350.97365722688846,458.97579649835825,0.059621094922476914,177.50609842681885
2128.0,0.6171875,0.6828751564025879,351.0581970214844,350.97470703162253,458.9237853884697,0.05972633959027007,177.41140936279297
2129.0,0.6171875,0.6828716397285461,351.0599670410156,350.9757568363566,458.87177427858114,0.05983158425806323,177.31672029876708
2130.0,0.6171875,0.6828681230545044,351.0617370605469,350.97680664109066,458.8197631686926,0.05993682892585639,177.22203123474122
2131.0,0.6171875,0.6828648746013641,351.06361999514047,350.9780517577892,458.7692993171513,0.060040902346372604,177.12994062805177
2132.0,0.6171875,0.6828616261482239,351.06550292973407,350.97929687495343,458.71883545070887,0.060144975781440735,177.03785000610353
2133.0,0.6171875,0.6828583776950836,351.06738586432766,350.98054199211765,458.6683715842664,0.060249049216508865,176.94575938415528
2134.0,0.6171875,0.6828551292419434,351.06926879892126,350.98178710928187,458.617907717824,0.060353122651576996,176.85366876220704
2135.0,0.6171875,0.6828518807888031,351.07115173351485,350.9830322264461,458.56744385138154,0.060457196086645126,176.7615781402588
2136.0,0.6171875,0.6828486323356628,351.07303466810845,350.9842773436103,458.5169799849391,0.06056126952171326,176.66948751831055
2137.0,0.6171875,0.6828453838825226,351.07491760270204,350.9855224607745,458.46651611849666,0.06066534295678139,176.5773968963623
2138.0,0.6171875,0.6828421354293823,351.07680053729564,350.98676757793874,458.4160522520542,0.06076941639184952,176.48530627441406
2139.0,0.6171875,0.6828388869762421,351.07868347188924,350.98801269510295,458.3655883856118,0.06087348982691765,176.3932156524658
2140.0,0.6171875,0.6828356385231018,351.08056640648283,350.98925781226717,458.31512451916933,0.06097756326198578,176.30112503051757
2141.0,0.6171875,0.6828326344489142,351.08255310053937,350.9906921386719,458.266177367419,0.06108044609572971,176.21158280944823
2142.0,0.6171875,0.6828296303747265,351.08453979482874,350.99212646484375,458.21723022311926,0.061183328929473646,176.12204061889648
2143.0,0.6171875,0.6828266263005389,351.0865264891181,350.9935607910156,458.1682830788195,0.06128621176321758,176.03249842834472
2144.0,0.6171875,0.6828236222263513,351.0885131834075,350.9949951171875,458.11933593451977,0.06138909459696151,175.94295623779297
2145.0,0.6171875,0.6828206181521637,351.09049987769686,350.9964294433594,458.07038879022,0.06149197743070545,175.85341404724122
2146.0,0.6171875,0.682817614077976,351.0924865719862,350.99786376953125,458.0214416459203,0.06159486026444938,175.76387185668946
2147.0,0.6171875,0.6828146100037884,351.0944732662756,350.9992980957031,457.97249450162053,0.061697743098193314,175.6743296661377
2148.0,0.6171875,0.6828116059296008,351.09645996056497,351.000732421875,457.9235473573208,0.06180062593193725,175.58478747558593
2149.0,0.6171875,0.6828086018554131,351.09844665485434,351.0021667480469,457.87460021302104,0.06190350876568118,175.49524528503417
2150.0,0.6171875,0.6828055977812255,351.1004333491437,351.00360107421875,457.8256530687213,0.062006391599425115,175.40570309448242
2151.0,0.6171875,0.6828028321265265,351.10252380371094,351.0052093506092,457.7781860344112,0.06210806369927013,175.31865781402587
2152.0,0.6171875,0.682800066470918,351.1046142578125,351.0068176269997,457.7307189926505,0.062209735813667066,175.23161250305176
2153.0,0.6171875,0.6827973008153094,351.10670471191406,351.00842590339016,457.6832519508898,0.062311407928064,175.14456719207763
2154.0,0.6171875,0.6827945351597009,351.1087951660156,351.01003417978063,457.63578490912914,0.06241308004246093,175.05752188110353
2155.0,0.6171875,0.6827917695040924,351.1108856201172,351.0116424561711,457.58831786736846,0.06251475215685787,174.9704765701294
2156.0,0.6171875,0.6827890038484838,351.11297607421875,351.0132507325616,457.5408508256078,0.0626164242712548,174.8834312591553
2157.0,0.6171875,0.6827862381928753,351.1150665283203,351.01485900895204,457.4933837838471,0.06271809638565173,174.79638594818115
2158.0,0.6171875,0.6827834725372668,351.1171569824219,351.0164672853425,457.4459167420864,0.06281976850004867,174.70934063720702
2159.0,0.6171875,0.6827807068816583,351.11924743652344,351.018075561733,457.3984497003257,0.0629214406144456,174.62229532623292
2160.0,0.6171875,0.6827779412260497,351.121337890625,351.01968383812346,457.35098265856504,0.06302311272884253,174.53525001525878
2161.0,0.6171875,0.6827753961085818,351.12352600088343,351.02146301267203,457.30496826022863,0.06312355324917007,174.45065000152587
2162.0,0.6171875,0.6827728509902045,351.12571411114186,351.02324218745343,457.25895385444164,0.06322399378404953,174.36605000305175
2163.0,0.6171875,0.6827703058718271,351.1279022214003,351.02502136223484,457.21293944865465,0.06332443431892898,174.28145000457764
2164.0,0.6171875,0.6827677607534497,351.1300903316587,351.02680053701624,457.16692504286766,0.06342487485380843,174.19685000610352
2165.0,0.6171875,0.6827652156350723,351.13227844191715,351.02857971179765,457.12091063708067,0.06352531538868789,174.1122500076294
2166.0,0.6171875,0.6827626705166949,351.1344665521756,351.03035888657905,457.0748962312937,0.06362575592356734,174.02765000915528
2167.0,0.6171875,0.6827601253983175,351.136654662434,351.03213806136046,457.0288818255067,0.0637261964584468,173.94305001068116
2168.0,0.6171875,0.6827575802799402,351.13884277269244,351.03391723614186,456.9828674197197,0.06382663699332625,173.85845001220704
2169.0,0.6171875,0.6827550351615628,351.1410308829509,351.03569641092326,456.9368530139327,0.0639270775282057,173.7738500137329
2170.0,0.6171875,0.6827524900431854,351.1432189932093,351.03747558570467,456.8908386081457,0.06402751806308515,173.68925001525878
2171.0,0.6171875,0.6827501535415195,351.14549865713343,351.0394104004372,456.8462432846427,0.06412670910503948,173.60704374694825
2172.0,0.6171875,0.6827478170393988,351.14777832012624,351.0413452149369,456.8016479462385,0.06422590017609764,173.52483749389648
2173.0,0.6171875,0.6827454805372781,351.15005798311904,351.0432800294366,456.75705260783434,0.0643250912471558,173.44263124084472
2174.0,0.6171875,0.6827431440351575,351.15233764611185,351.04521484393626,456.71245726943016,0.06442428231821395,173.36042498779298
2175.0,0.6171875,0.6827408075330368,351.15461730910465,351.04714965843596,456.667861931026,0.06452347338927211,173.27821873474122
2176.0,0.6171875,0.6827384710309161,351.15689697209746,351.04908447293565,456.6232665926218,0.06462266446033027,173.19601248168945
2177.0,0.6171875,0.6827361345287954,351.15917663509026,351.05101928743534,456.5786712542176,0.06472185553138843,173.11380622863769
2178.0,0.6171875,0.6827337980266748,351.16145629808307,351.05295410193503,456.53407591581345,0.06482104660244659,173.03159997558595
2179.0,0.6171875,0.6827314615245541,351.1637359610759,351.0548889164347,456.48948057740927,0.06492023767350474,172.94939372253418
2180.0,0.6171875,0.6827291250224334,351.1660156240687,351.0568237309344,456.4448852390051,0.0650194287445629,172.86718746948242
2181.0,0.6171875,0.6827269911766507,351.1683868407272,351.05891113285907,456.40167236328125,0.06511734872765373,172.7873203125
2182.0,0.6171875,0.6827248573304132,351.17075805645436,351.0609985352494,456.35845947265625,0.06521526872529648,172.707453125
2183.0,0.6171875,0.6827227234841757,351.17312927218154,351.0630859376397,456.31524658203125,0.06531318872293923,172.6275859375
2184.0,0.6171875,0.6827205896379382,351.1755004879087,351.06517334003,456.27203369140625,0.06541110872058198,172.54771875
2185.0,0.6171875,0.6827184557917008,351.1778717036359,351.06726074242033,456.22882080078125,0.06550902871822473,172.4678515625
2186.0,0.6171875,0.6827163219454633,351.1802429193631,351.06934814481065,456.18560791015625,0.06560694871586747,172.387984375
2187.0,0.6171875,0.6827141880992258,351.18261413509026,351.07143554720096,456.14239501953125,0.06570486871351022,172.3081171875
2188.0,0.6171875,0.6827120542529883,351.18498535081744,351.0735229495913,456.09918212890625,0.06580278871115297,172.22825
2189.0,0.6171875,0.6827099204067508,351.1873565665446,351.0756103519816,456.05596923828125,0.06590070870879572,172.1483828125
2190.0,0.6171875,0.6827077865605133,351.1897277822718,351.0776977543719,456.01275634765625,0.06599862870643847,172.068515625
2191.0,0.6171875,0.682705837488129,351.1921844482422,351.0799255371094,455.97089843824506,0.0660952590405941,171.9909359359741
2192.0,0.6171875,0.6827038884161993,351.19464111328125,351.0821533203125,455.92904052883387,0.0661918893456459,171.91335624694824
2193.0,0.6171875,0.6827019393442697,351.1970977783203,351.0843811035156,455.8871826194227,0.06628851965069771,171.83577655792237
2194.0,0.6171875,0.6826999902723401,351.1995544433594,351.08660888671875,455.8453247100115,0.06638514995574951,171.75819686889648
2195.0,0.6171875,0.6826980412004104,351.20201110839844,351.0888366699219,455.8034668006003,0.06648178026080132,171.6806171798706
2196.0,0.6171875,0.6826960921284808,351.2044677734375,351.091064453125,455.7616088911891,0.06657841056585312,171.6030374908447
2197.0,0.6171875,0.6826941430565512,351.20692443847656,351.0932922363281,455.7197509817779,0.06667504087090492,171.52545780181885
2198.0,0.6171875,0.6826921939846216,351.2093811035156,351.09552001953125,455.6778930723667,0.06677167117595673,171.44787811279298
2199.0,0.6171875,0.6826902449126919,351.2118377685547,351.0977478027344,455.6360351629555,0.06686830148100853,171.37029842376708
2200.0,0.6171875,0.6826882958407623,351.21429443359375,351.0999755859375,455.59417725354433,0.06696493178606033,171.29271873474121
2201.0,0.6171875,0.6826865255832217,351.21683044428937,351.10233764653094,455.5536407455802,0.06706025302264607,171.21736875152587
2202.0,0.6171875,0.6826847553252264,351.219366454985,351.1046997071244,455.51310424506664,0.0671555742592318,171.14201875305176
2203.0,0.6171875,0.6826829850672311,351.2219024656806,351.1070617677178,455.4725677445531,0.06725089549581753,171.06666875457765
2204.0,0.6171875,0.6826812148092358,351.22443847637624,351.10942382831126,455.43203124403954,0.06734621673240326,170.9913187561035
2205.0,0.6171875,0.6826794445512405,351.22697448707186,351.1117858889047,455.391494743526,0.067441537968989,170.9159687576294
2206.0,0.6171875,0.6826776742932452,351.2295104977675,351.11414794949815,455.3509582430124,0.06753685920557473,170.84061875915526
2207.0,0.6171875,0.6826759040352499,351.2320465084631,351.1165100100916,455.3104217424989,0.06763218044216046,170.76526876068115
2208.0,0.6171875,0.6826741337772546,351.2345825191587,351.11887207068503,455.2698852419853,0.0677275016787462,170.68991876220704
2209.0,0.6171875,0.6826723635192593,351.23711852985434,351.12123413127847,455.22934874147177,0.06782282291533193,170.6145687637329
2210.0,0.6171875,0.682670593261264,351.23965454054996,351.1235961918719,455.1888122409582,0.06791814415191766,170.5392187652588
2211.0,0.6171875,0.6826689779758226,351.2422637939453,351.1260803223122,455.14956359937787,0.06801213547441876,170.46604374694823
2212.0,0.6171875,0.6826673626899264,351.244873046875,351.12856445321813,455.11031494289637,0.06810612678236794,170.39286874389649
2213.0,0.6171875,0.6826657474040303,351.2474822998047,351.1310485841241,455.07106628641486,0.06820011809031712,170.3196937408447
2214.0,0.6171875,0.6826641321181341,351.2500915527344,351.13353271503,455.03181762993336,0.0682941093982663,170.24651873779297
2215.0,0.6171875,0.682662516832238,351.25270080566406,351.13601684593596,454.99256897345185,0.06838810070621548,170.17334373474122
2216.0,0.6171875,0.6826609015463418,351.25531005859375,351.1385009768419,454.95332031697035,0.06848209201416466,170.10016873168945
2217.0,0.6171875,0.6826592862604457,351.25791931152344,351.14098510774784,454.91407166048884,0.06857608332211385,170.0269937286377
2218.0,0.6171875,0.6826576709745495,351.2605285644531,351.1434692386538,454.87482300400734,0.06867007463006303,169.95381872558593
2219.0,0.6171875,0.6826560556886534,351.2631378173828,351.1459533695597,454.83557434752584,0.06876406593801221,169.8806437225342
2220.0,0.6171875,0.6826544404027572,351.2657470703125,351.14843750046566,454.79632569104433,0.06885805724596139,169.80746871948242
2221.0,0.6171875,0.6826529800891876,351.26842346182093,351.15103454585187,454.7583312988281,0.06895070001337444,169.73641562652588
2222.0,0.6171875,0.6826515197753906,351.27109985332936,351.15363159170374,454.7203369140625,0.06904334276623558,169.66536250305177
2223.0,0.6171875,0.6826500594615936,351.2737762448378,351.1562286375556,454.6823425292969,0.06913598551909672,169.59430937957762
2224.0,0.6171875,0.6826485991477966,351.2764526363462,351.1588256834075,454.64434814453125,0.06922862827195786,169.5232562561035
2225.0,0.6171875,0.6826471388339996,351.27912902785465,351.16142272925936,454.6063537597656,0.069321271024819,169.4522031326294
2226.0,0.6171875,0.6826456785202026,351.2818054193631,351.1640197751112,454.568359375,0.06941391377768014,169.38115000915528
2227.0,0.6171875,0.6826442182064056,351.2844818108715,351.1666168209631,454.5303649902344,0.06950655653054127,169.31009688568116
2228.0,0.6171875,0.6826427578926086,351.28715820237994,351.16921386681497,454.49237060546875,0.06959919928340241,169.23904376220702
2229.0,0.6171875,0.6826412975788116,351.2898345938884,351.17181091266684,454.4543762207031,0.06969184203626355,169.1679906387329
2230.0,0.6171875,0.6826398372650146,351.2925109853968,351.1744079585187,454.4163818359375,0.06978448478912469,169.0969375152588
2231.0,0.6171875,0.6826385140418552,351.29525451664813,351.1771118163597,454.37961120530963,0.06987575963285053,169.0279453125
2232.0,0.6171875,0.6826371908186957,351.29799804696813,351.179815673735,454.34284057468176,0.06996703446202446,168.958953125
2233.0,0.6171875,0.6826358675955362,351.30074157728814,351.1825195311103,454.3060699440539,0.07005830929119838,168.8899609375
2234.0,0.6171875,0.6826345443723767,351.30348510760814,351.1852233884856,454.269299313426,0.07014958412037231,168.82096875
2235.0,0.6171875,0.6826332211492172,351.30622863792814,351.1879272458609,454.23252868279815,0.07024085894954624,168.7519765625
2236.0,0.6171875,0.6826318979260577,351.30897216824815,351.1906311032362,454.1957580521703,0.07033213377872016,168.682984375
2237.0,0.6171875,0.6826305747028982,351.31171569856815,351.19333496061154,454.1589874215424,0.07042340860789409,168.6139921875
2238.0,0.6171875,0.6826292514797387,351.31445922888815,351.19603881798685,454.12221679091454,0.07051468343706802,168.545
2239.0,0.6171875,0.6826279282565793,351.31720275920816,351.19874267536215,454.08544616028666,0.07060595826624194,168.4760078125
2240.0,0.6171875,0.6826266050334198,351.31994628952816,351.20144653273746,454.0486755296588,0.07069723309541587,168.407015625
2241.0,0.6171875,0.6826254010200046,351.32274475088343,351.20424804696813,454.01309814304113,0.07078711986832786,168.34003125
2242.0,0.6171875,0.6826241970061346,351.32554321270436,351.20704956073314,453.9775207489729,0.07087700665579177,168.273046875
2243.0,0.6171875,0.6826229929922647,351.3283416745253,351.20985107449815,453.94194335490465,0.07096689344325569,168.2060625
2244.0,0.6171875,0.6826217889783948,351.3311401363462,351.21265258826315,453.9063659608364,0.0710567802307196,168.139078125
2245.0,0.6171875,0.6826205849645248,351.33393859816715,351.21545410202816,453.87078856676817,0.07114666701818351,168.07209375
2246.0,0.6171875,0.6826193809506549,351.3367370599881,351.21825561579317,453.8352111726999,0.07123655380564742,168.005109375
2247.0,0.6171875,0.682618176936785,351.339535521809,351.2210571295582,453.7996337786317,0.07132644059311133,167.938125
2248.0,0.6171875,0.682616972922915,351.34233398362994,351.2238586433232,453.76405638456345,0.07141632738057524,167.871140625
2249.0,0.6171875,0.6826157689090451,351.3451324454509,351.2266601570882,453.7284789904952,0.07150621416803915,167.80415625
2250.0,0.6171875,0.6826145648951751,351.3479309072718,351.2294616708532,453.69290159642696,0.07159610095550306,167.737171875
2251.0,0.6171875,0.6826134681701888,351.35077514639124,351.23234252934344,453.6584808342159,0.0716845653951168,167.67213594055175
2252.0,0.6171875,0.6826123714447476,351.35361938457936,351.235223388765,453.62406005710363,0.07177302986383438,167.6071000061035
2253.0,0.6171875,0.6826112747193065,351.3564636227675,351.2381042481866,453.5896392799914,0.07186149433255196,167.54206407165526
2254.0,0.6171875,0.6826101779938654,351.3593078609556,351.24098510760814,453.55521850287914,0.07194995880126953,167.47702813720704
2255.0,0.6171875,0.6826090812684242,351.3621520991437,351.2438659670297,453.5207977257669,0.0720384232699871,167.4119922027588
2256.0,0.6171875,0.6826079845429831,351.36499633733183,351.2467468264513,453.48637694865465,0.07212688773870468,167.34695626831055
2257.0,0.6171875,0.682606887817542,351.36784057551995,351.24962768587284,453.4519561715424,0.07221535220742226,167.2819203338623
2258.0,0.6171875,0.6826057910921008,351.37068481370807,351.2525085452944,453.41753539443016,0.07230381667613983,167.21688439941406
2259.0,0.6171875,0.6826046943666597,351.3735290518962,351.25538940471597,453.3831146173179,0.0723922811448574,167.1518484649658
2260.0,0.6171875,0.6826035976412186,351.3763732900843,351.25827026413754,453.34869384020567,0.07248074561357498,167.0868125305176
2261.0,0.6171875,0.6826018750667799,351.3790588378906,351.26083984365687,453.3151977546513,0.07256674095697235,167.02362656402588
2262.0,0.6171875,0.6826001524925687,351.3817443847656,351.26340942364186,453.28170166164637,0.07265273630036972,166.96044062805177
2263.0,0.6171875,0.6825984299183574,351.3844299316406,351.26597900362685,453.2482055686414,0.0727387316437671,166.89725469207764
2264.0,0.6171875,0.6825967073441461,351.3871154785156,351.26854858361185,453.2147094756365,0.07282472698716447,166.8340687561035
2265.0,0.6171875,0.6825949847699349,351.3898010253906,351.27111816359684,453.18121338263154,0.07291072233056184,166.7708828201294
2266.0,0.6171875,0.6825932621957236,351.3924865722656,351.27368774358183,453.1477172896266,0.07299671767395921,166.70769688415527
2267.0,0.6171875,0.6825915396215123,351.3951721191406,351.2762573235668,453.11422119662166,0.07308271301735658,166.64451094818116
2268.0,0.6171875,0.682589817047301,351.3978576660156,351.2788269035518,453.0807251036167,0.07316870836075395,166.58132501220703
2269.0,0.6171875,0.6825880944730898,351.4005432128906,351.2813964835368,453.0472290106118,0.07325470370415132,166.5181390762329
2270.0,0.6171875,0.6825863718988785,351.4032287597656,351.2839660635218,453.01373291760683,0.0733406990475487,166.4549531402588
2271.0,0.6171875,0.682584673166275,351.4058837890625,351.2865264893044,452.98118591308594,0.07342503145628143,166.39341875076295
2272.0,0.6171875,0.6825829744338989,351.4085388183594,351.28908691415563,452.9486389160156,0.07350936383591034,166.3318843765259
2273.0,0.6171875,0.6825812757015228,351.41119384765625,351.2916473390069,452.9160919189453,0.07359369621553924,166.2703500022888
2274.0,0.6171875,0.6825795769691467,351.4138488769531,351.29420776385814,452.883544921875,0.07367802859516814,166.20881562805175
2275.0,0.6171875,0.6825778782367706,351.41650390625,351.2967681887094,452.8509979248047,0.07376236097479705,166.1472812538147
2276.0,0.6171875,0.6825761795043945,351.4191589355469,351.29932861356065,452.8184509277344,0.07384669335442595,166.08574687957764
2277.0,0.6171875,0.6825744807720184,351.42181396484375,351.3018890384119,452.78590393066406,0.07393102573405486,166.02421250534059
2278.0,0.6171875,0.6825727820396423,351.4244689941406,351.30444946326315,452.75335693359375,0.07401535811368376,165.9626781311035
2279.0,0.6171875,0.6825710833072662,351.4271240234375,351.3070098881144,452.72080993652344,0.07409969049331266,165.90114375686645
2280.0,0.6171875,0.6825693845748901,351.4297790527344,351.30957031296566,452.6882629394531,0.07418402287294157,165.8396093826294
2281.0,0.6171875,0.6825677216053236,351.4324035644531,351.3121154785622,452.65664367750287,0.0742667093873024,165.77969843673705
2282.0,0.6171875,0.6825660586357571,351.4350280761719,351.3146606446244,452.6250244155526,0.07434939593076706,165.71978749847412
2283.0,0.6171875,0.6825643956661906,351.4376525878906,351.3172058106866,452.59340515360236,0.07443208247423172,165.6598765602112
2284.0,0.6171875,0.6825627326966242,351.4402770996094,351.31975097674876,452.5617858916521,0.07451476901769638,165.59996562194823
2285.0,0.6171875,0.6825610697270577,351.4429016113281,351.32229614281096,452.53016662970185,0.07459745556116104,165.5400546836853
2286.0,0.6171875,0.6825594067574912,351.4455261230469,351.32484130887315,452.4985473677516,0.0746801421046257,165.48014374542237
2287.0,0.6171875,0.6825577437879247,351.4481506347656,351.32738647493534,452.46692810580134,0.07476282864809036,165.42023280715944
2288.0,0.6171875,0.6825560808183582,351.4507751464844,351.32993164099753,452.4353088438511,0.07484551519155502,165.36032186889648
2289.0,0.6171875,0.6825544178487917,351.4533996582031,351.3324768070597,452.40368958190084,0.07492820173501968,165.30041093063355
2290.0,0.6171875,0.6825527548792252,351.4560241699219,351.3350219731219,452.3720703199506,0.07501088827848434,165.24049999237062
2291.0,0.6171875,0.6825511217117537,351.45862121577375,351.33755798335187,452.3413665778935,0.07509194761223625,165.1821890640259
2292.0,0.6171875,0.6825494885445096,351.4612182616256,351.3400939940475,452.310662843287,0.07517300694598816,165.12387812805176
2293.0,0.6171875,0.6825478553772655,351.4638153074775,351.3426300047431,452.2799591086805,0.07525406627974007,165.06556719207762
2294.0,0.6171875,0.6825462222100214,351.46641235332936,351.34516601543874,452.249255374074,0.07533512561349198,165.00725625610352
2295.0,0.6171875,0.6825445890427773,351.46900939918123,351.34770202613436,452.2185516394675,0.07541618494724389,164.94894532012938
2296.0,0.6171875,0.6825429558755332,351.4716064450331,351.35023803683,452.187847904861,0.0754972442809958,164.89063438415528
2297.0,0.6171875,0.682541322708289,351.474203490885,351.3527740475256,452.15714417025447,0.07557830361474771,164.83232344818114
2298.0,0.6171875,0.6825396895410449,351.47680053673685,351.3553100582212,452.12644043564796,0.07565936294849962,164.77401251220704
2299.0,0.6171875,0.6825380563738008,351.4793975825887,351.35784606891684,452.09573670104146,0.07574042228225153,164.7157015762329
2300.0,0.6171875,0.6825364232065567,351.4819946284406,351.36038207961246,452.06503296643496,0.07582148161600344,164.6573906402588
2301.0,0.6171875,0.6825348198414076,351.48456420889124,351.36290588369593,452.0352233890444,0.07590093016915489,164.60065000152588
2302.0,0.6171875,0.6825332164764859,351.48713378887624,351.36542968731374,452.00541381910443,0.07598037869320251,164.54390937805175
2303.0,0.6171875,0.6825316131115642,351.4897033688612,351.36795349093154,451.97560424916446,0.07605982721725013,164.48716875457762
2304.0,0.6171875,0.6825300097466425,351.4922729488462,351.37047729454935,451.9457946792245,0.07613927574129775,164.43042813110353
