time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
2305.0,0.6171875,0.6825284063817207,351.4948425288312,351.37300109816715,451.9159851092845,0.07621872426534537,164.3736875076294
2306.0,0.6171875,0.682526803016799,351.4974121088162,351.37552490178496,451.88617553934455,0.07629817278939299,164.31694688415527
2307.0,0.6171875,0.6825251996518773,351.4999816888012,351.37804870540276,451.8563659694046,0.07637762131344061,164.26020626068114
2308.0,0.6171875,0.6825235962869556,351.5025512687862,351.38057250902057,451.8265563994646,0.07645706983748823,164.20346563720702
2309.0,0.6171875,0.6825219929220339,351.5051208487712,351.3830963126384,451.79674682952464,0.07653651836153585,164.14672501373292
2310.0,0.6171875,0.6825203895571121,351.5076904287562,351.3856201162562,451.76693725958467,0.07661596688558348,164.0899843902588
2311.0,0.6171875,0.6825188100337982,351.5102355957497,351.3881317139603,451.7380035407841,0.07669382318999851,164.0347890625
2312.0,0.6171875,0.6825172305107117,351.5127807618119,351.39064331073314,451.70906982570887,0.07677167952351738,163.97959375
2313.0,0.6171875,0.6825156509876251,351.5153259278741,351.39315490750596,451.6801361106336,0.07684953585703624,163.9243984375
2314.0,0.6171875,0.6825140714645386,351.51787109393626,351.3956665042788,451.65120239555836,0.07692739219055511,163.869203125
2315.0,0.6171875,0.682512491941452,351.52041625999846,351.3981781010516,451.6222686804831,0.07700524852407398,163.8140078125
2316.0,0.6171875,0.6825109124183655,351.52296142606065,351.4006896978244,451.59333496540785,0.07708310485759284,163.7588125
2317.0,0.6171875,0.6825093328952789,351.52550659212284,351.40320129459724,451.5644012503326,0.07716096119111171,163.7036171875
2318.0,0.6171875,0.6825077533721924,351.52805175818503,351.40571289137006,451.53546753525734,0.07723881752463058,163.648421875
2319.0,0.6171875,0.6825061738491058,351.5305969242472,351.4082244881429,451.5065338201821,0.07731667385814944,163.5932265625
2320.0,0.6171875,0.6825045943260193,351.5331420903094,351.4107360849157,451.47760010510683,0.07739453019166831,163.53803125
2321.0,0.6171875,0.6825030446052551,351.53566589346156,351.4132354736794,451.44952392578125,0.07747081145498669,163.4843531265259
2322.0,0.6171875,0.682501494884491,351.53818969707936,351.4157348633744,451.42144775390625,0.07754709273285698,163.43067500305176
2323.0,0.6171875,0.6824999451637268,351.54071350069717,351.4182342530694,451.39337158203125,0.07762337401072728,163.37699687957763
2324.0,0.6171875,0.6824983954429626,351.54323730431497,351.4207336427644,451.36529541015625,0.07769965528859757,163.3233187561035
2325.0,0.6171875,0.6824968457221985,351.5457611079328,351.4232330324594,451.33721923828125,0.07777593656646786,163.2696406326294
2326.0,0.6171875,0.6824952960014343,351.5482849115506,351.4257324221544,451.30914306640625,0.07785221784433816,163.21596250915528
2327.0,0.6171875,0.6824937462806702,351.5508087151684,351.4282318118494,451.28106689453125,0.07792849912220845,163.16228438568115
2328.0,0.6171875,0.682492196559906,351.5533325187862,351.4307312015444,451.25299072265625,0.07800478040007874,163.10860626220702
2329.0,0.6171875,0.6824906468391418,351.555856322404,351.4332305912394,451.22491455078125,0.07808106167794904,163.05492813873292
2330.0,0.6171875,0.6824890971183777,351.5583801260218,351.4357299809344,451.19683837890625,0.07815734295581933,163.0012500152588
2331.0,0.6171875,0.6824875712394487,351.56087951664813,351.43821716308594,451.16960754431784,0.07823206707689678,162.94906093597413
2332.0,0.6171875,0.6824860453605197,351.56337890634313,351.4407043457031,451.14237670972943,0.07830679118342232,162.89687187194824
2333.0,0.6171875,0.6824845194815907,351.56587829603814,351.4431915283203,451.115145875141,0.07838151528994786,162.84468280792237
2334.0,0.6171875,0.6824829936026617,351.56837768573314,351.4456787109375,451.0879150405526,0.07845623939647339,162.79249374389647
2335.0,0.6171875,0.6824814677237327,351.57087707542814,351.4481658935547,451.0606842059642,0.07853096350299893,162.7403046798706
2336.0,0.6171875,0.6824799418448038,351.57337646512315,351.4506530761719,451.0334533713758,0.07860568760952447,162.68811561584474
2337.0,0.6171875,0.6824784159658748,351.57587585481815,351.45314025878906,451.0062225367874,0.07868041171605,162.63592655181884
2338.0,0.6171875,0.6824768900869458,351.57837524451315,351.45562744140625,450.978991702199,0.07875513582257554,162.58373748779297
2339.0,0.6171875,0.6824753642080168,351.58087463420816,351.45811462402344,450.9517608676106,0.07882985992910108,162.53154842376708
2340.0,0.6171875,0.6824738383290878,351.58337402390316,351.4606018066406,450.92453003302217,0.07890458403562661,162.4793593597412
2341.0,0.6171875,0.6824723362922214,351.5858551026322,351.46307678218,450.89812011644244,0.07897776886966312,162.4286328125
2342.0,0.6171875,0.6824708342551276,351.5883361818269,351.46555175771937,450.871710203588,0.07905095368914772,162.37790625
2343.0,0.6171875,0.6824693322180337,351.5908172610216,351.46802673325874,450.8453002907336,0.07912413850863231,162.3271796875
2344.0,0.6171875,0.6824678301809399,351.5932983402163,351.4705017087981,450.81889037787914,0.07919732332811691,162.276453125
2345.0,0.6171875,0.6824663281438461,351.595779419411,351.4729766843375,450.7924804650247,0.0792705081476015,162.2257265625
2346.0,0.6171875,0.6824648261067523,351.59826049860567,351.47545165987685,450.7660705521703,0.0793436929670861,162.175
2347.0,0.6171875,0.6824633240696585,351.60074157780036,351.4779266354162,450.73966063931584,0.0794168777865707,162.1242734375
2348.0,0.6171875,0.6824618220325647,351.60322265699506,351.4804016109556,450.7132507264614,0.07949006260605529,162.073546875
2349.0,0.6171875,0.6824603199954709,351.60570373618975,351.48287658649497,450.686840813607,0.07956324742553988,162.0228203125
2350.0,0.6171875,0.682458817958377,351.60818481538445,351.48535156203434,450.66043090075254,0.07963643224502448,161.97209375
2351.0,0.6171875,0.6824573397636868,351.61064453120343,351.48781738290563,450.6348236091435,0.07970809563994408,161.92280156326294
2352.0,0.6171875,0.6824558615685419,351.61310424795374,351.49028320331126,450.60921631008387,0.07977975904941559,161.87350937652587
2353.0,0.6171875,0.6824543833733969,351.61556396470405,351.4927490237169,450.58360901102424,0.0798514224588871,161.8242171897888
2354.0,0.6171875,0.682452905178252,351.61802368145436,351.49521484412253,450.5580017119646,0.07992308586835861,161.77492500305175
2355.0,0.6171875,0.682451426983107,351.62048339820467,351.49768066452816,450.532394412905,0.07999474927783012,161.7256328163147
2356.0,0.6171875,0.6824499487879621,351.622943114955,351.5001464849338,450.50678711384535,0.08006641268730164,161.67634062957762
2357.0,0.6171875,0.6824484705928171,351.6254028317053,351.5026123053394,450.4811798147857,0.08013807609677315,161.6270484428406
2358.0,0.6171875,0.6824469923976721,351.6278625484556,351.50507812574506,450.4555725157261,0.08020973950624466,161.57775625610353
2359.0,0.6171875,0.6824455142025272,351.6303222652059,351.5075439461507,450.42996521666646,0.08028140291571617,161.52846406936646
2360.0,0.6171875,0.6824440360073822,351.6327819819562,351.5100097665563,450.40435791760683,0.08035306632518768,161.4791718826294
2361.0,0.6171875,0.6824425816536177,351.63522033696063,351.5124633789528,450.37954101525247,0.08042322620894993,161.43128437423707
2362.0,0.6171875,0.6824411273003079,351.6376586914994,351.51491699228063,450.3547241203487,0.08049338609271217,161.3833968734741
2363.0,0.6171875,0.6824396729469981,351.64009704603814,351.51737060560845,450.3299072254449,0.08056354597647442,161.3355093727112
2364.0,0.6171875,0.6824382185936884,351.6425354005769,351.51982421893626,450.30509033054113,0.08063370586023666,161.28762187194823
2365.0,0.6171875,0.6824367642403786,351.64497375511564,351.5222778322641,450.28027343563735,0.0807038657439989,161.2397343711853
2366.0,0.6171875,0.6824353098870688,351.6474121096544,351.5247314455919,450.2554565407336,0.08077402562776115,161.19184687042235
2367.0,0.6171875,0.682433855533759,351.64985046419315,351.5271850589197,450.2306396458298,0.08084418551152339,161.14395936965943
2368.0,0.6171875,0.6824324011804492,351.6522888187319,351.52963867224753,450.205822750926,0.08091434539528564,161.09607186889647
2369.0,0.6171875,0.6824309468271395,351.65472717327066,351.53209228557535,450.18100585602224,0.08098450527904788,161.04818436813355
2370.0,0.6171875,0.6824294924738297,351.6571655278094,351.53454589890316,450.15618896111846,0.08105466516281012,161.0002968673706
2371.0,0.6171875,0.6824280619621277,351.6595855713822,351.53699035639875,450.13214111328125,0.08112333864119137,160.95378749847413
2372.0,0.6171875,0.6824266314506531,351.66200561542064,351.53943481436,450.10809326171875,0.08119201213412452,160.90727812194825
2373.0,0.6171875,0.6824252009391785,351.6644256594591,351.54187927232124,450.08404541015625,0.08126068562705768,160.86076874542238
2374.0,0.6171875,0.6824237704277039,351.66684570349753,351.5443237302825,450.05999755859375,0.08132935911999084,160.81425936889647
2375.0,0.6171875,0.6824223399162292,351.669265747536,351.54676818824373,450.03594970703125,0.081398032612924,160.7677499923706
2376.0,0.6171875,0.6824209094047546,351.6716857915744,351.549212646205,450.01190185546875,0.08146670610585716,160.72124061584472
2377.0,0.6171875,0.68241947889328,351.67410583561286,351.5516571041662,449.98785400390625,0.08153537959879031,160.67473123931885
2378.0,0.6171875,0.6824180483818054,351.6765258796513,351.55410156212747,449.96380615234375,0.08160405309172347,160.62822186279297
2379.0,0.6171875,0.6824166178703308,351.67894592368975,351.5565460200887,449.93975830078125,0.08167272658465663,160.5817124862671
2380.0,0.6171875,0.6824151873588562,351.6813659677282,351.55899047804996,449.91571044921875,0.08174140007758979,160.53520310974122
2381.0,0.6171875,0.6824137806892168,351.68377075204626,351.5614196776878,449.89241638220847,0.08180860728316475,160.49004375076294
2382.0,0.6171875,0.6824123740195773,351.68617553729564,351.56384887686,449.8691223151982,0.08187581450329162,160.4448843765259
2383.0,0.6171875,0.6824109673499379,351.688580322545,351.5662780760322,449.8458282481879,0.0819430217234185,160.39972500228882
2384.0,0.6171875,0.6824095606802985,351.6909851077944,351.56870727520436,449.8225341811776,0.08201022894354537,160.35456562805174
2385.0,0.6171875,0.682408154010659,351.6933898930438,351.57113647437654,449.79924011416733,0.08207743616367225,160.3094062538147
2386.0,0.6171875,0.6824067473410196,351.69579467829317,351.5735656735487,449.77594604715705,0.08214464338379912,160.26424687957763
2387.0,0.6171875,0.6824053406713801,351.69819946354255,351.5759948727209,449.75265198014677,0.082211850603926,160.21908750534058
2388.0,0.6171875,0.6824039340017407,351.70060424879193,351.5784240718931,449.7293579131365,0.08227905782405287,160.1739281311035
2389.0,0.6171875,0.6824025273321013,351.7030090340413,351.5808532710653,449.7060638461262,0.08234626504417975,160.12876875686646
2390.0,0.6171875,0.6824011206624618,351.7054138192907,351.58328247023746,449.6827697791159,0.08241347226430662,160.0836093826294
2391.0,0.6171875,0.6823997318745114,351.70779724116437,351.58570251474157,449.66020507737994,0.08247922882583225,160.03976874923706
2392.0,0.6171875,0.6823983430863336,351.71018066396937,351.58812255878,449.63764037936926,0.08254498541646171,159.99592812347413
2393.0,0.6171875,0.6823969542981558,351.71256408677436,351.59054260281846,449.6150756813586,0.08261074200709118,159.95208749771118
2394.0,0.6171875,0.682395565509978,351.71494750957936,351.5929626468569,449.5925109833479,0.08267649859772064,159.90824687194825
2395.0,0.6171875,0.6823941767218002,351.71733093238436,351.59538269089535,449.5699462853372,0.0827422551883501,159.8644062461853
2396.0,0.6171875,0.6823927879336225,351.71971435518935,351.5978027349338,449.5473815873265,0.08280801177897956,159.82056562042237
2397.0,0.6171875,0.6823913991454447,351.72209777799435,351.60022277897224,449.52481688931584,0.08287376836960902,159.77672499465942
2398.0,0.6171875,0.6823900103572669,351.72448120079935,351.6026428230107,449.50225219130516,0.08293952496023849,159.7328843688965
2399.0,0.6171875,0.6823886215690891,351.72686462360434,351.6050628670491,449.4796874932945,0.08300528155086795,159.68904374313354
2400.0,0.6171875,0.6823872327809113,351.72924804640934,351.6074829110876,449.4571227952838,0.08307103814149741,159.6452031173706
2401.0,0.6171875,0.6823858678341139,351.7316131591797,351.6098907471169,449.43527832068503,0.08313536420610035,159.60265625
2402.0,0.6171875,0.6823845028877713,351.7339782714844,351.6122985840775,449.4134338386357,0.0831996902852552,159.560109375
2403.0,0.6171875,0.6823831379414287,351.73634338378906,351.61470642103814,449.39158935658634,0.08326401636441005,159.5175625
2404.0,0.6171875,0.6823817729950861,351.73870849609375,351.61711425799876,449.369744874537,0.0833283424435649,159.475015625
2405.0,0.6171875,0.6823804080487434,351.74107360839844,351.6195220949594,449.34790039248765,0.08339266852271976,159.43246875
2406.0,0.6171875,0.6823790431024008,351.7434387207031,351.62192993192,449.3260559104383,0.08345699460187461,159.389921875
2407.0,0.6171875,0.6823776781560582,351.7458038330078,351.62433776888065,449.30421142838895,0.08352132068102947,159.347375
2408.0,0.6171875,0.6823763132097156,351.7481689453125,351.6267456058413,449.2823669463396,0.08358564676018432,159.304828125
2409.0,0.6171875,0.682374948263373,351.7505340576172,351.6291534428019,449.26052246429026,0.08364997283933917,159.26228125
2410.0,0.6171875,0.6823735833170304,351.7528991699219,351.63156127976254,449.2386779822409,0.08371429891849402,159.219734375
2411.0,0.6171875,0.6823722362518083,351.75524597172625,351.63395996089093,449.217529296875,0.08377721086435486,159.17844843673706
2412.0,0.6171875,0.6823708891868137,351.75759277353063,351.636358642485,449.1963806152344,0.0838401228247676,159.1371624984741
2413.0,0.6171875,0.682369542121819,351.759939575335,351.63875732407905,449.17523193359375,0.08390303478518035,159.0958765602112
2414.0,0.6171875,0.6823681950568243,351.7622863771394,351.6411560056731,449.1540832519531,0.0839659467455931,159.05459062194825
2415.0,0.6171875,0.6823668479918297,351.76463317894377,351.64355468726717,449.1329345703125,0.08402885870600585,159.0133046836853
2416.0,0.6171875,0.682365500926835,351.76697998074815,351.6459533688612,449.1117858886719,0.0840917706664186,158.97201874542236
2417.0,0.6171875,0.6823641538618404,351.7693267825525,351.6483520504553,449.09063720703125,0.08415468262683135,158.93073280715942
2418.0,0.6171875,0.6823628067968457,351.7716735843569,351.65075073204935,449.0694885253906,0.0842175945872441,158.88944686889647
2419.0,0.6171875,0.682361459731851,351.7740203861613,351.6531494136434,449.04833984375,0.08428050654765684,158.84816093063355
2420.0,0.6171875,0.6823601126668564,351.77636718796566,351.65554809523746,449.0271911621094,0.08434341850806959,158.8068749923706
2421.0,0.6171875,0.6823587834835507,351.77869567880407,351.65793457021937,449.0067230220884,0.08440493643138325,158.76682343673707
2422.0,0.6171875,0.6823574543000177,351.78102417010814,351.6603210447356,448.98625488206744,0.08446645438380074,158.72677187347412
2423.0,0.6171875,0.6823561251164847,351.7833526614122,351.66270751925185,448.9657867420465,0.08452797233621823,158.68672031021117
2424.0,0.6171875,0.6823547959329517,351.7856811527163,351.6650939937681,448.9453186020255,0.08458949028863572,158.64666874694825
2425.0,0.6171875,0.6823534667494187,351.78800964402035,351.66748046828434,448.92485046200454,0.0846510082410532,158.6066171836853
2426.0,0.6171875,0.6823521375658856,351.7903381353244,351.6698669428006,448.9043823219836,0.0847125261934707,158.56656562042235
2427.0,0.6171875,0.6823508083823526,351.7926666266285,351.6722534173168,448.8839141819626,0.08477404414588818,158.52651405715943
2428.0,0.6171875,0.6823494791988196,351.79499511793256,351.67463989183307,448.86344604194164,0.08483556209830567,158.48646249389648
2429.0,0.6171875,0.6823481500152866,351.7973236092366,351.6770263663493,448.8429779019207,0.08489708005072316,158.44641093063353
2430.0,0.6171875,0.6823468208317536,351.7996521005407,351.67941284086555,448.8225097618997,0.08495859800314065,158.4063593673706
2431.0,0.6171875,0.682345515489601,351.80195922846906,351.68178710946813,448.80270690843463,0.08501873910427094,158.36751250076293
2432.0,0.6171875,0.6823442101479031,351.80426635732874,351.6841613771394,448.78290405124426,0.0850788801908493,158.3286656265259
2433.0,0.6171875,0.6823429048062053,351.8065734861884,351.68653564481065,448.7631011940539,0.08513902127742767,158.28981875228882
2434.0,0.6171875,0.6823415994645075,351.8088806150481,351.6889099124819,448.7432983368635,0.08519916236400604,158.25097187805176
2435.0,0.6171875,0.6823402941228096,351.8111877439078,351.69128418015316,448.72349547967315,0.08525930345058441,158.2121250038147
2436.0,0.6171875,0.6823389887811118,351.8134948727675,351.6936584478244,448.7036926224828,0.08531944453716278,158.17327812957762
2437.0,0.6171875,0.6823376834394139,351.81580200162716,351.6960327154957,448.6838897652924,0.08537958562374115,158.1344312553406
2438.0,0.6171875,0.6823363780977161,351.81810913048685,351.69840698316693,448.66408690810204,0.08543972671031952,158.09558438110352
2439.0,0.6171875,0.6823350727560182,351.82041625934653,351.7007812508382,448.64428405091166,0.08549986779689789,158.05673750686645
2440.0,0.6171875,0.6823337674143204,351.8227233882062,351.70315551850945,448.6244811937213,0.08556000888347626,158.0178906326294
2441.0,0.6171875,0.6823324799537431,351.8250152587425,351.7055206298828,448.60531921312213,0.08561879098488134,157.98021875
2442.0,0.6171875,0.6823311924933932,351.8273071288131,351.7078857421875,448.5861572250724,0.08567757308628643,157.942546875
2443.0,0.6171875,0.6823299050330434,351.82959899888374,351.7102508544922,448.56699523702264,0.08573635518769152,157.904875
2444.0,0.6171875,0.6823286175726935,351.83189086895436,351.7126159667969,448.5478332489729,0.0857951372890966,157.867203125
2445.0,0.6171875,0.6823273301123436,351.834182739025,351.71498107910156,448.52867126092315,0.08585391939050169,157.82953125
2446.0,0.6171875,0.6823260426519937,351.8364746090956,351.71734619140625,448.5095092728734,0.08591270149190677,157.791859375
2447.0,0.6171875,0.6823247551916438,351.8387664791662,351.71971130371094,448.49034728482366,0.08597148359331186,157.7541875
2448.0,0.6171875,0.6823234677312939,351.84105834923685,351.7220764160156,448.4711852967739,0.08603026569471695,157.716515625
2449.0,0.6171875,0.682322180270944,351.84335021930747,351.7244415283203,448.45202330872416,0.08608904779612203,157.67884375
2450.0,0.6171875,0.6823208928105942,351.8456420893781,351.726806640625,448.4328613206744,0.08614782989752712,157.641171875
2451.0,0.6171875,0.6823196232319333,351.8479125977028,351.7291625975631,448.4143280033022,0.08620527163293445,157.6046468734741
2452.0,0.6171875,0.682318353653045,351.8501831055619,351.73151855450124,448.39579467847943,0.08626271337561775,157.56812187194825
2453.0,0.6171875,0.6823170840741568,351.85245361342095,351.73387451143935,448.37726135365665,0.08632015511830105,157.53159687042236
2454.0,0.6171875,0.6823158144952686,351.85472412128,351.73623046837747,448.35872802883387,0.08637759686098434,157.49507186889647
2455.0,0.6171875,0.6823145449163803,351.8569946291391,351.7385864253156,448.3401947040111,0.08643503860366764,157.45854686737061
2456.0,0.6171875,0.6823132753374921,351.85926513699815,351.7409423822537,448.3216613791883,0.08649248034635093,157.42202186584473
2457.0,0.6171875,0.6823120057586038,351.8615356448572,351.7432983391918,448.3031280543655,0.08654992208903423,157.38549686431884
2458.0,0.6171875,0.6823107361797156,351.8638061527163,351.74565429612994,448.28459472954273,0.08660736383171752,157.34897186279298
2459.0,0.6171875,0.6823094666008274,351.86607666057535,351.74801025306806,448.26606140471995,0.08666480557440082,157.3124468612671
2460.0,0.6171875,0.6823081970219391,351.8683471684344,351.7503662100062,448.24752807989717,0.08672224731708411,157.2759218597412
2461.0,0.6171875,0.6823069453239441,351.87059631338343,351.75270690908656,448.2296020500362,0.08677836805509287,157.24051250076295
2462.0,0.6171875,0.6823056936264038,351.8728454587981,351.7550476072356,448.2116760239005,0.08683448880765354,157.20510312652587
2463.0,0.6171875,0.6823044419288635,351.8750946042128,351.75738830538467,448.1937499977648,0.08689060956021422,157.16969375228882
2464.0,0.6171875,0.6823031902313232,351.87734374962747,351.7597290035337,448.17582397162914,0.08694673031277489,157.13428437805175
2465.0,0.6171875,0.682301938533783,351.87959289504215,351.7620697016828,448.15789794549346,0.08700285106533556,157.0988750038147
2466.0,0.6171875,0.6823006868362427,351.88184204045683,351.76441039983183,448.1399719193578,0.08705897181789624,157.06346562957765
2467.0,0.6171875,0.6822994351387024,351.8840911858715,351.7667510979809,448.1220458932221,0.08711509257045691,157.02805625534057
2468.0,0.6171875,0.6822981834411621,351.8863403312862,351.76909179612994,448.1041198670864,0.08717121332301758,156.99264688110352
2469.0,0.6171875,0.6822969317436218,351.8885894767009,351.771432494279,448.0861938409507,0.08722733407557826,156.95723750686645
2470.0,0.6171875,0.6822956800460815,351.89083862211555,351.77377319242805,448.06826781481504,0.08728345482813893,156.9218281326294
2471.0,0.6171875,0.6822944521903764,351.89306640625,351.77610778808594,448.0509338378906,0.0873382717363711,156.8875078125
2472.0,0.6171875,0.6822932243346713,351.8952941894531,351.7784423828125,448.0335998535156,0.08739308863732731,156.8531875
2473.0,0.6171875,0.6822919964789662,351.89752197265625,351.78077697753906,448.0162658691406,0.08744790553828352,156.8188671875
2474.0,0.6171875,0.6822907686232611,351.8997497558594,351.7831115722656,447.9989318847656,0.08750272243923973,156.784546875
2475.0,0.6171875,0.682289540767556,351.9019775390625,351.7854461669922,447.9815979003906,0.08755753934019594,156.7502265625
2476.0,0.6171875,0.6822883129118509,351.9042053222656,351.78778076171875,447.9642639160156,0.08761235624115216,156.71590625
2477.0,0.6171875,0.6822870850561458,351.90643310546875,351.7901153564453,447.9469299316406,0.08766717314210837,156.6815859375
2478.0,0.6171875,0.6822858572004407,351.9086608886719,351.7924499511719,447.9295959472656,0.08772199004306458,156.647265625
2479.0,0.6171875,0.6822846293447355,351.910888671875,351.79478454589844,447.9122619628906,0.08777680694402079,156.6129453125
2480.0,0.6171875,0.6822834014890304,351.9131164550781,351.797119140625,447.8949279785156,0.087831623844977,156.578625
2481.0,0.6171875,0.6822821855545271,351.91532592778094,351.7994384765625,447.87816772423685,0.08788515627384186,156.54536093902587
2482.0,0.6171875,0.6822809696197965,351.91753540048376,351.8017578125,447.86140746995807,0.08793868869543076,156.51209687805175
2483.0,0.6171875,0.6822797536850658,351.9197448731866,351.8040771484375,447.8446472156793,0.08799222111701965,156.47883281707763
2484.0,0.6171875,0.6822785377503351,351.9219543458894,351.806396484375,447.8278869614005,0.08804575353860855,156.4455687561035
2485.0,0.6171875,0.6822773218156044,351.9241638185922,351.8087158203125,447.81112670712173,0.08809928596019745,156.4123046951294
2486.0,0.6171875,0.6822761058808737,351.926373291295,351.81103515625,447.79436645284295,0.08815281838178635,156.37904063415527
2487.0,0.6171875,0.682274889946143,351.92858276399784,351.8133544921875,447.7776061985642,0.08820635080337524,156.34577657318115
2488.0,0.6171875,0.6822736740114124,351.93079223670065,351.815673828125,447.7608459442854,0.08825988322496414,156.31251251220704
2489.0,0.6171875,0.6822724580766817,351.93300170940347,351.8179931640625,447.7440856900066,0.08831341564655304,156.27924845123292
2490.0,0.6171875,0.682271242141951,351.9352111821063,351.8203125,447.72732543572783,0.08836694806814194,156.2459843902588
2491.0,0.6171875,0.6822700440883409,351.93739318847656,351.822625732515,447.711117554456,0.0884192131452437,156.21375
2492.0,0.6171875,0.6822688460349582,351.9395751953125,351.82493896503,447.69490966945887,0.08847147822234547,156.181515625
2493.0,0.6171875,0.6822676479815755,351.94175720214844,351.827252197545,447.67870178446174,0.08852374329944723,156.14928125
2494.0,0.6171875,0.6822664499281927,351.9439392089844,351.82956543006003,447.6624938994646,0.088576008376549,156.117046875
2495.0,0.6171875,0.68226525187481,351.9461212158203,351.83187866257504,447.6462860144675,0.08862827345365076,156.0848125
2496.0,0.6171875,0.6822640538214273,351.94830322265625,351.83419189509004,447.63007812947035,0.08868053853075253,156.052578125
2497.0,0.6171875,0.6822628557680446,351.9504852294922,351.83650512760505,447.6138702444732,0.0887328036078543,156.02034375
2498.0,0.6171875,0.6822616577146619,351.9526672363281,351.83881836012006,447.5976623594761,0.08878506868495606,155.988109375
2499.0,0.6171875,0.6822604596612791,351.95484924316406,351.84113159263507,447.58145447447896,0.08883733376205782,155.955875
2500.0,0.6171875,0.6822592616078964,351.95703125,351.8434448251501,447.56524658948183,0.08888959883915959,155.923640625
2501.0,0.6171875,0.6822580873965762,351.9591918946244,351.84574584965594,447.5495788566768,0.08894061669707298,155.89240468788148
2502.0,0.6171875,0.6822569131850287,351.96135253924876,351.84804687509313,447.5339111313224,0.08899163454771042,155.86116875076294
2503.0,0.6171875,0.6822557389734811,351.96351318387315,351.8503479005303,447.51824340596795,0.08904265239834785,155.8299328136444
2504.0,0.6171875,0.6822545647619336,351.96567382849753,351.8526489259675,447.5025756806135,0.08909367024898529,155.79869687652587
2505.0,0.6171875,0.682253390550386,351.9678344731219,351.8549499514047,447.4869079552591,0.08914468809962273,155.76746093940736
2506.0,0.6171875,0.6822522163388385,351.9699951177463,351.8572509768419,447.47124022990465,0.08919570595026016,155.73622500228882
2507.0,0.6171875,0.6822510421272909,351.9721557623707,351.8595520022791,447.4555725045502,0.0892467238008976,155.70498906517028
2508.0,0.6171875,0.6822498679157434,351.97431640699506,351.8618530277163,447.4399047791958,0.08929774165153503,155.67375312805177
2509.0,0.6171875,0.6822486937041958,351.97647705161944,351.86415405315347,447.42423705384135,0.08934875950217247,155.64251719093323
2510.0,0.6171875,0.6822475194926483,351.9786376962438,351.86645507859066,447.4085693284869,0.0893997773528099,155.6112812538147
2511.0,0.6171875,0.682246339321182,351.98072814941406,351.8688018799294,447.39337158203125,0.0894493319101457,155.58113437461853
2512.0,0.6171875,0.6822451591492609,351.9828186035156,351.87114868173376,447.378173828125,0.0894988864674815,155.55098749923707
2513.0,0.6171875,0.6822439789773398,351.9849090576172,351.87349548353814,447.36297607421875,0.0895484410248173,155.52084062385558
2514.0,0.6171875,0.6822427988054187,351.98699951171875,351.8758422853425,447.3477783203125,0.08959799558215309,155.49069374847411
2515.0,0.6171875,0.6822416186334976,351.9890899658203,351.8781890871469,447.33258056640625,0.08964755013948889,155.46054687309265
2516.0,0.6171875,0.6822404384615766,351.9911804199219,351.8805358889513,447.3173828125,0.08969710469682468,155.4303999977112
2517.0,0.6171875,0.6822392582896555,351.99327087402344,351.88288269075565,447.30218505859375,0.08974665925416048,155.4002531223297
2518.0,0.6171875,0.6822380781177344,351.995361328125,351.88522949256003,447.2869873046875,0.08979621381149627,155.37010624694824
2519.0,0.6171875,0.6822368979458133,351.99745178222656,351.8875762943644,447.27178955078125,0.08984576836883207,155.33995937156678
2520.0,0.6171875,0.6822357177738922,351.9995422363281,351.8899230961688,447.256591796875,0.08989532292616786,155.30981249618532
2521.0,0.6171875,0.6822345554828644,352.00158386235125,351.89222717285156,447.24181518517435,0.08994368612911785,155.28048125076293
2522.0,0.6171875,0.6822333931922913,352.0036254883744,351.89453125,447.2270385734737,0.0899920493393438,155.25115000152587
2523.0,0.6171875,0.6822322309017181,352.0056671143975,351.89683532714844,447.21226196177304,0.09004041254956974,155.2218187522888
2524.0,0.6171875,0.682231068611145,352.00770874042064,351.8991394042969,447.1974853500724,0.09008877575979568,155.19248750305175
2525.0,0.6171875,0.6822299063205719,352.00975036644377,351.9014434814453,447.18270873837173,0.09013713897002162,155.1631562538147
2526.0,0.6171875,0.6822287440299988,352.0117919924669,351.90374755859375,447.1679321266711,0.09018550218024757,155.13382500457763
2527.0,0.6171875,0.6822275817394257,352.01383361849,351.9060516357422,447.1531555149704,0.09023386539047351,155.10449375534057
2528.0,0.6171875,0.6822264194488525,352.01587524451315,351.9083557128906,447.13837890326977,0.09028222860069945,155.0751625061035
2529.0,0.6171875,0.6822252571582794,352.0179168705363,351.91065979003906,447.1236022915691,0.0903305918109254,155.04583125686645
2530.0,0.6171875,0.6822240948677063,352.0199584965594,351.9129638671875,447.10882567986846,0.09037895502115134,155.0165000076294
2531.0,0.6171875,0.6822229623794556,352.02195739746094,351.9152191162575,447.09446716308594,0.09042617082741344,154.98795156288148
2532.0,0.6171875,0.6822218298912048,352.0239562988281,351.9174743653275,447.0801086425781,0.09047338664822746,154.95940312576295
2533.0,0.6171875,0.6822206974029541,352.0259552001953,351.9197296143975,447.0657501220703,0.09052060246904148,154.93085468864442
2534.0,0.6171875,0.6822195649147034,352.0279541015625,351.9219848634675,447.0513916015625,0.0905678182898555,154.90230625152589
2535.0,0.6171875,0.6822184324264526,352.0299530029297,351.9242401125375,447.0370330810547,0.09061503411066951,154.87375781440736
2536.0,0.6171875,0.6822172999382019,352.0319519042969,351.9264953616075,447.0226745605469,0.09066224993148353,154.84520937728882
2537.0,0.6171875,0.6822161674499512,352.03395080566406,351.9287506106775,447.00831604003906,0.09070946575229755,154.8166609401703
2538.0,0.6171875,0.6822150349617004,352.03594970703125,351.93100585974753,446.99395751953125,0.09075668157311156,154.78811250305176
2539.0,0.6171875,0.6822139024734497,352.03794860839844,351.93326110881753,446.97959899902344,0.09080389739392558,154.75956406593323
2540.0,0.6171875,0.682212769985199,352.0399475097656,351.93551635788754,446.9652404785156,0.0908511132147396,154.7310156288147
2541.0,0.6171875,0.6822116494179227,352.0419067381881,351.9377258301247,446.9512908933684,0.09089719951225561,154.70323749923705
2542.0,0.6171875,0.6822105288506464,352.0438659666106,351.9399353028275,446.9373413082212,0.09094328582432354,154.67545937347413
2543.0,0.6171875,0.6822094082833701,352.0458251950331,351.9421447755303,446.923391723074,0.09098937213639147,154.64768124771118
2544.0,0.6171875,0.6822082877160938,352.0477844234556,351.94435424823314,446.9094421379268,0.0910354584484594,154.61990312194825
2545.0,0.6171875,0.6822071671488175,352.0497436518781,351.94656372093596,446.8954925527796,0.09108154476052732,154.5921249961853
2546.0,0.6171875,0.6822060465815412,352.0517028803006,351.9487731936388,446.8815429676324,0.09112763107259525,154.56434687042236
2547.0,0.6171875,0.6822049260142649,352.0536621087231,351.9509826663416,446.8675933824852,0.09117371738466318,154.53656874465943
2548.0,0.6171875,0.6822038054469886,352.05562133714557,351.9531921390444,446.853643797338,0.0912198036967311,154.50879061889648
2549.0,0.6171875,0.6822026848797123,352.05758056556806,351.9554016117472,446.8396942121908,0.09126589000879903,154.48101249313353
2550.0,0.6171875,0.682201564312436,352.05953979399055,351.95761108445004,446.8257446270436,0.09131197632086696,154.4532343673706
2551.0,0.6171875,0.6822004675865401,352.06145629880484,351.9597686766647,446.81219482421875,0.09135694801807404,154.4262109375
2552.0,0.6171875,0.6821993708610989,352.0633728026878,351.961926269345,446.79864501953125,0.09140191972255707,154.3991875
2553.0,0.6171875,0.6821982741356578,352.0652893065708,351.9640838620253,446.78509521484375,0.0914468914270401,154.3721640625
2554.0,0.6171875,0.6821971774102167,352.06720581045374,351.9662414547056,446.77154541015625,0.09149186313152313,154.345140625
2555.0,0.6171875,0.6821960806847756,352.0691223143367,351.9683990473859,446.75799560546875,0.09153683483600616,154.3181171875
2556.0,0.6171875,0.6821949839593344,352.0710388182197,351.9705566400662,446.74444580078125,0.0915818065404892,154.29109375
2557.0,0.6171875,0.6821938872338933,352.07295532210264,351.9727142327465,446.73089599609375,0.09162677824497223,154.2640703125
2558.0,0.6171875,0.6821927905084522,352.0748718259856,351.9748718254268,446.71734619140625,0.09167174994945526,154.237046875
2559.0,0.6171875,0.682191693783011,352.0767883298686,351.9770294181071,446.70379638671875,0.0917167216539383,154.2100234375
2560.0,0.6171875,0.6821905970575699,352.07870483375154,351.9791870107874,446.69024658203125,0.09176169335842133,154.183
2561.0,0.6171875,0.6821895241737366,352.0805847167503,351.98129882803187,446.67709655780345,0.0918055683359853,154.15672031211852
2562.0,0.6171875,0.6821884512901306,352.08246459951624,351.983410644345,446.66394653357565,0.09184944331354927,154.13044062423705
2563.0,0.6171875,0.6821873784065247,352.0843444822822,351.9855224606581,446.65079650934786,0.09189331829111325,154.10416093635558
2564.0,0.6171875,0.6821863055229187,352.0862243650481,351.9876342769712,446.63764648512006,0.09193719326867722,154.0778812484741
2565.0,0.6171875,0.6821852326393127,352.08810424781404,351.98974609328434,446.62449646089226,0.0919810682462412,154.05160156059264
2566.0,0.6171875,0.6821841597557068,352.08998413058,351.99185790959746,446.61134643666446,0.09202494322380517,154.02532187271117
2567.0,0.6171875,0.6821830868721008,352.0918640133459,351.9939697259106,446.59819641243666,0.09206881820136914,153.9990421848297
2568.0,0.6171875,0.6821820139884949,352.09374389611185,351.9960815422237,446.58504638820887,0.09211269317893311,153.97276249694823
2569.0,0.6171875,0.6821809411048889,352.0956237788778,351.9981933585368,446.57189636398107,0.09215656815649709,153.94648280906677
2570.0,0.6171875,0.682179868221283,352.0975036616437,352.0003051748499,446.55874633975327,0.09220044313406106,153.9202031211853
2571.0,0.6171875,0.682178813219025,352.0993469238747,352.00236816401593,446.54598083533347,0.09224323853777605,153.89465312576294
2572.0,0.6171875,0.682177758216767,352.10119018564,352.0044311522506,446.5332153327763,0.09228603392693913,153.86910312652589
2573.0,0.6171875,0.682176703214509,352.1030334474053,352.0064941404853,446.52044983021915,0.0923288293161022,153.84355312728883
2574.0,0.6171875,0.682175648212251,352.10487670917064,352.00855712872,446.507684327662,0.09237162470526528,153.81800312805177
2575.0,0.6171875,0.682174593209993,352.10671997093596,352.01062011695467,446.49491882510483,0.09241442009442835,153.79245312881469
2576.0,0.6171875,0.682173538207735,352.1085632327013,352.01268310518935,446.4821533225477,0.09245721548359143,153.76690312957763
2577.0,0.6171875,0.682172483205477,352.1104064944666,352.01474609342404,446.4693878199905,0.0925000108727545,153.74135313034057
2578.0,0.6171875,0.682171428203219,352.1122497562319,352.0168090816587,446.45662231743336,0.09254280626191758,153.7158031311035
2579.0,0.6171875,0.682170373200961,352.1140930179972,352.0188720698934,446.4438568148762,0.09258560165108065,153.69025313186646
2580.0,0.6171875,0.682169318198703,352.11593627976254,352.0209350581281,446.43109131231904,0.09262839704024373,153.6647031326294
2581.0,0.6171875,0.6821682810783614,352.1177398681175,352.02295227046125,446.4187042238191,0.09267012924101437,153.63986874961853
2582.0,0.6171875,0.682167243957565,352.1195434569381,352.02496948232874,446.4063171390444,0.09271186143450905,153.61503437423707
2583.0,0.6171875,0.6821662068367687,352.12134704575874,352.02698669419624,446.39393005426973,0.09275359362800373,153.59019999885558
2584.0,0.6171875,0.6821651697159723,352.12315063457936,352.02900390606374,446.38154296949506,0.09279532582149841,153.56536562347412
2585.0,0.6171875,0.6821641325951759,352.1249542234,352.03102111793123,446.3691558847204,0.09283705801499309,153.54053124809266
2586.0,0.6171875,0.6821630954743796,352.1267578122206,352.0330383297987,446.3567687999457,0.09287879020848777,153.51569687271117
2587.0,0.6171875,0.6821620583535832,352.1285614010412,352.0350555416662,446.34438171517104,0.09292052240198245,153.49086249732972
2588.0,0.6171875,0.6821610212327869,352.13036498986185,352.0370727535337,446.33199463039637,0.09296225459547713,153.46602812194826
2589.0,0.6171875,0.6821599841119905,352.13216857868247,352.0390899654012,446.3196075456217,0.09300398678897182,153.44119374656677
2590.0,0.6171875,0.6821589469911942,352.1339721675031,352.0411071772687,446.307220460847,0.0930457189824665,153.4163593711853
2591.0,0.6171875,0.6821579277515184,352.13573913578875,352.0430786132347,446.2952087400481,0.09308640509698307,153.39222812461853
2592.0,0.6171875,0.68215690851207,352.13750610360876,352.045050048735,446.28319702111185,0.09312709122605156,153.36809687423707
2593.0,0.6171875,0.6821558892726216,352.13927307142876,352.0470214842353,446.2711853021756,0.09316777735512005,153.34396562385558
2594.0,0.6171875,0.6821548700331732,352.14104003924876,352.0489929197356,446.2591735832393,0.09320846348418854,153.31983437347412
2595.0,0.6171875,0.6821538507937248,352.14280700706877,352.0509643552359,446.24716186430305,0.09324914961325703,153.29570312309266
2596.0,0.6171875,0.6821528315542764,352.1445739748888,352.0529357907362,446.2351501453668,0.09328983574232552,153.27157187271118
2597.0,0.6171875,0.682151812314828,352.1463409427088,352.05490722623654,446.2231384264305,0.09333052187139401,153.24744062232972
2598.0,0.6171875,0.6821507930753796,352.1481079105288,352.05687866173685,446.21112670749426,0.0933712080004625,153.22330937194823
2599.0,0.6171875,0.6821497738359312,352.1498748783488,352.05885009723715,446.199114988558,0.09341189412953099,153.19917812156677
2600.0,0.6171875,0.6821487545964828,352.1516418461688,352.06082153273746,446.18710326962173,0.09345258025859948,153.17504687118532
2601.0,0.6171875,0.682147759199097,352.15337524411734,352.06274719233625,446.17545471154153,0.09349223673416418,153.15160468673707
2602.0,0.6171875,0.6821467638014838,352.15510864253156,352.06467285146937,446.1638061515987,0.09353189319517696,153.12816249847413
2603.0,0.6171875,0.6821457684038705,352.1568420409458,352.0665985106025,446.15215759165585,0.09357154965618975,153.10472031021118
2604.0,0.6171875,0.6821447730062573,352.15857543936,352.0685241697356,446.140509031713,0.09361120611720253,153.08127812194823
2605.0,0.6171875,0.6821437776086441,352.1603088377742,352.07044982886873,446.12886047177017,0.09365086257821531,153.0578359336853
2606.0,0.6171875,0.6821427822110309,352.1620422361884,352.07237548800185,446.1172119118273,0.09369051903922809,153.03439374542236
2607.0,0.6171875,0.6821417868134176,352.16377563460264,352.074301147135,446.1055633518845,0.09373017550024088,153.01095155715942
2608.0,0.6171875,0.6821407914158044,352.16550903301686,352.0762268062681,446.09391479194164,0.09376983196125366,152.9875093688965
2609.0,0.6171875,0.6821397960181912,352.1672424314311,352.0781524654012,446.0822662319988,0.09380948842226644,152.96406718063355
2610.0,0.6171875,0.682138800620578,352.1689758298453,352.08007812453434,446.07061767205596,0.09384914488327922,152.9406249923706
2611.0,0.6171875,0.6821378171443939,352.1706726073753,352.08195800776593,446.0593292238191,0.0938877895459882,152.91786093711852
2612.0,0.6171875,0.6821368336677551,352.1723693846725,352.08383789053187,446.0480407718569,0.09392643421597313,152.89509687423705
2613.0,0.6171875,0.6821358501911163,352.1740661619697,352.0857177732978,446.03675231989473,0.09396507888595806,152.8723328113556
2614.0,0.6171875,0.6821348667144775,352.17576293926686,352.08759765606374,446.02546386793256,0.094003723555943,152.84956874847413
2615.0,0.6171875,0.6821338832378387,352.17745971656404,352.08947753882967,446.0141754159704,0.09404236822592793,152.82680468559266
2616.0,0.6171875,0.6821328997612,352.1791564938612,352.0913574215956,446.0028869640082,0.09408101289591286,152.80404062271117
2617.0,0.6171875,0.6821319162845612,352.1808532711584,352.09323730436154,445.99159851204604,0.0941196575658978,152.7812765598297
2618.0,0.6171875,0.6821309328079224,352.1825500484556,352.09511718712747,445.98031006008387,0.09415830223588273,152.75851249694824
2619.0,0.6171875,0.6821299493312836,352.1842468257528,352.0969970698934,445.9690216081217,0.09419694690586766,152.73574843406678
2620.0,0.6171875,0.6821289658546448,352.18594360304996,352.09887695265934,445.9577331561595,0.0942355915758526,152.7129843711853
2621.0,0.6171875,0.6821280062198412,352.1876098632347,352.10071105952375,445.94679565448314,0.09427324011994642,152.69088125038147
2622.0,0.6171875,0.6821270465850375,352.18927612295374,352.1025451659225,445.9358581546694,0.09431088864948833,152.66877812576294
2623.0,0.6171875,0.6821260869502339,352.1909423826728,352.10437927232124,445.92492065485567,0.09434853717903025,152.64667500114442
2624.0,0.6171875,0.6821251273154303,352.19260864239186,352.10621337872,445.91398315504193,0.09438618570857216,152.6245718765259
2625.0,0.6171875,0.6821241676806267,352.1942749021109,352.10804748511873,445.9030456552282,0.09442383423811407,152.60246875190734
2626.0,0.6171875,0.682123208045823,352.19594116183,352.1098815915175,445.89210815541446,0.09446148276765598,152.5803656272888
2627.0,0.6171875,0.6821222484110194,352.19760742154904,352.1117156979162,445.8811706556007,0.09449913129719789,152.5582625026703
2628.0,0.6171875,0.6821212887762158,352.1992736812681,352.11354980431497,445.870233155787,0.0945367798267398,152.53615937805176
2629.0,0.6171875,0.6821203291414122,352.20093994098715,352.1153839107137,445.85929565597326,0.09457442835628171,152.51405625343324
2630.0,0.6171875,0.6821193695066086,352.2026062007062,352.11721801711246,445.8483581561595,0.09461207688582363,152.49195312881469
2631.0,0.6171875,0.6821184217930067,352.2042358398903,352.11900939943735,445.8377593997866,0.09464874640252674,152.47050156211853
2632.0,0.6171875,0.6821174740791776,352.20586547860876,352.12080078129657,445.8271606452763,0.09468541592650581,152.44904999923705
2633.0,0.6171875,0.6821165263653484,352.2074951173272,352.1225921631558,445.816561890766,0.09472208545048488,152.4275984363556
2634.0,0.6171875,0.6821155786515192,352.20912475604564,352.124383545015,445.80596313625574,0.09475875497446395,152.4061468734741
2635.0,0.6171875,0.68211463093769,352.2107543947641,352.1261749268742,445.79536438174546,0.09479542449844303,152.38469531059266
2636.0,0.6171875,0.6821136832238608,352.2123840334825,352.12796630873345,445.7847656272352,0.0948320940224221,152.36324374771118
2637.0,0.6171875,0.6821127355100316,352.21401367220096,352.12975769059267,445.7741668727249,0.09486876354640117,152.3417921848297
2638.0,0.6171875,0.6821117877962024,352.2156433109194,352.1315490724519,445.7635681182146,0.09490543307038024,152.32034062194825
2639.0,0.6171875,0.6821108400823732,352.21727294963785,352.1333404543111,445.7529693637043,0.09494210259435931,152.29888905906677
2640.0,0.6171875,0.682109892368544,352.2189025883563,352.13513183617033,445.74237060919404,0.09497877211833838,152.2774374961853
2641.0,0.6171875,0.6821089684963226,352.22050170903094,352.13687744142953,445.7321105953306,0.09501448050286854,152.25662187576293
2642.0,0.6171875,0.6821080446243286,352.22210083017126,352.13862304692157,445.72185058519244,0.0950501889019506,152.23580625152587
2643.0,0.6171875,0.6821071207523346,352.2236999513116,352.1403686524136,445.7115905750543,0.09508589730103267,152.2149906272888
2644.0,0.6171875,0.6821061968803406,352.2252990724519,352.14211425790563,445.70133056491613,0.09512160570011474,152.19417500305175
2645.0,0.6171875,0.6821052730083466,352.2268981935922,352.14385986339767,445.691070554778,0.09515731409919681,152.1733593788147
2646.0,0.6171875,0.6821043491363525,352.2284973147325,352.1456054688897,445.6808105446398,0.09519302249827888,152.15254375457764
2647.0,0.6171875,0.6821034252643585,352.23009643587284,352.14735107438173,445.6705505345017,0.09522873089736095,152.13172813034058
2648.0,0.6171875,0.6821025013923645,352.23169555701315,352.14909667987376,445.6602905243635,0.09526443929644302,152.11091250610352
2649.0,0.6171875,0.6821015775203705,352.23329467815347,352.1508422853658,445.65003051422536,0.09530014769552508,152.09009688186646
2650.0,0.6171875,0.6821006536483765,352.2348937992938,352.15258789085783,445.6397705040872,0.09533585609460715,152.0692812576294
2651.0,0.6171875,0.6820997416973,352.23645935056265,352.15429382328875,445.6298400880769,0.09537061899754917,152.04908906173705
2652.0,0.6171875,0.6820988297462236,352.2380249022972,352.1559997559525,445.6199096683413,0.09540538191504311,152.0288968734741
2653.0,0.6171875,0.6820979177951472,352.2395904540317,352.15770568861626,445.60997924860567,0.09544014483253704,152.00870468521117
2654.0,0.6171875,0.6820970058440707,352.24115600576624,352.15941162128,445.60004882887006,0.09547490775003098,151.98851249694823
2655.0,0.6171875,0.6820960938929943,352.2427215575008,352.16111755394377,445.59011840913445,0.09550967066752492,151.9683203086853
2656.0,0.6171875,0.6820951819419179,352.2442871092353,352.1628234866075,445.58018798939884,0.09554443358501885,151.94812812042235
2657.0,0.6171875,0.6820942699908414,352.24585266096983,352.1645294192713,445.5702575696632,0.09557919650251279,151.92793593215941
2658.0,0.6171875,0.682093358039765,352.24741821270436,352.16623535193503,445.5603271499276,0.09561395942000672,151.90774374389648
2659.0,0.6171875,0.6820924460886886,352.2489837644389,352.1679412845988,445.550396730192,0.09564872233750066,151.88755155563354
2660.0,0.6171875,0.6820915341376121,352.2505493161734,352.16964721726254,445.5404663104564,0.0956834852549946,151.8673593673706
2661.0,0.6171875,0.6820906460285414,352.25208435056265,352.17130737309344,445.53085632342845,0.09571731984760845,151.84777656173705
2662.0,0.6171875,0.682089757919357,352.25361938471906,352.17296752939,445.52124633826315,0.09575115442567039,151.82819374847412
2663.0,0.6171875,0.6820888698101726,352.25515441887546,352.1746276856866,445.51163635309786,0.09578498900373233,151.8086109352112
2664.0,0.6171875,0.6820879817009882,352.25668945303187,352.17628784198314,445.50202636793256,0.09581882358179428,151.78902812194823
2665.0,0.6171875,0.6820870935918038,352.2582244871883,352.1779479982797,445.49241638276726,0.09585265815985622,151.7694453086853
2666.0,0.6171875,0.6820862054826193,352.2597595213447,352.1796081545763,445.48280639760196,0.09588649273791816,151.74986249542238
2667.0,0.6171875,0.6820853173734349,352.2612945555011,352.18126831087284,445.47319641243666,0.0959203273159801,151.73027968215942
2668.0,0.6171875,0.6820844292642505,352.2628295896575,352.1829284671694,445.46358642727137,0.09595416189404204,151.7106968688965
2669.0,0.6171875,0.6820835411550661,352.2643646238139,352.18458862346597,445.45397644210607,0.09598799647210399,151.69111405563353
2670.0,0.6171875,0.6820826530458817,352.2658996579703,352.18624877976254,445.44436645694077,0.09602183105016593,151.6715312423706
2671.0,0.6171875,0.6820817768573875,352.2674041747814,352.1878662109375,445.4350677486509,0.09605475515127182,151.65254531288147
2672.0,0.6171875,0.6820809006691206,352.2689086913597,352.1894836425781,445.4257690422237,0.09608767926692963,151.63355937576293
2673.0,0.6171875,0.6820800244808538,352.27041320793796,352.19110107421875,445.4164703357965,0.09612060338258743,151.6145734386444
2674.0,0.6171875,0.682079148292587,352.27191772451624,352.1927185058594,445.40717162936926,0.09615352749824524,151.59558750152587
2675.0,0.6171875,0.6820782721043201,352.2734222410945,352.1943359375,445.39787292294204,0.09618645161390305,151.57660156440735
2676.0,0.6171875,0.6820773959160533,352.2749267576728,352.1959533691406,445.3885742165148,0.09621937572956085,151.5576156272888
2677.0,0.6171875,0.6820765197277865,352.2764312742511,352.19757080078125,445.3792755100876,0.09625229984521866,151.5386296901703
