time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3053.0,0.6171875,0.6818572044372218,352.64382629387546,352.61343078606296,443.33583068847656,0.10387444570551452,147.31978125
3054.0,0.6171875,0.6818568587302707,352.64438476553187,352.61408081045374,443.3327941894531,0.103885932265257,147.31353125
3055.0,0.6171875,0.6818565130233196,352.6449432371883,352.6147308348445,443.3297576904297,0.10389741882499948,147.30728125
3056.0,0.6171875,0.6818561673163686,352.6455017088447,352.6153808592353,443.32672119140625,0.10390890538474196,147.30103125
3057.0,0.6171875,0.6818558216094175,352.6460601805011,352.6160308836261,443.3236846923828,0.10392039194448444,147.29478125
3058.0,0.6171875,0.6818554759024664,352.6466186521575,352.61668090801686,443.3206481933594,0.10393187850422692,147.28853125
3059.0,0.6171875,0.6818551301955154,352.6471771238139,352.61733093240764,443.31761169433594,0.1039433650639694,147.28228125
3060.0,0.6171875,0.6818547844885643,352.6477355954703,352.6179809567984,443.3145751953125,0.10395485162371187,147.27603125
3061.0,0.6171875,0.6818544507026729,352.64827270508977,352.6186065673828,443.31162109365687,0.10396599620617053,147.26996406269075
3062.0,0.6171875,0.6818541169166679,352.6488098144764,352.6192321777344,443.30866699200124,0.1039771407849912,147.26389687538148
3063.0,0.6171875,0.6818537831306628,352.64934692386305,352.61985778808594,443.3057128903456,0.10398828536381188,147.2578296880722
3064.0,0.6171875,0.6818534493446577,352.6498840332497,352.6204833984375,443.30275878868997,0.10399942994263256,147.25176250076294
3065.0,0.6171875,0.6818531155586527,352.65042114263633,352.62110900878906,443.29980468703434,0.10401057452145324,147.24569531345367
3066.0,0.6171875,0.6818527817726476,352.650958252023,352.6217346191406,443.2968505853787,0.10402171910027391,147.2396281261444
3067.0,0.6171875,0.6818524479866426,352.6514953614096,352.6223602294922,443.2938964837231,0.10403286367909459,147.23356093883515
3068.0,0.6171875,0.6818521142006375,352.65203247079626,352.62298583984375,443.29094238206744,0.10404400825791527,147.22749375152588
3069.0,0.6171875,0.6818517804146325,352.6525695801829,352.6236114501953,443.2879882804118,0.10405515283673594,147.2214265642166
3070.0,0.6171875,0.6818514466286274,352.65310668956954,352.6242370605469,443.2850341787562,0.10406629741555662,147.21535937690734
3071.0,0.6171875,0.6818511188030243,352.6536285400507,352.6248443603399,443.2821624756325,0.10407710820436478,147.20946875
3072.0,0.6171875,0.681850790977478,352.6541503906483,352.62545166013297,443.2792907715775,0.10408791899681091,147.203578125
3073.0,0.6171875,0.6818504631519318,352.65467224124586,352.626058959926,443.2764190675225,0.10409872978925705,147.1976875
3074.0,0.6171875,0.6818501353263855,352.65519409184344,352.62666625971906,443.2735473634675,0.10410954058170319,147.191796875
3075.0,0.6171875,0.6818498075008392,352.655715942441,352.6272735595121,443.2706756594125,0.10412035137414932,147.18590625
3076.0,0.6171875,0.681849479675293,352.6562377930386,352.62788085930515,443.2678039553575,0.10413116216659546,147.180015625
3077.0,0.6171875,0.6818491518497467,352.6567596436362,352.6284881590982,443.2649322513025,0.1041419729590416,147.174125
3078.0,0.6171875,0.6818488240242004,352.65728149423376,352.62909545889124,443.26206054724753,0.10415278375148773,147.168234375
3079.0,0.6171875,0.6818484961986542,352.65780334483134,352.6297027586843,443.25918884319253,0.10416359454393387,147.16234375
3080.0,0.6171875,0.6818481683731079,352.6583251954289,352.63031005847733,443.25631713913754,0.10417440533638,147.156453125
3081.0,0.6171875,0.6818478584289664,352.658831787121,352.63089599611703,443.2535217285622,0.10418488904815604,147.15073281240464
3082.0,0.6171875,0.681847548484825,352.65933837892953,352.6314819336403,443.2507263184525,0.10419537275993207,147.14501249980927
3083.0,0.6171875,0.6818472385406835,352.65984497073805,352.6320678711636,443.2479309083428,0.1042058564717081,147.1392921872139
3084.0,0.6171875,0.6818469285965421,352.66035156254657,352.6326538086869,443.24513549823314,0.10421634018348414,147.13357187461853
3085.0,0.6171875,0.6818466186524006,352.6608581543551,352.63323974621017,443.24234008812346,0.10422682389526017,147.12785156202315
3086.0,0.6171875,0.6818463087082591,352.6613647461636,352.63382568373345,443.2395446780138,0.1042373076070362,147.1221312494278
3087.0,0.6171875,0.6818459987641177,352.6618713379721,352.63441162125673,443.2367492679041,0.10424779131881223,147.11641093683244
3088.0,0.6171875,0.6818456888199762,352.66237792978063,352.63499755878,443.2339538577944,0.10425827503058827,147.11069062423707
3089.0,0.6171875,0.6818453788758347,352.66288452158915,352.6355834963033,443.2311584476847,0.1042687587423643,147.1049703116417
3090.0,0.6171875,0.6818450689316933,352.66339111339767,352.6361694338266,443.22836303757504,0.10427924245414033,147.09924999904632
3091.0,0.6171875,0.6818447649478969,352.66387939453125,352.6367370605585,443.22564697265625,0.10428940802830766,147.09369687509536
3092.0,0.6171875,0.6818444609642142,352.66436767578125,352.6373046875233,443.2229309082031,0.104299573600656,147.08814375019074
3093.0,0.6171875,0.6818441569805316,352.66485595703125,352.63787231448805,443.22021484375,0.10430973917300435,147.08259062528612
3094.0,0.6171875,0.6818438529968489,352.66534423828125,352.6384399414528,443.2174987792969,0.10431990474535269,147.07703750038146
3095.0,0.6171875,0.6818435490131662,352.66583251953125,352.6390075684176,443.21478271484375,0.10433007031770103,147.07148437547684
3096.0,0.6171875,0.6818432450294836,352.66632080078125,352.63957519538235,443.2120666503906,0.10434023589004937,147.0659312505722
3097.0,0.6171875,0.6818429410458009,352.66680908203125,352.6401428223471,443.2093505859375,0.10435040146239771,147.06037812566757
3098.0,0.6171875,0.6818426370621182,352.66729736328125,352.6407104493119,443.2066345214844,0.10436056703474605,147.05482500076295
3099.0,0.6171875,0.6818423330784356,352.66778564453125,352.64127807627665,443.20391845703125,0.1043707326070944,147.0492718758583
3100.0,0.6171875,0.6818420290947529,352.66827392578125,352.6418457032414,443.2012023925781,0.10438089817944274,147.04371875095367
3101.0,0.6171875,0.6818417310714722,352.66874389647273,352.6423919677618,443.1985565186478,0.1043907530602155,147.03832656240462
3102.0,0.6171875,0.6818414330482483,352.6692138671642,352.6429382323986,443.1959106447175,0.10440060794280726,147.03293437480926
3103.0,0.6171875,0.6818411350250244,352.6696838378557,352.6434844970354,443.1932647707872,0.10441046282539901,147.0275421872139
3104.0,0.6171875,0.6818408370018005,352.6701538085472,352.6440307616722,443.1906188968569,0.10442031770799076,147.02214999961853
3105.0,0.6171875,0.6818405389785767,352.67062377923867,352.644577026309,443.1879730229266,0.10443017259058252,147.01675781202317
3106.0,0.6171875,0.6818402409553528,352.67109374993015,352.6451232909458,443.1853271489963,0.10444002747317427,147.01136562442778
3107.0,0.6171875,0.6818399429321289,352.67156372062163,352.6456695555826,443.182681275066,0.10444988235576602,147.00597343683242
3108.0,0.6171875,0.681839644908905,352.6720336913131,352.64621582021937,443.1800354011357,0.10445973723835777,147.00058124923706
3109.0,0.6171875,0.6818393468856812,352.6725036620046,352.64676208485616,443.1773895272054,0.10446959212094953,146.9951890616417
3110.0,0.6171875,0.6818390488624573,352.6729736326961,352.64730834949296,443.1747436532751,0.10447944700354128,146.98979687404633
3111.0,0.6171875,0.6818387687206382,352.6734283447149,352.64783630368765,443.1721710204147,0.10448899790662836,146.9845625
3112.0,0.6171875,0.6818384885788191,352.67388305661734,352.64836425776593,443.1695983884856,0.10449854880607745,146.979328125
3113.0,0.6171875,0.681838208437,352.67433776851976,352.6488922118442,443.16702575655654,0.10450809970552655,146.97409375
3114.0,0.6171875,0.681837928295181,352.6747924804222,352.6494201659225,443.16445312462747,0.10451765060497564,146.968859375
3115.0,0.6171875,0.6818376481533619,352.6752471923246,352.6499481200008,443.1618804926984,0.10452720150442474,146.963625
3116.0,0.6171875,0.6818373680115428,352.675701904227,352.65047607407905,443.15930786076933,0.10453675240387383,146.958390625
3117.0,0.6171875,0.6818370878697237,352.67615661612945,352.65100402815733,443.15673522884026,0.10454630330332293,146.95315625
3118.0,0.6171875,0.6818368077279047,352.67661132803187,352.6515319822356,443.1541625969112,0.10455585420277203,146.947921875
3119.0,0.6171875,0.6818365275860856,352.6770660399343,352.6520599363139,443.1515899649821,0.10456540510222112,146.9426875
3120.0,0.6171875,0.6818362474442665,352.6775207518367,352.65258789039217,443.14901733305305,0.10457495600167022,146.937453125
3121.0,0.6171875,0.6818359673023338,352.6779602050665,352.65309753420297,443.14650878915563,0.10458421036582877,146.93236875009538
3122.0,0.6171875,0.6818356871605147,352.67839965817984,352.65360717778094,443.1440002443269,0.10459346473180631,146.92728437519074
3123.0,0.6171875,0.6818354070186956,352.6788391112932,352.6541168213589,443.14149169949815,0.10460271909778385,146.9222000002861
3124.0,0.6171875,0.6818351268768765,352.67927856440656,352.6546264649369,443.1389831546694,0.10461197346376139,146.91711562538146
3125.0,0.6171875,0.6818348467350575,352.6797180175199,352.65513610851485,443.13647460984066,0.10462122782973893,146.91203125047684
3126.0,0.6171875,0.6818345665932384,352.6801574706333,352.6556457520928,443.1339660650119,0.10463048219571647,146.9069468755722
3127.0,0.6171875,0.6818342864514193,352.68059692374663,352.6561553956708,443.1314575201832,0.10463973656169401,146.90186250066756
3128.0,0.6171875,0.6818340063096002,352.68103637686,352.65666503924876,443.12894897535443,0.10464899092767155,146.89677812576295
3129.0,0.6171875,0.6818337261677812,352.68147582997335,352.65717468282674,443.1264404305257,0.10465824529364909,146.8916937508583
3130.0,0.6171875,0.6818334460259621,352.6819152830867,352.6576843264047,443.12393188569695,0.10466749965962663,146.88660937595367
3131.0,0.6171875,0.6818331837654057,352.68233642578707,352.65817565919133,443.12149353022687,0.10467646718007018,146.88167343759537
3132.0,0.6171875,0.681832921504963,352.682757568371,352.6586669922108,443.1190551756881,0.10468543469869473,146.87673750019073
3133.0,0.6171875,0.6818326592445203,352.68317871095496,352.65915832523024,443.11661682114936,0.1046944022173193,146.8718015627861
3134.0,0.6171875,0.6818323969840776,352.6835998535389,352.6596496582497,443.1141784666106,0.10470336973594385,146.86686562538148
3135.0,0.6171875,0.6818321347236349,352.68402099612285,352.66014099126915,443.11174011207186,0.10471233725456841,146.86192968797684
3136.0,0.6171875,0.6818318724631922,352.6844421387068,352.6606323242886,443.1093017575331,0.10472130477319297,146.8569937505722
3137.0,0.6171875,0.6818316102027495,352.68486328129075,352.66112365730805,443.10686340299435,0.10473027229181753,146.85205781316756
3138.0,0.6171875,0.6818313479423068,352.6852844238747,352.6616149903275,443.1044250484556,0.10473923981044209,146.84712187576295
3139.0,0.6171875,0.6818310856818641,352.68570556645864,352.66210632334696,443.10198669391684,0.10474820732906664,146.8421859383583
3140.0,0.6171875,0.6818308234214214,352.6861267090426,352.6625976563664,443.0995483393781,0.1047571748476912,146.83725000095367
3141.0,0.6171875,0.6818305611610356,352.6865356445196,352.66307067871094,443.09716796875,0.10476586073673388,146.83245625019075
3142.0,0.6171875,0.6818302989005929,352.68694458005484,352.6635437011719,443.09478759765625,0.10477454662395758,146.82766250038148
3143.0,0.6171875,0.6818300366401502,352.6873535155901,352.6640167236328,443.0924072265625,0.10478323251118127,146.8228687505722
3144.0,0.6171875,0.6818297743797075,352.6877624511253,352.66448974609375,443.09002685546875,0.10479191839840496,146.81807500076295
3145.0,0.6171875,0.6818295121192648,352.68817138666054,352.6649627685547,443.087646484375,0.10480060428562865,146.81328125095368
3146.0,0.6171875,0.6818292498588221,352.6885803221958,352.6654357910156,443.08526611328125,0.10480929017285234,146.8084875011444
3147.0,0.6171875,0.6818289875983794,352.688989257731,352.66590881347656,443.0828857421875,0.10481797606007603,146.80369375133515
3148.0,0.6171875,0.6818287253379367,352.68939819326624,352.6663818359375,443.08050537109375,0.10482666194729973,146.79890000152588
3149.0,0.6171875,0.681828463077494,352.6898071288015,352.66685485839844,443.078125,0.10483534783452342,146.7941062517166
3150.0,0.6171875,0.6818282008170513,352.6902160643367,352.6673278808594,443.07574462890625,0.10484403372174711,146.78931250190735
3151.0,0.6171875,0.6818279564380703,352.69060668945895,352.66778564453125,443.07342529296875,0.10485244765914103,146.78465468740464
3152.0,0.6171875,0.6818277120590324,352.69099731446477,352.6682434082031,443.07110595703125,0.10486086160017294,146.77999687480926
3153.0,0.6171875,0.6818274676799945,352.6913879394706,352.668701171875,443.06878662109375,0.10486927554120484,146.7753390622139
3154.0,0.6171875,0.6818272233009566,352.6917785644764,352.6691589355469,443.06646728515625,0.10487768948223675,146.77068124961852
3155.0,0.6171875,0.6818269789219187,352.69216918948223,352.66961669921875,443.06414794921875,0.10488610342326865,146.76602343702316
3156.0,0.6171875,0.6818267345428808,352.69255981448805,352.6700744628906,443.06182861328125,0.10489451736430055,146.76136562442778
3157.0,0.6171875,0.6818264901638429,352.69295043949387,352.6705322265625,443.05950927734375,0.10490293130533246,146.75670781183243
3158.0,0.6171875,0.681826245784805,352.6933410644997,352.6709899902344,443.05718994140625,0.10491134524636436,146.75204999923707
3159.0,0.6171875,0.6818260014057671,352.6937316895055,352.67144775390625,443.05487060546875,0.10491975918739627,146.7473921866417
3160.0,0.6171875,0.6818257570267292,352.69412231451133,352.6719055175781,443.05255126953125,0.10492817312842817,146.74273437404634
3161.0,0.6171875,0.6818255186080933,352.6944976806699,352.67234191895113,443.05028991703875,0.10493632107954909,146.73820937490464
3162.0,0.6171875,0.6818252801895142,352.69487304688664,352.67277832032414,443.04802856454626,0.10494446903430799,146.73368437480926
3163.0,0.6171875,0.6818250417709351,352.6952484131034,352.67321472169715,443.04576721205376,0.10495261698906688,146.7291593747139
3164.0,0.6171875,0.681824803352356,352.69562377932016,352.67365112307016,443.04350585956126,0.10496076494382578,146.72463437461852
3165.0,0.6171875,0.6818245649337769,352.6959991455369,352.67408752444317,443.04124450706877,0.10496891289858468,146.72010937452316
3166.0,0.6171875,0.6818243265151978,352.6963745117537,352.6745239258162,443.0389831545763,0.10497706085334357,146.7155843744278
3167.0,0.6171875,0.6818240880966187,352.69674987797043,352.6749603271892,443.0367218020838,0.10498520880810247,146.71105937433242
3168.0,0.6171875,0.6818238496780396,352.6971252441872,352.6753967285622,443.0344604495913,0.10499335676286137,146.70653437423707
3169.0,0.6171875,0.6818236112594604,352.69750061040395,352.6758331299352,443.0321990970988,0.10500150471762026,146.70200937414168
3170.0,0.6171875,0.6818233728408813,352.6978759766207,352.6762695313082,443.0299377446063,0.10500965267237916,146.69748437404633
3171.0,0.6171875,0.681823140382761,352.69823913573055,352.67669067383395,443.02773132314906,0.10501754283905029,146.69308750009537
3172.0,0.6171875,0.6818229079246407,352.6986022948986,352.6771118164179,443.0255249021575,0.10502543300390244,146.68869062519073
3173.0,0.6171875,0.6818226754665204,352.69896545406664,352.67753295900184,443.0233184811659,0.10503332316875458,146.68429375028612
3174.0,0.6171875,0.6818224430084001,352.6993286132347,352.6779541015858,443.02111206017435,0.10504121333360672,146.67989687538147
3175.0,0.6171875,0.6818222105502798,352.69969177240273,352.67837524416973,443.0189056391828,0.10504910349845886,146.67550000047683
3176.0,0.6171875,0.6818219780921595,352.7000549315708,352.6787963867537,443.0166992181912,0.105056993663311,146.67110312557222
3177.0,0.6171875,0.6818217456340392,352.7004180907388,352.6792175293376,443.01449279719964,0.10506488382816315,146.66670625066757
3178.0,0.6171875,0.6818215131759189,352.70078124990687,352.67963867192157,443.01228637620807,0.10507277399301529,146.66230937576293
3179.0,0.6171875,0.6818212807177986,352.7011444090749,352.6800598145055,443.0100799552165,0.10508066415786743,146.65791250085832
3180.0,0.6171875,0.6818210482596783,352.70150756824296,352.68048095708946,443.0078735342249,0.10508855432271957,146.65351562595367
3181.0,0.6171875,0.6818208277225466,352.701852416998,352.68088684082613,443.0057189941872,0.10509619489312172,146.64924062490462
3182.0,0.6171875,0.6818206071853581,352.70219726563664,352.681292724621,443.00356445321813,0.10510383546352386,146.64496562480926
3183.0,0.6171875,0.6818203866481696,352.7025421142753,352.6816986084159,443.0014099122491,0.10511147603392601,146.6406906247139
3184.0,0.6171875,0.6818201661109811,352.7028869629139,352.6821044922108,442.99925537128,0.10511911660432816,146.63641562461854
3185.0,0.6171875,0.6818199455737926,352.70323181155254,352.68251037600567,442.99710083031096,0.1051267571747303,146.63214062452317
3186.0,0.6171875,0.681819725036604,352.7035766601912,352.68291625980055,442.9949462893419,0.10513439774513245,146.62786562442778
3187.0,0.6171875,0.6818195044994155,352.7039215088298,352.68332214359543,442.99279174837284,0.10514203831553459,146.62359062433242
3188.0,0.6171875,0.681819283962227,352.70426635746844,352.6837280273903,442.9906372074038,0.10514967888593674,146.61931562423706
3189.0,0.6171875,0.6818190634250385,352.7046112061071,352.6841339111852,442.9884826664347,0.10515731945633888,146.6150406241417
3190.0,0.6171875,0.68181884288785,352.7049560547457,352.6845397949801,442.98632812546566,0.10516496002674103,146.61076562404634
3191.0,0.6171875,0.6818186283111629,352.7052886962774,352.68492736815824,442.9842224121094,0.10517235845327377,146.60660781240463
3192.0,0.6171875,0.6818184137344474,352.70562133786734,352.6853149413946,442.98211669921875,0.10517975687980652,146.60244999980927
3193.0,0.6171875,0.6818181991577319,352.70595397945726,352.685702514631,442.9800109863281,0.10518715530633926,146.5982921872139
3194.0,0.6171875,0.6818179845810164,352.7062866210472,352.68609008786734,442.9779052734375,0.10519455373287201,146.59413437461853
3195.0,0.6171875,0.6818177700043009,352.7066192626371,352.6864776611037,442.9757995605469,0.10520195215940475,146.58997656202317
3196.0,0.6171875,0.6818175554275854,352.706951904227,352.6868652343401,442.97369384765625,0.1052093505859375,146.5858187494278
3197.0,0.6171875,0.6818173408508699,352.70728454581695,352.68725280757644,442.9715881347656,0.10521674901247025,146.58166093683244
3198.0,0.6171875,0.6818171262741544,352.70761718740687,352.6876403808128,442.969482421875,0.10522414743900299,146.57750312423707
3199.0,0.6171875,0.6818169116974389,352.7079498289968,352.6880279540492,442.9673767089844,0.10523154586553574,146.5733453116417
3200.0,0.6171875,0.6818166971207233,352.7082824705867,352.68841552728554,442.96527099609375,0.10523894429206848,146.56918749904634
3201.0,0.6171875,0.6818164885044098,352.708599853504,352.68878784179105,442.9632110595703,0.10524610802531242,146.56514218759537
3202.0,0.6171875,0.6818162798881531,352.70891723630484,352.68916015623836,442.9611511230469,0.10525327175855637,146.56109687519074
3203.0,0.6171875,0.6818160712718964,352.7092346191057,352.68953247068566,442.95909118652344,0.10526043549180031,146.5570515627861
3204.0,0.6171875,0.6818158626556396,352.70955200190656,352.68990478513297,442.95703125,0.10526759922504425,146.55300625038146
3205.0,0.6171875,0.6818156540393829,352.7098693847074,352.69027709958027,442.95497131347656,0.10527476295828819,146.54896093797683
3206.0,0.6171875,0.6818154454231262,352.7101867675083,352.6906494140276,442.9529113769531,0.10528192669153214,146.5449156255722
3207.0,0.6171875,0.6818152368068695,352.71050415030913,352.6910217284749,442.9508514404297,0.10528909042477608,146.54087031316757
3208.0,0.6171875,0.6818150281906128,352.71082153311,352.6913940429222,442.94879150390625,0.10529625415802002,146.53682500076295
3209.0,0.6171875,0.6818148195743561,352.71113891591085,352.6917663573695,442.9467315673828,0.10530341789126396,146.53277968835832
3210.0,0.6171875,0.6818146109580994,352.7114562987117,352.6921386718168,442.9446716308594,0.1053105816245079,146.52873437595366
3211.0,0.6171875,0.6818144142627744,352.7117584228399,352.69249572753324,442.9426544189919,0.10531751811504364,146.52479843759536
3212.0,0.6171875,0.6818142175674495,352.7120605468517,352.6928527831915,442.9406372071244,0.10532445460557938,146.52086250019073
3213.0,0.6171875,0.6818140208721246,352.7123626708635,352.6932098388497,442.9386199952569,0.10533139109611511,146.5169265627861
3214.0,0.6171875,0.6818138241767997,352.7126647948753,352.69356689450797,442.9366027833894,0.10533832758665085,146.51299062538146
3215.0,0.6171875,0.6818136274814748,352.7129669188871,352.6939239501662,442.9345855715219,0.10534526407718658,146.50905468797683
3216.0,0.6171875,0.6818134307861499,352.7132690428989,352.69428100582445,442.9325683596544,0.10535220056772232,146.5051187505722
3217.0,0.6171875,0.681813234090825,352.7135711669107,352.6946380614827,442.9305511477869,0.10535913705825806,146.50118281316756
3218.0,0.6171875,0.6818130373955,352.7138732909225,352.69499511714093,442.9285339359194,0.10536607354879379,146.49724687576293
3219.0,0.6171875,0.6818128407001751,352.7141754149343,352.6953521727992,442.9265167240519,0.10537301003932953,146.49331093835832
3220.0,0.6171875,0.6818126440048502,352.7144775389461,352.6957092284574,442.9244995121844,0.10537994652986526,146.4893750009537
3221.0,0.6171875,0.6818124532699557,352.7147674560547,352.69604797364445,442.9225250245072,0.10538666322827339,146.48554062509535
3222.0,0.6171875,0.6818122625350895,352.7150573730469,352.6963867187733,442.92055053729564,0.10539337992668152,146.48170625019074
3223.0,0.6171875,0.6818120718002234,352.71534729003906,352.6967254639021,442.9185760500841,0.10540009662508965,146.4778718752861
3224.0,0.6171875,0.6818118810653573,352.71563720703125,352.69706420903094,442.91660156287253,0.10540681332349777,146.47403750038146
3225.0,0.6171875,0.6818116903304912,352.71592712402344,352.69740295415977,442.914627075661,0.1054135300219059,146.47020312547684
3226.0,0.6171875,0.681811499595625,352.7162170410156,352.6977416992886,442.9126525884494,0.10542024672031403,146.4663687505722
3227.0,0.6171875,0.6818113088607589,352.7165069580078,352.6980804444174,442.91067810123786,0.10542696341872215,146.46253437566756
3228.0,0.6171875,0.6818111181258928,352.716796875,352.69841918954626,442.9087036140263,0.10543368011713028,146.45870000076295
3229.0,0.6171875,0.6818109273910267,352.7170867919922,352.6987579346751,442.90672912681475,0.1054403968155384,146.4548656258583
3230.0,0.6171875,0.6818107366561605,352.7173767089844,352.6990966798039,442.9047546396032,0.10544711351394653,146.45103125095366
3231.0,0.6171875,0.6818105578422546,352.7176513671875,352.6994232177676,442.90281677246094,0.10545361861568381,146.44729531240463
3232.0,0.6171875,0.6818103790283203,352.7179260253906,352.69974975584773,442.90087890625,0.10546012371742108,146.44355937480927
3233.0,0.6171875,0.681810200214386,352.71820068359375,352.70007629392785,442.89894104003906,0.10546662881915836,146.4398234372139
3234.0,0.6171875,0.6818100214004517,352.7184753417969,352.70040283200797,442.8970031738281,0.10547313392089563,146.43608749961854
3235.0,0.6171875,0.6818098425865173,352.71875,352.7007293700881,442.8950653076172,0.10547963902263291,146.43235156202317
3236.0,0.6171875,0.681809663772583,352.7190246582031,352.7010559081682,442.89312744140625,0.10548614412437018,146.4286156244278
3237.0,0.6171875,0.6818094849586487,352.71929931640625,352.7013824462483,442.8911895751953,0.10549264922610746,146.42487968683244
3238.0,0.6171875,0.6818093061447144,352.7195739746094,352.70170898432843,442.8892517089844,0.10549915432784474,146.42114374923705
3239.0,0.6171875,0.68180912733078,352.7198486328125,352.70203552240855,442.88731384277344,0.10550565942958201,146.41740781164168
3240.0,0.6171875,0.6818089485168457,352.7201232910156,352.70236206048867,442.8853759765625,0.10551216453131929,146.41367187404632
3241.0,0.6171875,0.6818087756633702,352.72038574219914,352.7026763916074,442.8834747314686,0.10551846548924004,146.41002968740463
3242.0,0.6171875,0.6818086028098946,352.72064819338266,352.7029907226679,442.8815734863747,0.10552476644534181,146.40638749980926
3243.0,0.6171875,0.6818084299564191,352.7209106445662,352.7033050537284,442.8796722412808,0.10553106740144358,146.4027453122139
3244.0,0.6171875,0.6818082571029436,352.7211730957497,352.7036193847889,442.8777709961869,0.10553736835754535,146.39910312461853
3245.0,0.6171875,0.681808084249468,352.7214355469332,352.7039337158494,442.875869751093,0.10554366931364711,146.39546093702316
3246.0,0.6171875,0.6818079113959925,352.7216979981167,352.7042480469099,442.8739685059991,0.10554997026974888,146.39181874942778
3247.0,0.6171875,0.681807738542517,352.72196044930024,352.70456237797043,442.87206726090517,0.10555627122585065,146.38817656183244
3248.0,0.6171875,0.6818075656890414,352.72222290048376,352.70487670903094,442.87016601581126,0.10556257218195242,146.38453437423706
3249.0,0.6171875,0.6818073928355659,352.7224853516673,352.70519104009145,442.86826477071736,0.10556887313805419,146.3808921866417
3250.0,0.6171875,0.6818072199820904,352.7227478028508,352.70550537115196,442.86636352562346,0.10557517409415595,146.3772499990463
3251.0,0.6171875,0.6818070530891447,352.7229980468692,352.70580139159574,442.8644958495861,0.10558127909916948,146.3736953125
3252.0,0.6171875,0.6818068861961422,352.723248291004,352.70609741209773,442.86262817378156,0.1055873841050925,146.370140625
3253.0,0.6171875,0.6818067193031396,352.7234985351388,352.7063934325997,442.860760497977,0.10559348911101551,146.3665859375
3254.0,0.6171875,0.6818065524101371,352.7237487792736,352.7066894531017,442.8588928221725,0.10559959411693853,146.36303125
3255.0,0.6171875,0.6818063855171346,352.7239990234084,352.7069854736037,442.85702514636796,0.10560569912286155,146.3594765625
3256.0,0.6171875,0.681806218624132,352.7242492675432,352.7072814941057,442.8551574705634,0.10561180412878457,146.355921875
3257.0,0.6171875,0.6818060517311295,352.724499511678,352.7075775146077,442.8532897947589,0.10561790913470759,146.3523671875
3258.0,0.6171875,0.681805884838127,352.7247497558128,352.7078735351097,442.85142211895436,0.1056240141406306,146.3488125
3259.0,0.6171875,0.6818057179451245,352.7249999999476,352.7081695556117,442.8495544431498,0.10563011914655362,146.3452578125
3260.0,0.6171875,0.6818055510521219,352.7252502440824,352.70846557611367,442.8476867673453,0.10563622415247664,146.341703125
3261.0,0.6171875,0.681805378198618,352.7255279541132,352.70878295897273,442.84647216799203,0.10564123839139938,146.33915000009537
3262.0,0.6171875,0.6818052053451424,352.7258056640858,352.7091003417736,442.84525756840594,0.10564625263214111,146.33659687519074
3263.0,0.6171875,0.6818050324916669,352.72608337405836,352.70941772457445,442.84404296881985,0.10565126687288284,146.3340437502861
3264.0,0.6171875,0.6818048596381914,352.72636108403094,352.7097351073753,442.84282836923376,0.10565628111362457,146.33149062538146
3265.0,0.6171875,0.6818046867847158,352.7266387940035,352.71005249017617,442.84161376964767,0.1056612953543663,146.32893750047683
3266.0,0.6171875,0.6818045139312403,352.7269165039761,352.710369872977,442.8403991700616,0.10566630959510803,146.32638437557222
3267.0,0.6171875,0.6818043410777648,352.7271942139487,352.7106872557779,442.8391845704755,0.10567132383584976,146.32383125066758
3268.0,0.6171875,0.6818041682242892,352.72747192392126,352.71100463857874,442.8379699708894,0.10567633807659149,146.32127812576294
3269.0,0.6171875,0.6818039953708137,352.72774963389384,352.7113220213796,442.8367553713033,0.10568135231733322,146.3187250008583
3270.0,0.6171875,0.6818038225173382,352.7280273438664,352.71163940418046,442.8355407717172,0.10568636655807495,146.31617187595367
3271.0,0.6171875,0.6818036437034607,352.728323364252,352.7119720458868,442.83476562501164,0.10569064170113052,146.3142921874523
3272.0,0.6171875,0.6818034648895264,352.728619384754,352.7123046874767,442.8339904785389,0.10569491684418608,146.31241249990464
3273.0,0.6171875,0.681803286075592,352.728915405256,352.71263732906664,442.8332153320662,0.10569919198724165,146.31053281235694
3274.0,0.6171875,0.6818031072616577,352.72921142575797,352.71296997065656,442.83244018559344,0.10570346713029721,146.30865312480927
3275.0,0.6171875,0.6818029284477234,352.72950744625996,352.7133026122465,442.8316650391207,0.10570774227335278,146.30677343726157
3276.0,0.6171875,0.6818027496337891,352.72980346676195,352.7136352538364,442.830889892648,0.10571201741640834,146.3048937497139
3277.0,0.6171875,0.6818025708198547,352.73009948726394,352.7139678954263,442.83011474617524,0.10571629255946391,146.30301406216623
3278.0,0.6171875,0.6818023920059204,352.73039550776593,352.71430053701624,442.8293395997025,0.10572056770251947,146.30113437461853
3279.0,0.6171875,0.6818022131919861,352.7306915282679,352.71463317860616,442.8285644532298,0.10572484284557504,146.29925468707086
3280.0,0.6171875,0.6818020343780518,352.7309875487699,352.7149658201961,442.82778930675704,0.1057291179886306,146.29737499952316
3281.0,0.6171875,0.6818018615245762,352.73126831054105,352.71528320311336,442.8269561767811,0.10573339089751244,146.29543593752385
3282.0,0.6171875,0.6818016886711007,352.731549072254,352.7156005859142,442.82612304692157,0.10573766380548477,146.29349687504768
3283.0,0.6171875,0.6818015158176252,352.7318298339669,352.7159179687151,442.82528991706204,0.10574193671345711,146.2915578125715
3284.0,0.6171875,0.6818013429641496,352.73211059567984,352.71623535151593,442.8244567872025,0.10574620962142944,146.28961875009537
3285.0,0.6171875,0.6818011701106741,352.73239135739277,352.7165527343168,442.823623657343,0.10575048252940178,146.2876796876192
3286.0,0.6171875,0.6818009972571986,352.7326721191057,352.71687011711765,442.82279052748345,0.10575475543737411,146.28574062514306
3287.0,0.6171875,0.681800824403723,352.73295288081863,352.7171874999185,442.8219573976239,0.10575902834534645,146.2838015626669
3288.0,0.6171875,0.6818006515502475,352.73323364253156,352.71750488271937,442.8211242677644,0.10576330125331879,146.28186250019073
3289.0,0.6171875,0.681800478696772,352.7335144042445,352.7178222655202,442.82029113790486,0.10576757416129112,146.2799234377146
3290.0,0.6171875,0.6818003058432964,352.7337951659574,352.7181396483211,442.81945800804533,0.10577184706926346,146.27798437523842
3291.0,0.6171875,0.6818001389503507,352.7340667724493,352.7184478759882,442.81856689450797,0.10577611848702873,146.27598281240464
3292.0,0.6171875,0.6817999720573482,352.73433837888297,352.7187561035389,442.81767578120343,0.10578038990479399,146.27398124980925
3293.0,0.6171875,0.6817998051643457,352.73460998531664,352.7190643310896,442.8167846678989,0.10578466132255926,146.2719796872139
3294.0,0.6171875,0.6817996382713432,352.7348815917503,352.7193725586403,442.81589355459437,0.10578893274032453,146.26997812461852
3295.0,0.6171875,0.6817994713783406,352.735153198184,352.719680786191,442.81500244128983,0.10579320415808979,146.26797656202316
3296.0,0.6171875,0.6817993044853381,352.73542480461765,352.7199890137417,442.8141113279853,0.10579747557585506,146.26597499942778
3297.0,0.6171875,0.6817991375923356,352.7356964110513,352.7202972412924,442.81322021468077,0.10580174699362033,146.26397343683243
3298.0,0.6171875,0.681798970699333,352.735968017485,352.72060546884313,442.81232910137624,0.1058060184113856,146.26197187423705
3299.0,0.6171875,0.6817988038063305,352.73623962391866,352.72091369639384,442.8114379880717,0.10581028982915086,146.2599703116417
3300.0,0.6171875,0.681798636913328,352.73651123035233,352.72122192394454,442.81054687476717,0.10581456124691613,146.2579687490463
3301.0,0.6171875,0.6817984759807558,352.73676757811336,352.72151489258977,442.80959777830867,0.10581883490067412,146.25590468740464
3302.0,0.6171875,0.6817983150482121,352.73702392575797,352.7218078613514,442.80864868161734,0.10582310855352262,146.25384062480927
3303.0,0.6171875,0.6817981541156684,352.7372802734026,352.72210083011305,442.807699584926,0.10582738220637111,146.2517765622139
3304.0,0.6171875,0.6817979931831246,352.7375366210472,352.7223937988747,442.8067504882347,0.10583165585921961,146.24971249961854
3305.0,0.6171875,0.6817978322505809,352.7377929686918,352.72268676763633,442.80580139154335,0.1058359295120681,146.24764843702317
3306.0,0.6171875,0.6817976713180371,352.7380493163364,352.722979736398,442.804852294852,0.1058402031649166,146.2455843744278
3307.0,0.6171875,0.6817975103854934,352.738305663981,352.7232727051596,442.8039031981607,0.1058444768177651,146.24352031183244
3308.0,0.6171875,0.6817973494529497,352.7385620116256,352.72356567392126,442.80295410146937,0.1058487504706136,146.24145624923705
3309.0,0.6171875,0.6817971885204059,352.7388183592702,352.7238586426829,442.80200500477804,0.10585302412346209,146.23939218664168
3310.0,0.6171875,0.6817970275878622,352.73907470691483,352.72415161144454,442.8010559080867,0.10585729777631059,146.23732812404631
3311.0,0.6171875,0.6817968726158199,352.73931884765625,352.7244354248105,442.800048828125,0.10586157515626837,146.23520000004768
3312.0,0.6171875,0.6817967176437492,352.73956298828125,352.7247192382929,442.7990417480469,0.10586585253440717,146.23307187509536
3313.0,0.6171875,0.6817965626716784,352.73980712890625,352.7250030517753,442.79803466796875,0.10587012991254596,146.23094375014304
3314.0,0.6171875,0.6817964076996077,352.74005126953125,352.72528686525766,442.7970275878906,0.10587440729068476,146.22881562519075
3315.0,0.6171875,0.681796252727537,352.74029541015625,352.72557067874004,442.7960205078125,0.10587868466882355,146.22668750023843
3316.0,0.6171875,0.6817960977554662,352.74053955078125,352.7258544922224,442.7950134277344,0.10588296204696235,146.2245593752861
3317.0,0.6171875,0.6817959427833955,352.74078369140625,352.7261383057048,442.79400634765625,0.10588723942510114,146.22243125033378
3318.0,0.6171875,0.6817957878113248,352.74102783203125,352.7264221191872,442.7929992675781,0.10589151680323994,146.22030312538146
3319.0,0.6171875,0.681795632839254,352.74127197265625,352.7267059326696,442.7919921875,0.10589579418137873,146.21817500042914
3320.0,0.6171875,0.6817954778671833,352.74151611328125,352.72698974615196,442.7909851074219,0.10590007155951753,146.21604687547685
3321.0,0.6171875,0.6817953348159733,352.7417449951172,352.7272613525274,442.78992004389875,0.10590435564517975,146.21385312509537
3322.0,0.6171875,0.6817951917648202,352.7419738769531,352.7275329589611,442.7888549803756,0.10590863972902298,146.21165937519075
3323.0,0.6171875,0.681795048713667,352.74220275878906,352.72780456539476,442.7877899168525,0.10591292381286621,146.2094656252861
3324.0,0.6171875,0.6817949056625139,352.742431640625,352.72807617182843,442.78672485332936,0.10591720789670944,146.20727187538148
3325.0,0.6171875,0.6817947626113607,352.74266052246094,352.7283477782621,442.78565978980623,0.10592149198055267,146.20507812547683
3326.0,0.6171875,0.6817946195602076,352.7428894042969,352.7286193846958,442.7845947262831,0.1059257760643959,146.2028843755722
3327.0,0.6171875,0.6817944765090544,352.7431182861328,352.72889099112945,442.78352966276,0.10593006014823914,146.20069062566756
3328.0,0.6171875,0.6817943334579013,352.74334716796875,352.7291625975631,442.78246459923685,0.10593434423208237,146.19849687576294
3329.0,0.6171875,0.6817941904067482,352.7435760498047,352.7294342039968,442.7813995357137,0.1059386283159256,146.1963031258583
3330.0,0.6171875,0.681794047355595,352.7438049316406,352.72970581043046,442.7803344721906,0.10594291239976883,146.19410937595367
3331.0,0.6171875,0.6817939043044987,352.7440246581973,352.72996520996094,442.77920837397687,0.10594720467906882,146.19184999990463
3332.0,0.6171875,0.6817937612533456,352.744244384754,352.730224609375,442.7780822752975,0.10595149695836881,146.18959062480926
3333.0,0.6171875,0.6817936182021924,352.74446411131066,352.73048400878906,442.7769561766181,0.1059557892376688,146.1873312497139
3334.0,0.6171875,0.6817934751510393,352.74468383786734,352.7307434082031,442.77583007793874,0.10596008151696878,146.18507187461853
3335.0,0.6171875,0.6817933320998861,352.744903564424,352.7310028076172,442.77470397925936,0.10596437379626877,146.18281249952315
3336.0,0.6171875,0.681793189048733,352.7451232909807,352.73126220703125,442.77357788058,0.10596866607556876,146.1805531244278
3337.0,0.6171875,0.6817930459975798,352.7453430175374,352.7315216064453,442.7724517819006,0.10597295835486875,146.17829374933243
3338.0,0.6171875,0.6817929029464267,352.74556274409406,352.7317810058594,442.7713256832212,0.10597725063416874,146.17603437423705
3339.0,0.6171875,0.6817927598952735,352.74578247065074,352.73204040527344,442.77019958454184,0.10598154291346873,146.1737749991417
3340.0,0.6171875,0.6817926168441204,352.7460021972074,352.7322998046875,442.76907348586246,0.10598583519276872,146.17151562404632
3341.0,0.6171875,0.6817924857139559,352.74620666503324,352.73254699708195,442.7678863524925,0.10599013864975859,146.16918906259536
3342.0,0.6171875,0.6817923545837346,352.74641113280086,352.7327941894764,442.76669921865687,0.10599444210492948,146.16686250019075
3343.0,0.6171875,0.6817922234535132,352.7466156005685,352.73304138187086,442.76551208482124,0.10599874556010036,146.1645359377861
3344.0,0.6171875,0.6817920923232919,352.7468200683361,352.7332885742653,442.7643249509856,0.10600304901527124,146.16220937538148
3345.0,0.6171875,0.6817919611930705,352.7470245361037,352.73353576665977,442.76313781715,0.10600735247044213,146.15988281297683
3346.0,0.6171875,0.6817918300628492,352.7472290038713,352.7337829590542,442.76195068331435,0.10601165592561301,146.1575562505722
3347.0,0.6171875,0.6817916989326278,352.74743347163894,352.7340301514487,442.7607635494787,0.1060159593807839,146.15522968816757
3348.0,0.6171875,0.6817915678024065,352.74763793940656,352.73427734384313,442.7595764156431,0.10602026283595478,146.15290312576295
3349.0,0.6171875,0.6817914366721851,352.7478424071742,352.7345245362376,442.75838928180747,0.10602456629112567,146.1505765633583
3350.0,0.6171875,0.6817913055419638,352.7480468749418,352.73477172863204,442.75720214797184,0.10602886974629655,146.14825000095368
3351.0,0.6171875,0.6817911803722438,352.7482421875029,352.73500671386137,442.7559570312733,0.10603318586936439,146.14585468745233
3352.0,0.6171875,0.6817910552024955,352.7484375000058,352.7352416992071,442.75471191410907,0.10603750199061324,146.14345937490464
3353.0,0.6171875,0.6817909300327472,352.74863281250873,352.73547668455285,442.75346679694485,0.10604181811186209,146.14106406235695
3354.0,0.6171875,0.6817908048629988,352.74882812501164,352.7357116698986,442.75222167978063,0.10604613423311093,146.13866874980926
3355.0,0.6171875,0.6817906796932505,352.74902343751455,352.73594665524433,442.7509765626164,0.10605045035435978,146.1362734372616
3356.0,0.6171875,0.6817905545235021,352.74921875001746,352.7361816405901,442.7497314454522,0.10605476647560863,146.1338781247139
3357.0,0.6171875,0.6817904293537538,352.7494140625204,352.7364166259358,442.748486328288,0.10605908259685748,146.1314828121662
3358.0,0.6171875,0.6817903041840054,352.7496093750233,352.73665161128156,442.74724121112376,0.10606339871810633,146.12908749961852
3359.0,0.6171875,0.6817901790142571,352.7498046875262,352.7368865966273,442.74599609395955,0.10606771483935518,146.12669218707086
3360.0,0.6171875,0.6817900538445087,352.7500000000291,352.73712158197304,442.74475097679533,0.10607203096060402,146.12429687452317
3361.0,0.6171875,0.6817899286747036,352.75018005371385,352.7373474121123,442.74344482424203,0.10607636272925447,146.1218328125477
3362.0,0.6171875,0.6817898035049552,352.7503601074277,352.7375732421933,442.74213867192157,0.10608069449699542,146.11936875009536
3363.0,0.6171875,0.6817896783352069,352.75054016114154,352.73779907227436,442.7408325196011,0.10608502626473637,146.11690468764306
3364.0,0.6171875,0.6817895531654585,352.7507202148554,352.7380249023554,442.73952636728063,0.10608935803247732,146.11444062519072
3365.0,0.6171875,0.6817894279957102,352.75090026856924,352.7382507324364,442.73822021496017,0.10609368980021827,146.11197656273842
3366.0,0.6171875,0.6817893028259618,352.7510803222831,352.73847656251746,442.7369140626397,0.10609802156795922,146.10951250028612
3367.0,0.6171875,0.6817891776562135,352.75126037599694,352.7387023925985,442.73560791031923,0.10610235333570017,146.10704843783378
3368.0,0.6171875,0.6817890524864652,352.7514404297108,352.73892822267953,442.73430175799876,0.10610668510344112,146.10458437538148
3369.0,0.6171875,0.6817889273167168,352.75162048342463,352.73915405276057,442.7329956056783,0.10611101687118207,146.10212031292915
3370.0,0.6171875,0.6817888021469685,352.7518005371385,352.7393798828416,442.73168945335783,0.10611534863892302,146.09965625047684
3371.0,0.6171875,0.681788688898088,352.75197143554396,352.7395935058594,442.7303192138206,0.10611969903129648,146.09712343740463
3372.0,0.6171875,0.6817885756492643,352.75214233397855,352.73980712890625,442.72894897451624,0.10612404942548892,146.09459062480926
3373.0,0.6171875,0.6817884624004407,352.75231323241314,352.7400207519531,442.72757873521186,0.10612839981968136,146.0920578122139
3374.0,0.6171875,0.681788349151617,352.75248413084773,352.740234375,442.7262084959075,0.1061327502138738,146.08952499961853
3375.0,0.6171875,0.6817882359027934,352.7526550292823,352.7404479980469,442.7248382566031,0.10613710060806625,146.08699218702316
3376.0,0.6171875,0.6817881226539697,352.7528259277169,352.74066162109375,442.7234680172987,0.10614145100225869,146.0844593744278
3377.0,0.6171875,0.6817880094051461,352.7529968261515,352.7408752441406,442.72209777799435,0.10614580139645113,146.08192656183243
3378.0,0.6171875,0.6817878961563224,352.7531677245861,352.7410888671875,442.72072753868997,0.10615015179064358,146.07939374923706
3379.0,0.6171875,0.6817877829074988,352.7533386230207,352.7413024902344,442.7193572993856,0.10615450218483602,146.07686093664168
3380.0,0.6171875,0.6817876696586751,352.75350952145527,352.74151611328125,442.7179870600812,0.10615885257902846,146.07432812404633
3381.0,0.6171875,0.6817875623703031,352.7536651611299,352.74171752929396,442.71655578608625,0.10616322234272957,146.0717234375477
3382.0,0.6171875,0.6817874550819454,352.75382080077543,352.7419189453067,442.7151245116256,0.10616759210824966,146.06911875009536
3383.0,0.6171875,0.6817873477935876,352.75397644042096,352.7421203613194,442.713693237165,0.10617196187376976,146.06651406264305
3384.0,0.6171875,0.6817872405052299,352.7541320800665,352.7423217773321,442.71226196270436,0.10617633163928986,146.06390937519075
3385.0,0.6171875,0.6817871332168721,352.754287719712,352.7425231933448,442.71083068824373,0.10618070140480995,146.0613046877384
3386.0,0.6171875,0.6817870259285144,352.75444335935754,352.74272460935754,442.7093994137831,0.10618507117033005,146.0587000002861
3387.0,0.6171875,0.6817869186401566,352.75459899900306,352.74292602537025,442.7079681393225,0.10618944093585014,146.05609531283378
3388.0,0.6171875,0.6817868113517989,352.7547546386486,352.74312744138297,442.70653686486185,0.10619381070137024,146.05349062538147
3389.0,0.6171875,0.6817867040634411,352.7549102782941,352.7433288573957,442.7051055904012,0.10619818046689034,146.05088593792917
3390.0,0.6171875,0.6817865967750834,352.75506591793965,352.7435302734084,442.7036743159406,0.10620255023241043,146.04828125047683
3391.0,0.6171875,0.681786495447156,352.75521240234957,352.74371948241605,442.70218200678937,0.10620694234967232,146.0456046874523
3392.0,0.6171875,0.681786394119257,352.7553588867304,352.7439086913946,442.7006896971725,0.1062113344669342,146.04292812490462
3393.0,0.6171875,0.681786292791358,352.7555053711112,352.74409790037316,442.6991973875556,0.10621572658419609,146.04025156235696
3394.0,0.6171875,0.6817861914634591,352.75565185549203,352.7442871093517,442.69770507793874,0.10622011870145798,146.03757499980927
3395.0,0.6171875,0.6817860901355601,352.75579833987285,352.74447631833027,442.69621276832186,0.10622451081871986,146.03489843726157
3396.0,0.6171875,0.6817859888076612,352.7559448242537,352.7446655273088,442.694720458705,0.10622890293598175,146.0322218747139
3397.0,0.6171875,0.6817858874797622,352.7560913086345,352.7448547362874,442.6932281490881,0.10623329505324364,146.02954531216622
3398.0,0.6171875,0.6817857861518632,352.7562377930153,352.74504394526593,442.6917358394712,0.10623768717050552,146.02686874961853
3399.0,0.6171875,0.6817856848239643,352.75638427739614,352.7452331542445,442.69024352985434,0.10624207928776741,146.02419218707084
3400.0,0.6171875,0.6817855834960653,352.75653076177696,352.74542236322304,442.68875122023746,0.1062464714050293,146.02151562452318
3401.0,0.6171875,0.6817854881286607,352.7566650390654,352.7456024169951,442.68719482421875,0.10625088885444711,146.018765625
3402.0,0.6171875,0.6817853927612276,352.75679931641207,352.74578247070895,442.6856384277344,0.10625530630386493,146.016015625
3403.0,0.6171875,0.6817852973937946,352.75693359375873,352.7459625244228,442.68408203125,0.10625972375328274,146.013265625
3404.0,0.6171875,0.6817852020263615,352.7570678711054,352.74614257813664,442.6825256347656,0.10626414120270056,146.010515625
3405.0,0.6171875,0.6817851066589284,352.75720214845205,352.7463226318505,442.68096923828125,0.10626855865211837,146.007765625
3406.0,0.6171875,0.6817850112914954,352.7573364257987,352.74650268556434,442.6794128417969,0.10627297610153619,146.005015625
3407.0,0.6171875,0.6817849159240623,352.7574707031454,352.7466827392782,442.6778564453125,0.106277393550954,146.002265625
3408.0,0.6171875,0.6817848205566293,352.75760498049203,352.74686279299203,442.6763000488281,0.10628181100037182,145.999515625
3409.0,0.6171875,0.6817847251891962,352.7577392578387,352.7470428467059,442.67474365234375,0.10628622844978963,145.996765625
3410.0,0.6171875,0.6817846298217631,352.75787353518535,352.74722290041973,442.6731872558594,0.10629064589920745,145.994015625
3411.0,0.6171875,0.6817845404148102,352.75799560546875,352.7473907470703,442.6715667725075,0.10629509016871452,145.99119218754768
3412.0,0.6171875,0.681784451007843,352.75811767578125,352.74755859375,442.66994628915563,0.10629953444004059,145.98836875009536
3413.0,0.6171875,0.6817843616008759,352.75823974609375,352.7477264404297,442.66832580580376,0.10630397871136665,145.98554531264304
3414.0,0.6171875,0.6817842721939087,352.75836181640625,352.7478942871094,442.6667053224519,0.10630842298269272,145.98272187519075
3415.0,0.6171875,0.6817841827869415,352.75848388671875,352.74806213378906,442.6650848391,0.10631286725401878,145.97989843773843
3416.0,0.6171875,0.6817840933799744,352.75860595703125,352.74822998046875,442.66346435574815,0.10631731152534485,145.9770750002861
3417.0,0.6171875,0.6817840039730072,352.75872802734375,352.74839782714844,442.6618438723963,0.10632175579667091,145.97425156283379
3418.0,0.6171875,0.68178391456604,352.75885009765625,352.7485656738281,442.6602233890444,0.10632620006799698,145.97142812538146
3419.0,0.6171875,0.6817838251590729,352.75897216796875,352.7487335205078,442.65860290569253,0.10633064433932304,145.96860468792914
3420.0,0.6171875,0.6817837357521057,352.75909423828125,352.7489013671875,442.65698242234066,0.10633508861064911,145.96578125047682
3421.0,0.6171875,0.6817836523056044,352.7592041015596,352.749057006833,442.6553009033669,0.10633956268429756,145.9628828125
3422.0,0.6171875,0.6817835688591032,352.75931396483793,352.74921264647855,442.65361938485876,0.10634403675794601,145.959984375
3423.0,0.6171875,0.6817834854126019,352.75942382811627,352.7493682861241,442.65193786635064,0.10634851083159447,145.9570859375
3424.0,0.6171875,0.6817834019661007,352.7595336913946,352.7495239257696,442.6502563478425,0.10635298490524292,145.9541875
