time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3425.0,0.6171875,0.6817833185195994,352.75964355467295,352.74967956541514,442.6485748293344,0.10635745897889137,145.9512890625
3426.0,0.6171875,0.6817832350730981,352.7597534179513,352.74983520506066,442.6468933108263,0.10636193305253983,145.948390625
3427.0,0.6171875,0.6817831516265969,352.7598632812296,352.7499908447062,442.64521179231815,0.10636640712618828,145.9454921875
3428.0,0.6171875,0.6817830681800956,352.75997314450797,352.7501464843517,442.64353027381003,0.10637088119983673,145.94259375
3429.0,0.6171875,0.6817829847335943,352.7600830077863,352.75030212399724,442.6418487553019,0.10637535527348518,145.9396953125
3430.0,0.6171875,0.6817829012870931,352.76019287106465,352.75045776364277,442.6401672367938,0.10637982934713364,145.936796875
3431.0,0.6171875,0.6817828238010435,352.7602905273452,352.7506042480527,442.63841857912485,0.1063843354581877,145.9338234374523
3432.0,0.6171875,0.6817827463150081,352.76038818359666,352.7507507324335,442.63666992192157,0.10638884156924178,145.93084999990464
3433.0,0.6171875,0.6817826688289728,352.7604858398481,352.75089721681434,442.6349212647183,0.10639334768029585,145.92787656235694
3434.0,0.6171875,0.6817825913429374,352.76058349609957,352.75104370119516,442.633172607515,0.10639785379134992,145.92490312480928
3435.0,0.6171875,0.681782513856902,352.760681152351,352.751190185576,442.6314239503117,0.10640235990240399,145.92192968726158
3436.0,0.6171875,0.6817824363708667,352.7607788086025,352.7513366699568,442.62967529310845,0.10640686601345806,145.9189562497139
3437.0,0.6171875,0.6817823588848313,352.76087646485394,352.7514831543376,442.62792663590517,0.10641137212451213,145.91598281216622
3438.0,0.6171875,0.6817822813987959,352.7609741211054,352.75162963871844,442.6261779787019,0.1064158782355662,145.91300937461853
3439.0,0.6171875,0.6817822039127606,352.76107177735685,352.75177612309926,442.6244293214986,0.10642038434662027,145.91003593707086
3440.0,0.6171875,0.6817821264267252,352.7611694336083,352.7519226074801,442.62268066429533,0.10642489045767434,145.90706249952316
3441.0,0.6171875,0.6817820489406614,352.7612579345732,352.75205993652344,442.6208679198753,0.10642943009725059,145.9040109374523
3442.0,0.6171875,0.681781971454626,352.7613464355527,352.752197265625,442.6190551756881,0.10643396973591734,145.90095937490463
3443.0,0.6171875,0.6817818939685907,352.76143493653217,352.75233459472656,442.6172424315009,0.1064385093745841,145.89790781235695
3444.0,0.6171875,0.6817818164825553,352.76152343751164,352.7524719238281,442.61542968731374,0.10644304901325086,145.89485624980927
3445.0,0.6171875,0.68178173899652,352.7616119384911,352.7526092529297,442.61361694312654,0.10644758865191761,145.89180468726158
3446.0,0.6171875,0.6817816615104846,352.7617004394706,352.75274658203125,442.61180419893935,0.10645212829058437,145.8887531247139
3447.0,0.6171875,0.6817815840244492,352.76178894045006,352.7528839111328,442.60999145475216,0.10645666792925113,145.88570156216622
3448.0,0.6171875,0.6817815065384139,352.76187744142953,352.7530212402344,442.60817871056497,0.10646120756791788,145.88264999961854
3449.0,0.6171875,0.6817814290523785,352.761965942409,352.75315856933594,442.6063659663778,0.10646574720658464,145.87959843707085
3450.0,0.6171875,0.6817813515663431,352.7620544433885,352.7532958984375,442.6045532221906,0.1064702868452514,145.87654687452317
3451.0,0.6171875,0.681781286001204,352.7621307373047,352.75341796875,442.60267639160156,0.10647486299285447,145.8734171874523
3452.0,0.6171875,0.6817812204360933,352.76220703125,352.7535400390625,442.6007995605469,0.10647943913954805,145.87028749990463
3453.0,0.6171875,0.6817811548709827,352.7622833251953,352.753662109375,442.5989227294922,0.10648401528624163,145.86715781235694
3454.0,0.6171875,0.681781089305872,352.7623596191406,352.7537841796875,442.5970458984375,0.10648859143293521,145.86402812480927
3455.0,0.6171875,0.6817810237407613,352.76243591308594,352.75390625,442.5951690673828,0.10649316757962879,145.86089843726157
3456.0,0.6171875,0.6817809581756507,352.76251220703125,352.7540283203125,442.5932922363281,0.10649774372632237,145.8577687497139
3457.0,0.6171875,0.68178089261054,352.76258850097656,352.754150390625,442.59141540527344,0.10650231987301595,145.8546390621662
3458.0,0.6171875,0.6817808270454293,352.7626647949219,352.7542724609375,442.58953857421875,0.10650689601970953,145.85150937461853
3459.0,0.6171875,0.6817807614803186,352.7627410888672,352.75439453125,442.58766174316406,0.10651147216640311,145.84837968707086
3460.0,0.6171875,0.681780695915208,352.7628173828125,352.7545166015625,442.5857849121094,0.10651604831309669,145.84524999952316
3461.0,0.6171875,0.6817806363105774,352.76288452148583,352.7546325683579,442.5838439941872,0.10652066245665992,145.8420421874523
3462.0,0.6171875,0.6817805767059326,352.76295166015916,352.75474853515334,442.581903076265,0.10652527660113265,145.83883437490462
3463.0,0.6171875,0.6817805171012878,352.7630187988325,352.75486450194876,442.5799621583428,0.10652989074560537,145.83562656235694
3464.0,0.6171875,0.6817804574966431,352.7630859375058,352.7549804687442,442.57802124042064,0.1065345048900781,145.83241874980928
3465.0,0.6171875,0.6817803978919983,352.76315307617915,352.7550964355396,442.57608032249846,0.10653911903455082,145.8292109372616
3466.0,0.6171875,0.6817803382873535,352.7632202148525,352.755212402335,442.5741394045763,0.10654373317902355,145.8260031247139
3467.0,0.6171875,0.6817802786827087,352.7632873535258,352.75532836913044,442.5721984866541,0.10654834732349627,145.82279531216622
3468.0,0.6171875,0.681780219078064,352.76335449219914,352.75544433592586,442.5702575687319,0.106552961467969,145.81958749961854
3469.0,0.6171875,0.6817801594734192,352.7634216308725,352.7555603027213,442.5683166508097,0.10655757561244172,145.81637968707085
3470.0,0.6171875,0.6817800998687744,352.7634887695458,352.7556762695167,442.56637573288754,0.10656218975691445,145.81317187452316
3471.0,0.6171875,0.6817800462245955,352.7635437011704,352.7557800292998,442.56436462397687,0.10656684562582086,145.80988437509538
3472.0,0.6171875,0.6817799925804167,352.7635986328096,352.7558837890683,442.56235351553187,0.10657150149381778,145.80659687519073
3473.0,0.6171875,0.6817799389362378,352.76365356444876,352.75598754883686,442.56034240708686,0.1065761573618147,145.8033093752861
3474.0,0.6171875,0.6817798852920589,352.76370849608793,352.7560913086054,442.55833129864186,0.10658081322981161,145.80002187538147
3475.0,0.6171875,0.68177983164788,352.7637634277271,352.7561950683739,442.55632019019686,0.10658546909780853,145.79673437547683
3476.0,0.6171875,0.6817797780037012,352.76381835936627,352.75629882814246,442.55430908175185,0.10659012496580544,145.79344687557222
3477.0,0.6171875,0.6817797243595223,352.76387329100544,352.756402587911,442.55229797330685,0.10659478083380236,145.79015937566757
3478.0,0.6171875,0.6817796707153434,352.7639282226446,352.75650634767953,442.55028686486185,0.10659943670179928,145.78687187576293
3479.0,0.6171875,0.6817796170711645,352.7639831542838,352.75661010744807,442.54827575641684,0.1066040925697962,145.7835843758583
3480.0,0.6171875,0.6817795634269856,352.76403808592295,352.7567138672166,442.54626464797184,0.10660874843779311,145.78029687595367
3481.0,0.6171875,0.6817795097827926,352.76408081054615,352.7568054199219,442.544189453125,0.10661344751724755,145.7769265625477
3482.0,0.6171875,0.6817794561386137,352.7641235351548,352.75689697265625,442.5421142578125,0.10661814659852098,145.77355625009537
3483.0,0.6171875,0.6817794024944348,352.76416625976344,352.7569885253906,442.5400390625,0.10662284567979441,145.77018593764305
3484.0,0.6171875,0.6817793488502559,352.7642089843721,352.757080078125,442.5379638671875,0.10662754476106784,145.76681562519073
3485.0,0.6171875,0.681779295206077,352.76425170898074,352.7571716308594,442.535888671875,0.10663224384234127,145.7634453127384
3486.0,0.6171875,0.6817792415618982,352.7642944335894,352.75726318359375,442.5338134765625,0.1066369429236147,145.7600750002861
3487.0,0.6171875,0.6817791879177193,352.76433715819803,352.7573547363281,442.53173828125,0.10664164200488813,145.75670468783377
3488.0,0.6171875,0.6817791342735404,352.7643798828067,352.7574462890625,442.5296630859375,0.10664634108616156,145.75333437538146
3489.0,0.6171875,0.6817790806293615,352.7644226074153,352.7575378417969,442.527587890625,0.10665104016743499,145.74996406292917
3490.0,0.6171875,0.6817790269851827,352.764465332024,352.75762939453125,442.5255126953125,0.10665573924870841,145.74659375047685
3491.0,0.6171875,0.6817789852619178,352.7644989013679,352.75771179199364,442.5233673094772,0.106660484522763,145.7431437499523
3492.0,0.6171875,0.6817789435386672,352.7645324707046,352.75779418945604,442.52122192364186,0.10666522979772708,145.73969374990463
3493.0,0.6171875,0.6817789018154166,352.76456604004125,352.7578765869184,442.51907653780654,0.10666997507269116,145.73624374985695
3494.0,0.6171875,0.6817788600921659,352.7645996093779,352.7579589843808,442.5169311519712,0.10667472034765524,145.73279374980928
3495.0,0.6171875,0.6817788183689153,352.7646331787146,352.7580413818432,442.5147857661359,0.10667946562261932,145.72934374976157
3496.0,0.6171875,0.6817787766456647,352.76466674805124,352.7581237793056,442.5126403803006,0.1066842108975834,145.7258937497139
3497.0,0.6171875,0.681778734922414,352.7647003173879,352.758206176768,442.51049499446526,0.10668895617254748,145.7224437496662
3498.0,0.6171875,0.6817786931991634,352.76473388672457,352.7582885742304,442.50834960862994,0.10669370144751156,145.71899374961853
3499.0,0.6171875,0.6817786514759128,352.76476745606124,352.7583709716928,442.5062042227946,0.10669844672247564,145.71554374957086
3500.0,0.6171875,0.6817786097526621,352.7648010253979,352.7584533691552,442.5040588369593,0.10670319199743972,145.71209374952315
3501.0,0.6171875,0.6817785739898667,352.7648254394535,352.75852661133104,442.5018493651878,0.10670798495402778,145.70855937504768
3502.0,0.6171875,0.6817785382270785,352.76484985351635,352.75859985352145,442.499639892485,0.10671277791243483,145.70502500009536
3503.0,0.6171875,0.6817785024642902,352.7648742675792,352.75867309571186,442.4974304197822,0.10671757087084188,145.70149062514304
3504.0,0.6171875,0.6817784667015019,352.7648986816421,352.75874633790227,442.49522094707936,0.10672236382924893,145.69795625019074
3505.0,0.6171875,0.6817784309387136,352.76492309570494,352.7588195800927,442.49301147437654,0.10672715678765599,145.69442187523842
3506.0,0.6171875,0.6817783951759253,352.7649475097678,352.7588928222831,442.4908020016737,0.10673194974606304,145.6908875002861
3507.0,0.6171875,0.681778359413137,352.7649719238307,352.7589660644735,442.4885925289709,0.10673674270447009,145.6873531253338
3508.0,0.6171875,0.6817783236503487,352.76499633789354,352.7590393066639,442.4863830562681,0.10674153566287714,145.68381875038148
3509.0,0.6171875,0.6817782878875605,352.7650207519564,352.7591125488543,442.4841735835653,0.10674632862128419,145.68028437542915
3510.0,0.6171875,0.6817782521247722,352.76504516601926,352.75918579104473,442.48196411086246,0.10675112157969124,145.67675000047683
3511.0,0.6171875,0.6817782163619981,352.76505737304706,352.7592468261719,442.4796844483353,0.10675596445798874,145.67313124990463
3512.0,0.6171875,0.6817781805992098,352.7650695800785,352.7593078613281,442.4774047853425,0.10676080733537674,145.66951249980926
3513.0,0.6171875,0.6817781448364215,352.7650817871099,352.7593688964844,442.4751251223497,0.10676565021276474,145.6658937497139
3514.0,0.6171875,0.6817781090736332,352.76509399414135,352.7594299316406,442.4728454593569,0.10677049309015274,145.66227499961852
3515.0,0.6171875,0.681778073310845,352.7651062011728,352.7594909667969,442.4705657963641,0.10677533596754074,145.65865624952318
3516.0,0.6171875,0.6817780375480567,352.7651184082042,352.7595520019531,442.4682861333713,0.10678017884492874,145.6550374994278
3517.0,0.6171875,0.6817780017852684,352.76513061523565,352.7596130371094,442.4660064703785,0.10678502172231674,145.65141874933244
3518.0,0.6171875,0.6817779660224801,352.7651428222671,352.7596740722656,442.4637268073857,0.10678986459970474,145.64779999923707
3519.0,0.6171875,0.6817779302596918,352.7651550292985,352.7597351074219,442.4614471443929,0.10679470747709274,145.6441812491417
3520.0,0.6171875,0.6817778944969035,352.76516723632994,352.7597961425781,442.4591674814001,0.10679955035448074,145.64056249904633
3521.0,0.6171875,0.6817778706550595,352.765170288086,352.7598480224624,442.45682067866437,0.10680444613080908,145.63686093759537
3522.0,0.6171875,0.6817778468132012,352.76517333984384,352.75989990234666,442.45447387686,0.10680934190713742,145.63315937519073
3523.0,0.6171875,0.6817778229713429,352.7651763916017,352.7599517822309,442.4521270750556,0.10681423768346576,145.62945781278611
3524.0,0.6171875,0.6817777991294847,352.76517944335956,352.7600036621152,442.44978027325124,0.1068191334597941,145.62575625038147
3525.0,0.6171875,0.6817777752876264,352.7651824951174,352.76005554199946,442.44743347144686,0.10682402923612244,145.62205468797683
3526.0,0.6171875,0.6817777514457681,352.7651855468753,352.76010742188373,442.4450866696425,0.10682892501245078,145.6183531255722
3527.0,0.6171875,0.6817777276039099,352.76518859863313,352.760159301768,442.4427398678381,0.10683382078877912,145.61465156316757
3528.0,0.6171875,0.6817777037620516,352.765191650391,352.76021118165227,442.4403930660337,0.10683871656510746,145.61095000076293
3529.0,0.6171875,0.6817776799201933,352.76519470214885,352.76026306153653,442.43804626422934,0.1068436123414358,145.6072484383583
3530.0,0.6171875,0.6817776560783351,352.7651977539067,352.7603149414208,442.43569946242496,0.10684850811776414,145.60354687595367
3531.0,0.6171875,0.6817776322364804,352.76519165039053,352.7603576660149,442.43328247079626,0.10685345828551363,145.5997578125
3532.0,0.6171875,0.6817776083946221,352.7651855468748,352.76040039062354,442.4308654787019,0.10685840845144412,145.59596875
3533.0,0.6171875,0.6817775845527638,352.7651794433591,352.7604431152322,442.4284484866075,0.10686335861737462,145.5921796875
3534.0,0.6171875,0.6817775607109056,352.7651733398434,352.76048583984084,442.42603149451315,0.10686830878330511,145.588390625
3535.0,0.6171875,0.6817775368690473,352.76516723632767,352.7605285644495,442.4236145024188,0.1068732589492356,145.5846015625
3536.0,0.6171875,0.681777513027189,352.76516113281195,352.76057128905813,442.4211975103244,0.1068782091151661,145.5808125
3537.0,0.6171875,0.6817774891853308,352.76515502929624,352.7606140136668,442.41878051823005,0.1068831592810966,145.5770234375
3538.0,0.6171875,0.6817774653434725,352.7651489257805,352.76065673827543,442.4163635261357,0.10688810944702709,145.573234375
3539.0,0.6171875,0.6817774415016142,352.7651428222648,352.7606994628841,442.4139465340413,0.10689305961295759,145.5694453125
3540.0,0.6171875,0.681777417659756,352.7651367187491,352.7607421874927,442.41152954194695,0.10689800977888808,145.56565625
3541.0,0.6171875,0.6817773997783654,352.7651184082024,352.7607727050781,442.40904235839844,0.1069030180574373,145.56177968740462
3542.0,0.6171875,0.6817773818969712,352.7651000976548,352.76080322265625,442.40655517578125,0.1069080263378055,145.55790312480926
3543.0,0.6171875,0.6817773640155771,352.7650817871072,352.7608337402344,442.40406799316406,0.1069130346181737,145.5540265622139
3544.0,0.6171875,0.681777346134183,352.7650634765596,352.7608642578125,442.4015808105469,0.1069180428985419,145.55014999961853
3545.0,0.6171875,0.6817773282527888,352.765045166012,352.7608947753906,442.3990936279297,0.1069230511789101,145.54627343702316
3546.0,0.6171875,0.6817773103713947,352.7650268554644,352.76092529296875,442.3966064453125,0.1069280594592783,145.5423968744278
3547.0,0.6171875,0.6817772924900005,352.7650085449168,352.7609558105469,442.3941192626953,0.1069330677396465,145.53852031183243
3548.0,0.6171875,0.6817772746086064,352.7649902343692,352.760986328125,442.3916320800781,0.1069380760200147,145.53464374923706
3549.0,0.6171875,0.6817772567272122,352.7649719238216,352.7610168457031,442.38914489746094,0.1069430843003829,145.5307671866417
3550.0,0.6171875,0.6817772388458181,352.764953613274,352.76104736328125,442.38665771484375,0.10694809258075111,145.52689062404633
3551.0,0.6171875,0.6817772269248961,352.76492614746167,352.7610717773441,442.3841033936478,0.10695315971952368,145.5229265625477
3552.0,0.6171875,0.6817772150039669,352.7648986816421,352.761096191407,442.3815490724519,0.10695822685920575,145.51896250009537
3553.0,0.6171875,0.6817772030830378,352.7648712158225,352.76112060546984,442.37899475125596,0.10696329399888782,145.51499843764304
3554.0,0.6171875,0.6817771911621087,352.7648437500029,352.7611450195327,442.37644043006003,0.10696836113856989,145.51103437519075
3555.0,0.6171875,0.6817771792411795,352.7648162841833,352.76116943359557,442.3738861088641,0.10697342827825196,145.50707031273842
3556.0,0.6171875,0.6817771673202504,352.76478881836374,352.76119384765843,442.37133178766817,0.10697849541793403,145.5031062502861
3557.0,0.6171875,0.6817771553993213,352.76476135254416,352.7612182617213,442.36877746647224,0.1069835625576161,145.4991421878338
3558.0,0.6171875,0.6817771434783921,352.76473388672457,352.76124267578416,442.3662231452763,0.10698862969729817,145.49517812538147
3559.0,0.6171875,0.681777131557463,352.764706420905,352.761267089847,442.3636688240804,0.10699369683698023,145.49121406292915
3560.0,0.6171875,0.6817771196365339,352.7646789550854,352.7612915039099,442.36111450288445,0.1069987639766623,145.48725000047685
3561.0,0.6171875,0.6817771136760711,352.7646423339829,352.7613037109377,442.35848693852313,0.10700389370322227,145.48319687509536
3562.0,0.6171875,0.6817771077156065,352.7646057128877,352.7613159179691,442.35585937509313,0.10700902342796326,145.47914375019073
3563.0,0.6171875,0.681777101755142,352.7645690917925,352.76132812500055,442.35323181166314,0.10701415315270424,145.4750906252861
3564.0,0.6171875,0.6817770957946774,352.7645324706973,352.761340332032,442.35060424823314,0.10701928287744522,145.47103750038147
3565.0,0.6171875,0.6817770898342128,352.7644958496021,352.7613525390634,442.34797668480314,0.1070244126021862,145.46698437547684
3566.0,0.6171875,0.6817770838737482,352.7644592285069,352.76136474609484,442.34534912137315,0.10702954232692719,145.4629312505722
3567.0,0.6171875,0.6817770779132837,352.7644226074117,352.7613769531263,442.34272155794315,0.10703467205166817,145.45887812566758
3568.0,0.6171875,0.6817770719528191,352.7643859863165,352.7613891601577,442.34009399451315,0.10703980177640915,145.45482500076295
3569.0,0.6171875,0.6817770659923545,352.7643493652213,352.76140136718914,442.33746643108316,0.10704493150115013,145.4507718758583
3570.0,0.6171875,0.68177706003189,352.7643127441261,352.76141357422057,442.33483886765316,0.10705006122589111,145.44671875095366
3571.0,0.6171875,0.6817770600318909,352.7642639160149,352.76141357421875,442.3321411132347,0.10705525428056717,145.44257656240464
3572.0,0.6171875,0.6817770600318909,352.76421508788917,352.76141357421875,442.32944335928187,0.10706044733524323,145.43843437480928
3573.0,0.6171875,0.6817770600318909,352.76416625976344,352.76141357421875,442.32674560532905,0.10706564038991928,145.43429218721388
3574.0,0.6171875,0.6817770600318909,352.7641174316377,352.76141357421875,442.32404785137624,0.10707083344459534,145.43014999961852
3575.0,0.6171875,0.6817770600318909,352.764068603512,352.76141357421875,442.3213500974234,0.10707602649927139,145.42600781202316
3576.0,0.6171875,0.6817770600318909,352.76401977538626,352.76141357421875,442.3186523434706,0.10708121955394745,145.4218656244278
3577.0,0.6171875,0.6817770600318909,352.76397094726053,352.76141357421875,442.3159545895178,0.1070864126086235,145.41772343683243
3578.0,0.6171875,0.6817770600318909,352.7639221191348,352.76141357421875,442.31325683556497,0.10709160566329956,145.41358124923707
3579.0,0.6171875,0.6817770600318909,352.7638732910091,352.76141357421875,442.31055908161215,0.10709679871797562,145.4094390616417
3580.0,0.6171875,0.6817770600318909,352.76382446288335,352.76141357421875,442.30786132765934,0.10710199177265167,145.40529687404631
3581.0,0.6171875,0.6817770600318909,352.76376953125146,352.76140747070303,442.3050933838822,0.1071072518825531,145.4010625
3582.0,0.6171875,0.6817770600318909,352.7637145996123,352.7614013671873,442.3023254396394,0.10711251199245453,145.396828125
3583.0,0.6171875,0.6817770600318909,352.7636596679731,352.7613952636716,442.2995574953966,0.10711777210235596,145.39259375
3584.0,0.6171875,0.6817770600318909,352.76360473633395,352.7613891601559,442.2967895511538,0.10712303221225739,145.388359375
3585.0,0.6171875,0.6817770600318909,352.7635498046948,352.76138305664017,442.294021606911,0.10712829232215881,145.384125
3586.0,0.6171875,0.6817770600318909,352.7634948730556,352.76137695312445,442.29125366266817,0.10713355243206024,145.379890625
3587.0,0.6171875,0.6817770600318909,352.76343994141644,352.76137084960874,442.28848571842536,0.10713881254196167,145.37565625
3588.0,0.6171875,0.6817770600318909,352.76338500977727,352.761364746093,442.28571777418256,0.1071440726518631,145.371421875
3589.0,0.6171875,0.6817770600318909,352.7633300781381,352.7613586425773,442.28294982993975,0.10714933276176453,145.3671875
3590.0,0.6171875,0.6817770600318909,352.7632751464989,352.7613525390616,442.28018188569695,0.10715459287166595,145.362953125
3591.0,0.6171875,0.68177707195282,352.7632110595732,352.76133728027344,442.27734069828875,0.10715992227187598,145.35862656259536
3592.0,0.6171875,0.6817770838737491,352.76314697266207,352.7613220214844,442.2744995118119,0.10716525167208601,145.35430000019073
3593.0,0.6171875,0.6817770957946783,352.7630828857509,352.7613067626953,442.271658325335,0.10717058107229605,145.3499734377861
3594.0,0.6171875,0.6817771077156074,352.76301879883977,352.76129150390625,442.26881713885814,0.10717591047250608,145.34564687538148
3595.0,0.6171875,0.6817771196365365,352.7629547119286,352.7612762451172,442.26597595238127,0.1071812398727161,145.34132031297685
3596.0,0.6171875,0.6817771315574657,352.76289062501746,352.7612609863281,442.2631347659044,0.10718656927292614,145.3369937505722
3597.0,0.6171875,0.6817771434783948,352.7628265381063,352.76124572753906,442.2602935794275,0.10719189867313617,145.33266718816756
3598.0,0.6171875,0.6817771553993239,352.76276245119516,352.76123046875,442.25745239295065,0.1071972280733462,145.32834062576293
3599.0,0.6171875,0.6817771673202531,352.762698364284,352.76121520996094,442.2546112064738,0.10720255747355623,145.3240140633583
3600.0,0.6171875,0.6817771792411822,352.76263427737285,352.7611999511719,442.2517700199969,0.10720788687376626,145.31968750095368
3601.0,0.6171875,0.6817771911621096,352.76255798339844,352.7611724853523,442.2488555908203,0.10721328705540145,145.31526718759537
3602.0,0.6171875,0.6817772030830387,352.7624816894531,352.7611450195327,442.2459411621094,0.10721868723612715,145.31084687519075
3603.0,0.6171875,0.6817772150039678,352.7624053955078,352.7611175537131,442.24302673339844,0.10722408741685285,145.3064265627861
3604.0,0.6171875,0.681777226924897,352.7623291015625,352.76109008789354,442.2401123046875,0.10722948759757855,145.30200625038148
3605.0,0.6171875,0.6817772388458261,352.7622528076172,352.76106262207395,442.23719787597656,0.10723488777830426,145.29758593797683
3606.0,0.6171875,0.6817772507667552,352.7621765136719,352.76103515625437,442.2342834472656,0.10724028795902996,145.29316562557221
3607.0,0.6171875,0.6817772626876843,352.76210021972656,352.7610076904348,442.2313690185547,0.10724568813975566,145.28874531316757
3608.0,0.6171875,0.6817772746086135,352.76202392578125,352.7609802246152,442.22845458984375,0.10725108832048136,145.28432500076295
3609.0,0.6171875,0.6817772865295426,352.76194763183594,352.7609527587956,442.2255401611328,0.10725648850120706,145.2799046883583
3610.0,0.6171875,0.6817772984504717,352.7618713378906,352.760925292976,442.2226257324219,0.10726188868193276,145.27548437595368
3611.0,0.6171875,0.6817773163318641,352.76178588867333,352.76088867187354,442.2196411131881,0.10726736187916686,145.27097187519072
3612.0,0.6171875,0.6817773342132583,352.76170043945604,352.76085205077834,442.21665649395436,0.10727283507549146,145.26645937538146
3613.0,0.6171875,0.6817773520946524,352.76161499023874,352.76081542968313,442.2136718747206,0.10727830827181606,145.2619468755722
3614.0,0.6171875,0.6817773699760465,352.76152954102145,352.76077880858793,442.21068725548685,0.10728378146814066,145.25743437576293
3615.0,0.6171875,0.6817773878574407,352.76144409180415,352.7607421874927,442.2077026362531,0.10728925466446526,145.25292187595366
3616.0,0.6171875,0.6817774057388348,352.76135864258686,352.7607055663975,442.20471801701933,0.10729472786078986,145.24840937614442
3617.0,0.6171875,0.681777423620229,352.76127319336956,352.7606689453023,442.2017333977856,0.10730020105711446,145.24389687633516
3618.0,0.6171875,0.6817774415016231,352.76118774415227,352.7606323242071,442.1987487785518,0.10730567425343907,145.2393843765259
3619.0,0.6171875,0.6817774593830173,352.761102294935,352.7605957031119,442.19576415931806,0.10731114744976367,145.23487187671662
3620.0,0.6171875,0.6817774772644114,352.7610168457177,352.7605590820167,442.1927795400843,0.10731662064608827,145.23035937690736
3621.0,0.6171875,0.6817775011062626,352.76092529296875,352.7605163574226,442.18971862783656,0.1073221705855758,145.22575
3622.0,0.6171875,0.6817775249481208,352.7608337402344,352.76047363281396,442.1866577146575,0.10732772052324435,145.221140625
3623.0,0.6171875,0.6817775487899791,352.7607421875,352.7604309082053,442.1835968014784,0.1073332704609129,145.21653125
3624.0,0.6171875,0.6817775726318374,352.7606506347656,352.76038818359666,442.18053588829935,0.10733882039858145,145.211921875
3625.0,0.6171875,0.6817775964736956,352.76055908203125,352.760345458988,442.1774749751203,0.10734437033625,145.2073125
3626.0,0.6171875,0.6817776203155539,352.7604675292969,352.76030273437937,442.1744140619412,0.10734992027391854,145.202703125
3627.0,0.6171875,0.6817776441574122,352.7603759765625,352.7602600097707,442.17135314876214,0.10735547021158709,145.19809375
3628.0,0.6171875,0.6817776679992704,352.7602844238281,352.76021728516207,442.16829223558307,0.10736102014925564,145.193484375
3629.0,0.6171875,0.6817776918411287,352.76019287109375,352.7601745605534,442.165231322404,0.10736657008692418,145.188875
3630.0,0.6171875,0.681777715682987,352.7601013183594,352.7601318359448,442.1621704092249,0.10737212002459273,145.184265625
3631.0,0.6171875,0.6817777454853058,352.760000610353,352.76007690429833,442.15903625497594,0.10737774744620765,145.17956093740463
3632.0,0.6171875,0.6817777752876282,352.75989990234666,352.76002197265916,442.15590209979564,0.10738337486964156,145.17485624980927
3633.0,0.6171875,0.6817778050899506,352.7597991943403,352.75996704102,442.15276794461533,0.10738900229307546,145.1701515622139
3634.0,0.6171875,0.681777834892273,352.75969848633395,352.7599121093808,442.14963378943503,0.10739462971650937,145.16544687461854
3635.0,0.6171875,0.6817778646945953,352.7595977783276,352.75985717774165,442.1464996342547,0.10740025713994328,145.16074218702317
3636.0,0.6171875,0.6817778944969177,352.75949707032123,352.7598022461025,442.1433654790744,0.10740588456337719,145.15603749942778
3637.0,0.6171875,0.6817779242992401,352.7593963623149,352.7597473144633,442.1402313238941,0.10741151198681109,145.15133281183242
3638.0,0.6171875,0.6817779541015625,352.7592956543085,352.75969238282414,442.1370971687138,0.107417139410245,145.14662812423705
3639.0,0.6171875,0.6817779839038849,352.75919494630216,352.759637451185,442.1339630135335,0.1074227668336789,145.1419234366417
3640.0,0.6171875,0.6817780137062073,352.7590942382958,352.7595825195458,442.1308288583532,0.10742839425711281,145.13721874904633
3641.0,0.6171875,0.6817780435085297,352.75898132324073,352.7595184326201,442.1276214600075,0.10743410214763571,145.13241718769075
3642.0,0.6171875,0.681778073310852,352.7588684082002,352.75945434570895,442.12441406259313,0.10743981003724912,145.12761562538148
3643.0,0.6171875,0.6817781031131744,352.7587554931597,352.7593902587978,442.12120666517876,0.10744551792686252,145.1228140630722
3644.0,0.6171875,0.6817781329154968,352.7586425781192,352.75932617188664,442.1179992677644,0.10745122581647593,145.11801250076294
3645.0,0.6171875,0.6817781627178192,352.75852966307866,352.7592620849755,442.11479187035,0.10745693370608933,145.11321093845368
3646.0,0.6171875,0.6817781925201416,352.75841674803814,352.75919799806434,442.11158447293565,0.10746264159570273,145.1084093761444
3647.0,0.6171875,0.681778222322464,352.7583038329976,352.7591339111532,442.1083770755213,0.10746834948531614,145.10360781383514
3648.0,0.6171875,0.6817782521247864,352.7581909179571,352.75906982424203,442.1051696781069,0.10747405737492954,145.09880625152587
3649.0,0.6171875,0.6817782819271088,352.7580780029166,352.7590057373309,442.10196228069253,0.10747976526454295,145.0940046892166
3650.0,0.6171875,0.6817783117294312,352.7579650878761,352.75894165041973,442.09875488327816,0.10748547315415635,145.08920312690734
3651.0,0.6171875,0.6817783534526818,352.757846069333,352.7588714599624,442.09547424316406,0.10749126374730622,145.08430312490464
3652.0,0.6171875,0.6817783951759324,352.75772705077543,352.75880126953416,442.0921936035156,0.1074970543386371,145.07940312480926
3653.0,0.6171875,0.681778436899183,352.75760803221783,352.7587310791059,442.0889129638672,0.10750284492996798,145.07450312471389
3654.0,0.6171875,0.6817784786224337,352.75748901366023,352.7586608886777,442.08563232421875,0.10750863552129886,145.06960312461854
3655.0,0.6171875,0.6817785203456843,352.75736999510264,352.75859069824946,442.0823516845703,0.10751442611262974,145.06470312452316
3656.0,0.6171875,0.681778562068935,352.75725097654504,352.75852050782123,442.0790710449219,0.10752021670396061,145.0598031244278
3657.0,0.6171875,0.6817786037921856,352.75713195798744,352.758450317393,442.07579040527344,0.10752600729529149,145.05490312433244
3658.0,0.6171875,0.6817786455154362,352.75701293942984,352.75838012696477,442.072509765625,0.10753179788662237,145.05000312423707
3659.0,0.6171875,0.6817786872386868,352.75689392087224,352.75830993653653,442.06922912597656,0.10753758847795325,145.0451031241417
3660.0,0.6171875,0.6817787289619375,352.75677490231465,352.7582397461083,442.0659484863281,0.10754337906928413,145.04020312404631
3661.0,0.6171875,0.6817787706851952,352.75664672852145,352.75815734863136,442.06258850102313,0.10754925459605147,145.035203125
3662.0,0.6171875,0.6817788124084458,352.75651855469914,352.75807495116896,442.05922851571813,0.1075551301237283,145.030203125
3663.0,0.6171875,0.6817788541316965,352.75639038087684,352.7579925537066,442.05586853041314,0.10756100565140514,145.025203125
3664.0,0.6171875,0.6817788958549471,352.75626220705453,352.7579101562442,442.05250854510814,0.10756688117908197,145.020203125
3665.0,0.6171875,0.6817789375781977,352.75613403323223,352.7578277587818,442.04914855980314,0.10757275670675881,145.015203125
3666.0,0.6171875,0.6817789793014484,352.7560058594099,352.7577453613194,442.04578857449815,0.10757863223443564,145.010203125
3667.0,0.6171875,0.681779021024699,352.7558776855876,352.757662963857,442.04242858919315,0.10758450776211248,145.005203125
3668.0,0.6171875,0.6817790627479496,352.7557495117653,352.7575805663946,442.03906860388815,0.10759038328978932,145.000203125
3669.0,0.6171875,0.6817791044712003,352.755621337943,352.7574981689322,442.03570861858316,0.10759625881746615,144.995203125
3670.0,0.6171875,0.6817791461944509,352.7554931641207,352.7574157714698,442.03234863327816,0.10760213434514299,144.990203125
3671.0,0.6171875,0.6817791938781745,352.75535583496094,352.75732421875,442.02891540527344,0.10760809779185365,144.98510312509538
3672.0,0.6171875,0.6817792415618911,352.7552185058594,352.7572326660156,442.0254821777344,0.10761406123674533,144.98000312519073
3673.0,0.6171875,0.6817792892456076,352.7550811767578,352.75714111328125,442.0220489501953,0.107620024681637,144.9749031252861
3674.0,0.6171875,0.6817793369293241,352.75494384765625,352.7570495605469,442.01861572265625,0.10762598812652868,144.96980312538147
3675.0,0.6171875,0.6817793846130407,352.7548065185547,352.7569580078125,442.0151824951172,0.10763195157142036,144.96470312547683
3676.0,0.6171875,0.6817794322967572,352.7546691894531,352.7568664550781,442.0117492675781,0.10763791501631204,144.95960312557222
3677.0,0.6171875,0.6817794799804737,352.75453186035156,352.75677490234375,442.00831604003906,0.10764387846120371,144.95450312566757
3678.0,0.6171875,0.6817795276641903,352.75439453125,352.7566833496094,442.0048828125,0.10764984190609539,144.94940312576293
3679.0,0.6171875,0.6817795753479068,352.75425720214844,352.756591796875,442.00144958496094,0.10765580535098707,144.9443031258583
3680.0,0.6171875,0.6817796230316233,352.7541198730469,352.7565002441406,441.9980163574219,0.10766176879587874,144.93920312595367
3681.0,0.6171875,0.6817796707153327,352.7539764404355,352.75640258788917,441.9945068359375,0.1076678216459186,144.93400156259537
3682.0,0.6171875,0.6817797183990493,352.75383300782414,352.7563049316377,441.9909973144531,0.10767387449777743,144.92880000019073
3683.0,0.6171875,0.6817797660827658,352.7536895752128,352.75620727538626,441.98748779296875,0.10767992734963627,144.9235984377861
3684.0,0.6171875,0.6817798137664823,352.7535461426014,352.7561096191348,441.9839782714844,0.10768598020149511,144.91839687538146
3685.0,0.6171875,0.6817798614501989,352.75340270999004,352.75601196288335,441.98046875,0.10769203305335395,144.91319531297682
3686.0,0.6171875,0.6817799091339154,352.7532592773787,352.7559143066319,441.9769592285156,0.10769808590521279,144.90799375057222
3687.0,0.6171875,0.6817799568176319,352.7531158447673,352.75581665038044,441.97344970703125,0.10770413875707163,144.90279218816758
3688.0,0.6171875,0.6817800045013485,352.75297241215594,352.755718994129,441.9699401855469,0.10771019160893047,144.89759062576294
3689.0,0.6171875,0.681780052185065,352.7528289795446,352.7556213378775,441.9664306640625,0.10771624446078931,144.8923890633583
3690.0,0.6171875,0.6817800998687815,352.7526855469332,352.7555236816261,441.9629211425781,0.10772229731264815,144.88718750095367
3691.0,0.6171875,0.6817801594734192,352.7525329589844,352.7554168701172,441.95933532714844,0.10772844254961456,144.88188437509535
3692.0,0.6171875,0.681780219078064,352.75238037109375,352.75531005859375,441.95574951171875,0.10773458778839995,144.87658125019072
3693.0,0.6171875,0.6817802786827087,352.7522277832031,352.7552032470703,441.95216369628906,0.10774073302718534,144.8712781252861
3694.0,0.6171875,0.6817803382873535,352.7520751953125,352.7550964355469,441.9485778808594,0.10774687826597074,144.86597500038147
3695.0,0.6171875,0.6817803978919983,352.7519226074219,352.75498962402344,441.9449920654297,0.10775302350475613,144.86067187547684
3696.0,0.6171875,0.6817804574966431,352.75177001953125,352.7548828125,441.94140625,0.10775916874354152,144.8553687505722
3697.0,0.6171875,0.6817805171012878,352.7516174316406,352.75477600097656,441.9378204345703,0.10776531398232692,144.85006562566758
3698.0,0.6171875,0.6817805767059326,352.75146484375,352.7546691894531,441.9342346191406,0.10777145922111231,144.84476250076293
3699.0,0.6171875,0.6817806363105774,352.7513122558594,352.7545623779297,441.93064880371094,0.1077776044598977,144.8394593758583
3700.0,0.6171875,0.6817806959152222,352.75115966796875,352.75445556640625,441.92706298828125,0.1077837496986831,144.83415625095367
3701.0,0.6171875,0.6817807555198669,352.75099792479887,352.75433959961083,441.92340087890625,0.10778998881596635,144.82874843740464
3702.0,0.6171875,0.6817808151245117,352.750836181629,352.7542236328154,441.91973876953125,0.10779622793234012,144.82334062480928
3703.0,0.6171875,0.6817808747291565,352.7506744384591,352.75410766602,441.91607666015625,0.10780246704871388,144.8179328122139
3704.0,0.6171875,0.6817809343338013,352.7505126952892,352.75399169922457,441.91241455078125,0.10780870616508764,144.81252499961852
3705.0,0.6171875,0.681780993938446,352.75035095211933,352.75387573242915,441.90875244140625,0.1078149452814614,144.80711718702315
3706.0,0.6171875,0.6817810535430908,352.75018920894945,352.75375976563373,441.90509033203125,0.10782118439783517,144.8017093744278
3707.0,0.6171875,0.6817811131477356,352.75002746577957,352.7536437988383,441.90142822265625,0.10782742351420893,144.79630156183242
3708.0,0.6171875,0.6817811727523804,352.7498657226097,352.7535278320429,441.89776611328125,0.1078336626305827,144.79089374923706
3709.0,0.6171875,0.6817812323570251,352.7497039794398,352.7534118652475,441.89410400390625,0.10783990174695646,144.7854859366417
3710.0,0.6171875,0.6817812919616699,352.7495422362699,352.75329589845205,441.89044189453125,0.10784614086333022,144.78007812404633
3711.0,0.6171875,0.6817813575267806,352.74937133789354,352.7531707763701,441.8867004394997,0.10785247758030891,144.77456718730926
3712.0,0.6171875,0.6817814230918913,352.74920043945895,352.7530456543027,441.88295898446813,0.1078588142991066,144.76905624961853
3713.0,0.6171875,0.6817814886570019,352.74902954102436,352.7529205322353,441.8792175294366,0.10786515101790428,144.7635453119278
3714.0,0.6171875,0.6817815542221126,352.74885864258977,352.7527954101679,441.875476074405,0.10787148773670197,144.75803437423707
3715.0,0.6171875,0.6817816197872233,352.7486877441552,352.7526702881005,441.87173461937346,0.10787782445549965,144.7525234365463
3716.0,0.6171875,0.681781685352334,352.7485168457206,352.7525451660331,441.8679931643419,0.10788416117429733,144.74701249885558
3717.0,0.6171875,0.6817817509174446,352.748345947286,352.7524200439657,441.86425170931034,0.10789049789309502,144.74150156116485
3718.0,0.6171875,0.6817818164825553,352.7481750488514,352.7522949218983,441.8605102542788,0.1078968346118927,144.73599062347412
3719.0,0.6171875,0.681781882047666,352.7480041504168,352.7521697998309,441.8567687992472,0.10790317133069038,144.7304796857834
3720.0,0.6171875,0.6817819476127767,352.74783325198223,352.7520446777635,441.85302734421566,0.10790950804948807,144.72496874809266
3721.0,0.6171875,0.6817820131778731,352.7476562499942,352.7519104003877,441.8492065430619,0.10791594311604058,144.7193515625
3722.0,0.6171875,0.6817820787429838,352.74747924803523,352.75177612304105,441.84538574237376,0.10792237818259309,144.713734375
3723.0,0.6171875,0.6817821443080945,352.7473022460763,352.7516418456944,441.84156494168565,0.1079288132491456,144.7081171875
3724.0,0.6171875,0.6817822098732051,352.74712524411734,352.75150756834773,441.83774414099753,0.10793524831569812,144.7025
3725.0,0.6171875,0.6817822754383158,352.7469482421584,352.7513732910011,441.8339233403094,0.10794168338225063,144.6968828125
3726.0,0.6171875,0.6817823410034265,352.74677124019945,352.7512390136544,441.8301025396213,0.10794811844880314,144.691265625
3727.0,0.6171875,0.6817824065685372,352.7465942382405,352.75110473630775,441.8262817389332,0.10795455351535566,144.6856484375
3728.0,0.6171875,0.6817824721336478,352.74641723628156,352.7509704589611,441.82246093824506,0.10796098858190817,144.68003125
3729.0,0.6171875,0.6817825376987585,352.7462402343226,352.75083618161443,441.81864013755694,0.10796742364846068,144.6744140625
3730.0,0.6171875,0.6817826032638692,352.74606323236367,352.75070190426777,441.8148193368688,0.1079738587150132,144.668796875
3731.0,0.6171875,0.6817826807498903,352.7458801269531,352.7505615234404,441.81092224130407,0.10798039510837043,144.66307343769074
3732.0,0.6171875,0.6817827582359257,352.7456970214844,352.75042114258395,441.80702514667064,0.10798693150263716,144.65735000038146
3733.0,0.6171875,0.6817828357219611,352.7455139160156,352.7502807617275,441.8031280520372,0.1079934678969039,144.6516265630722
3734.0,0.6171875,0.6817829132079964,352.7453308105469,352.750140380871,441.7992309574038,0.10800000429117063,144.64590312576294
3735.0,0.6171875,0.6817829906940318,352.7451477050781,352.75000000001455,441.79533386277035,0.10800654068543736,144.64017968845369
3736.0,0.6171875,0.6817830681800672,352.7449645996094,352.7498596191581,441.7914367681369,0.10801307707970409,144.6344562511444
3737.0,0.6171875,0.6817831456661025,352.7447814941406,352.7497192383016,441.7875396735035,0.10801961347397082,144.62873281383514
3738.0,0.6171875,0.6817832231521379,352.7445983886719,352.74957885744516,441.78364257887006,0.10802614986823755,144.62300937652589
3739.0,0.6171875,0.6817833006381733,352.7444152832031,352.7494384765887,441.7797454842366,0.10803268626250428,144.6172859392166
3740.0,0.6171875,0.6817833781242086,352.7442321777344,352.74929809573223,441.7758483896032,0.10803922265677102,144.61156250190734
3741.0,0.6171875,0.6817834556102724,352.74403686523146,352.7491485595674,441.77187194814906,0.10804586261519944,144.60573281240463
3742.0,0.6171875,0.6817835330963078,352.74384155272855,352.7489990234317,441.76789550762624,0.10805250257271837,144.59990312480926
3743.0,0.6171875,0.6817836105823432,352.74364624022564,352.74884948729596,441.7639190671034,0.1080591425302373,144.5940734372139
3744.0,0.6171875,0.6817836880683785,352.74345092772273,352.74869995116023,441.7599426265806,0.10806578248775622,144.58824374961853
3745.0,0.6171875,0.6817837655544139,352.7432556152198,352.7485504150245,441.7559661860578,0.10807242244527515,144.58241406202316
3746.0,0.6171875,0.6817838430404493,352.7430603027169,352.7484008788888,441.75198974553496,0.10807906240279408,144.5765843744278
3747.0,0.6171875,0.6817839205264846,352.742864990214,352.74825134275306,441.74801330501214,0.10808570236031301,144.57075468683243
3748.0,0.6171875,0.68178399801252,352.7426696777111,352.74810180661734,441.7440368644893,0.10809234231783194,144.56492499923706
3749.0,0.6171875,0.6817840754985554,352.7424743652082,352.7479522704816,441.7400604239665,0.10809898227535086,144.5590953116417
3750.0,0.6171875,0.6817841529845907,352.74227905270527,352.7478027343459,441.7360839834437,0.10810562223286979,144.55326562404633
3751.0,0.6171875,0.6817842304706545,352.74208068847656,352.74764404297457,441.73202819842845,0.10811236873269081,144.54732499980926
3752.0,0.6171875,0.6817843079566899,352.74188232421875,352.74748535157414,441.7279724124819,0.10811911523342133,144.54138437461853
3753.0,0.6171875,0.6817843854427252,352.74168395996094,352.7473266601737,441.72391662653536,0.10812586173415184,144.5354437494278
3754.0,0.6171875,0.6817844629287606,352.7414855957031,352.7471679687733,441.7198608405888,0.10813260823488235,144.52950312423707
3755.0,0.6171875,0.681784540414796,352.7412872314453,352.74700927737285,441.71580505464226,0.10813935473561287,144.52356249904634
3756.0,0.6171875,0.6817846179008313,352.7410888671875,352.7468505859724,441.7117492686957,0.10814610123634338,144.5176218738556
3757.0,0.6171875,0.6817846953868667,352.7408905029297,352.746691894572,441.70769348274916,0.1081528477370739,144.51168124866484
3758.0,0.6171875,0.6817847728729021,352.7406921386719,352.74653320317157,441.7036376968026,0.10815959423780441,144.5057406234741
3759.0,0.6171875,0.6817848503589374,352.74049377441406,352.74637451177114,441.69958191085607,0.10816634073853493,144.49979999828338
3760.0,0.6171875,0.6817849278449728,352.74029541015625,352.7462158203707,441.6955261249095,0.10817308723926544,144.49385937309265
3761.0,0.6171875,0.6817850172519684,352.7400878906192,352.7460510253877,441.69138793926686,0.10817994177341461,144.48781093740465
3762.0,0.6171875,0.6817851066589355,352.7398803710821,352.74588623046293,441.68724975548685,0.10818679630756378,144.48176249980926
3763.0,0.6171875,0.6817851960659027,352.73967285154504,352.74572143553814,441.68311157170683,0.10819365084171295,144.4757140622139
3764.0,0.6171875,0.6817852854728699,352.73946533200797,352.74555664061336,441.6789733879268,0.10820050537586212,144.46966562461853
3765.0,0.6171875,0.681785374879837,352.7392578124709,352.7453918456886,441.6748352041468,0.10820735991001129,144.46361718702317
3766.0,0.6171875,0.6817854642868042,352.7390502929338,352.7452270507638,441.6706970203668,0.10821421444416046,144.4575687494278
3767.0,0.6171875,0.6817855536937714,352.73884277339675,352.745062255839,441.6665588365868,0.10822106897830963,144.45152031183244
3768.0,0.6171875,0.6817856431007385,352.7386352538597,352.7448974609142,441.66242065280676,0.1082279235124588,144.44547187423706
3769.0,0.6171875,0.6817857325077057,352.7384277343226,352.74473266598943,441.65828246902674,0.10823477804660797,144.4394234366417
3770.0,0.6171875,0.6817858219146729,352.73822021478554,352.74456787106465,441.65414428524673,0.10824163258075714,144.43337499904632
3771.0,0.6171875,0.68178591132164,352.738003540042,352.74439392090426,441.64992980938405,0.1082485973834082,144.42721406269072
3772.0,0.6171875,0.6817860007286072,352.7377868652402,352.74421997071477,441.6457153316587,0.10825556218605925,144.42105312538146
3773.0,0.6171875,0.6817860901355743,352.7375701904384,352.7440460205253,441.6415008539334,0.1082625269887103,144.4148921880722
3774.0,0.6171875,0.6817861795425415,352.73735351563664,352.7438720703358,441.63728637620807,0.10826949179136136,144.40873125076294
3775.0,0.6171875,0.6817862689495087,352.73713684083486,352.7436981201463,441.63307189848274,0.10827645659401242,144.40257031345368
3776.0,0.6171875,0.6817863583564758,352.7369201660331,352.7435241699568,441.6288574207574,0.10828342139666347,144.39640937614442
3777.0,0.6171875,0.681786447763443,352.7367034912313,352.7433502197673,441.6246429430321,0.10829038619931453,144.39024843883516
3778.0,0.6171875,0.6817865371704102,352.73648681642953,352.7431762695778,441.62042846530676,0.10829735100196558,144.38408750152587
3779.0,0.6171875,0.6817866265773773,352.73627014162776,352.7430023193883,441.61621398758143,0.10830431580461664,144.3779265642166
3780.0,0.6171875,0.6817867159843445,352.736053466826,352.74282836919883,441.6119995098561,0.10831128060726769,144.37176562690735
3781.0,0.6171875,0.6817868113517775,352.73583068847074,352.7426452636719,441.6076995851472,0.10831835940462042,144.36549531269074
3782.0,0.6171875,0.6817869067192106,352.7356079101446,352.7424621582031,441.60339965857565,0.10832543820106366,144.35922500038146
3783.0,0.6171875,0.6817870020866437,352.7353851318185,352.7422790527344,441.5990997320041,0.1083325169975069,144.3529546880722
3784.0,0.6171875,0.6817870974540767,352.73516235349234,352.7420959472656,441.59479980543256,0.10833959579395014,144.34668437576295
3785.0,0.6171875,0.6817871928215098,352.7349395751662,352.7419128417969,441.590499878861,0.10834667459039338,144.34041406345366
3786.0,0.6171875,0.6817872881889429,352.7347167968401,352.7417297363281,441.58619995228946,0.10835375338683662,144.3341437511444
3787.0,0.6171875,0.6817873835563759,352.73449401851394,352.7415466308594,441.5819000257179,0.10836083218327985,144.32787343883516
3788.0,0.6171875,0.681787478923809,352.7342712401878,352.7413635253906,441.57760009914637,0.10836791097972309,144.32160312652587
3789.0,0.6171875,0.681787574291242,352.7340484618617,352.7411804199219,441.5733001725748,0.10837498977616633,144.31533281421662
3790.0,0.6171875,0.6817876696586751,352.73382568353554,352.7409973144531,441.56900024600327,0.10838206857260957,144.30906250190736
3791.0,0.6171875,0.681787765026094,352.7335968017578,352.74080810547457,441.5646209716797,0.10838926136511873,144.30267812490465
3792.0,0.6171875,0.681787860393527,352.7333679199219,352.740618896496,441.56024169921875,0.1083964541558089,144.29629374980925
3793.0,0.6171875,0.6817879557609601,352.73313903808594,352.74042968751746,441.5558624267578,0.10840364694649907,144.2899093747139
3794.0,0.6171875,0.6817880511283931,352.73291015625,352.7402404785389,441.5514831542969,0.10841083973718924,144.28352499961852
3795.0,0.6171875,0.6817881464958262,352.73268127441406,352.74005126956035,441.54710388183594,0.1084180325278794,144.27714062452316
3796.0,0.6171875,0.6817882418632593,352.7324523925781,352.7398620605818,441.542724609375,0.10842522531856957,144.2707562494278
3797.0,0.6171875,0.6817883372306923,352.7322235107422,352.73967285160325,441.53834533691406,0.10843241810925974,144.26437187433243
