time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3798.0,0.6171875,0.6817884325981254,352.73199462890625,352.7394836426247,441.5339660644531,0.10843961089994991,144.25798749923706
3799.0,0.6171875,0.6817885279655584,352.7317657470703,352.73929443364614,441.5295867919922,0.10844680369064008,144.2516031241417
3800.0,0.6171875,0.6817886233329915,352.7315368652344,352.7391052246676,441.52520751953125,0.10845399648133025,144.24521874904633
3801.0,0.6171875,0.6817887246608763,352.7312988281192,352.73890991210646,441.5207458497025,0.10846130773416007,144.23872031259538
3802.0,0.6171875,0.6817888259887752,352.731060791004,352.73871459960355,441.51628417987376,0.10846861898880888,144.23222187519073
3803.0,0.6171875,0.6817889273166742,352.7308227538888,352.73851928710064,441.511822510045,0.1084759302434577,144.22572343778612
3804.0,0.6171875,0.6817890286445731,352.7305847167736,352.73832397459773,441.5073608402163,0.10848324149810651,144.21922500038147
3805.0,0.6171875,0.6817891299724721,352.7303466796584,352.7381286620948,441.50289917038754,0.10849055275275532,144.21272656297683
3806.0,0.6171875,0.6817892313003711,352.7301086425432,352.7379333495919,441.4984375005588,0.10849786400740413,144.2062281255722
3807.0,0.6171875,0.68178933262827,352.729870605428,352.737738037089,441.49397583073005,0.10850517526205294,144.19972968816757
3808.0,0.6171875,0.681789433956169,352.7296325683128,352.7375427245861,441.4895141609013,0.10851248651670176,144.19323125076295
3809.0,0.6171875,0.6817895352840679,352.7293945311976,352.7373474120832,441.48505249107257,0.10851979777135057,144.1867328133583
3810.0,0.6171875,0.6817896366119669,352.7291564940824,352.73715209958027,441.4805908212438,0.10852710902599938,144.1802343759537
3811.0,0.6171875,0.6817897439002962,352.7289123535156,352.7369445800723,441.47604980459437,0.10853454023617815,144.17362031269073
3812.0,0.6171875,0.681789851188654,352.7286682128906,352.73673706053523,441.47150878887624,0.10854197144544742,144.16700625038146
3813.0,0.6171875,0.6817899584770117,352.7284240722656,352.73652954099816,441.4669677731581,0.10854940265471669,144.1603921880722
3814.0,0.6171875,0.6817900657653695,352.7281799316406,352.7363220214611,441.46242675743997,0.10855683386398596,144.15377812576293
3815.0,0.6171875,0.6817901730537272,352.7279357910156,352.736114501924,441.45788574172184,0.10856426507325523,144.1471640634537
3816.0,0.6171875,0.681790280342085,352.7276916503906,352.73590698238695,441.4533447260037,0.1085716962825245,144.14055000114442
3817.0,0.6171875,0.6817903876304428,352.7274475097656,352.7356994628499,441.4488037102856,0.10857912749179377,144.13393593883515
3818.0,0.6171875,0.6817904949188005,352.7272033691406,352.7354919433128,441.44426269456744,0.10858655870106304,144.12732187652588
3819.0,0.6171875,0.6817906022071583,352.7269592285156,352.73528442377574,441.4397216788493,0.10859398991033231,144.12070781421662
3820.0,0.6171875,0.681790709495516,352.7267150878906,352.73507690423867,441.4351806631312,0.10860142111960158,144.11409375190735
3821.0,0.6171875,0.6817908227443681,352.7264648437558,352.7348663330049,441.4305541990325,0.1086089745163008,144.10736562490465
3822.0,0.6171875,0.6817909359931917,352.726214599621,352.73465576171293,441.42592773400247,0.10861652791481902,144.10063749980927
3823.0,0.6171875,0.6817910492420154,352.7259643554862,352.73444519042096,441.42130126897246,0.10862408131333723,144.0939093747139
3824.0,0.6171875,0.681791162490839,352.7257141113514,352.734234619129,441.41667480394244,0.10863163471185544,144.08718124961854
3825.0,0.6171875,0.6817912757396627,352.7254638672166,352.734024047837,441.4120483389124,0.10863918811037365,144.08045312452316
3826.0,0.6171875,0.6817913889884863,352.7252136230818,352.73381347654504,441.4074218738824,0.10864674150889186,144.07372499942778
3827.0,0.6171875,0.68179150223731,352.724963378947,352.73360290525306,441.4027954088524,0.10865429490741008,144.06699687433243
3828.0,0.6171875,0.6817916154861337,352.7247131348122,352.7333923339611,441.3981689438224,0.10866184830592829,144.06026874923705
3829.0,0.6171875,0.6817917287349573,352.7244628906774,352.7331817626691,441.39354247879237,0.1086694017044465,144.0535406241417
3830.0,0.6171875,0.681791841983781,352.7242126465426,352.73297119137715,441.38891601376235,0.10867695510296471,144.04681249904633
3831.0,0.6171875,0.6817919552326188,352.7239532470703,352.73275146484957,441.38420410174876,0.10868463292717934,144.03996562480927
3832.0,0.6171875,0.6817920684814425,352.72369384765625,352.7325317382929,441.37949218787253,0.10869231075048447,144.03311874961852
3833.0,0.6171875,0.6817921817302661,352.7234344482422,352.7323120117362,441.3747802739963,0.1086999885737896,144.0262718744278
3834.0,0.6171875,0.6817922949790898,352.7231750488281,352.73209228517953,441.37006836012006,0.10870766639709473,144.01942499923706
3835.0,0.6171875,0.6817924082279134,352.72291564941406,352.73187255862285,441.3653564462438,0.10871534422039986,144.0125781240463
3836.0,0.6171875,0.6817925214767371,352.72265625,352.7316528320662,441.3606445323676,0.10872302204370499,144.0057312488556
3837.0,0.6171875,0.6817926347255607,352.72239685058594,352.7314331055095,441.35593261849135,0.10873069986701012,143.99888437366485
3838.0,0.6171875,0.6817927479743844,352.7221374511719,352.7312133789528,441.3512207046151,0.10873837769031525,143.99203749847413
3839.0,0.6171875,0.681792861223208,352.7218780517578,352.73099365239614,441.3465087907389,0.10874605551362038,143.9851906232834
3840.0,0.6171875,0.6817929744720317,352.72161865234375,352.73077392583946,441.34179687686265,0.1087537333369255,143.97834374809264
3841.0,0.6171875,0.6817930877208696,352.72135620116023,352.7305450439453,441.3370056152344,0.10876153856497695,143.97137968730925
3842.0,0.6171875,0.6817932009696932,352.7210937499767,352.7303161621094,441.33221435546875,0.10876934379302838,143.96441562461854
3843.0,0.6171875,0.6817933142185169,352.7208312987932,352.73008728027344,441.3274230957031,0.10877714902107982,143.9574515619278
3844.0,0.6171875,0.6817934274673405,352.7205688476097,352.7298583984375,441.3226318359375,0.10878495424913126,143.95048749923706
3845.0,0.6171875,0.6817935407161642,352.72030639642617,352.72962951660156,441.3178405761719,0.1087927594771827,143.94352343654631
3846.0,0.6171875,0.6817936539649878,352.72004394524265,352.7294006347656,441.31304931640625,0.10880056470523414,143.9365593738556
3847.0,0.6171875,0.6817937672138115,352.71978149405913,352.7291717529297,441.3082580566406,0.10880836993328558,143.92959531116486
3848.0,0.6171875,0.6817938804626351,352.7195190428756,352.72894287109375,441.303466796875,0.10881617516133701,143.92263124847412
3849.0,0.6171875,0.6817939937114588,352.7192565916921,352.7287139892578,441.2986755371094,0.10882398038938845,143.91566718578338
3850.0,0.6171875,0.6817941069602824,352.7189941405086,352.7284851074219,441.29388427734375,0.10883178561743989,143.90870312309266
3851.0,0.6171875,0.681794232130045,352.71872253419133,352.72825012207613,441.2890045167878,0.10883971974271844,143.90162031269074
3852.0,0.6171875,0.6817943572997933,352.71845092775766,352.7280151367304,441.2841247562319,0.108847653866178,143.89453750038146
3853.0,0.6171875,0.6817944824695417,352.718179321324,352.72778015138465,441.279244995676,0.10885558798963757,143.8874546880722
3854.0,0.6171875,0.68179460763929,352.7179077148903,352.7275451660389,441.27436523512006,0.10886352211309713,143.88037187576293
3855.0,0.6171875,0.6817947328090384,352.71763610845665,352.72731018069317,441.26948547456414,0.1088714562365567,143.87328906345368
3856.0,0.6171875,0.6817948579787867,352.717364502023,352.7270751953474,441.2646057140082,0.10887939036001626,143.8662062511444
3857.0,0.6171875,0.681794983148535,352.7170928955893,352.7268402100017,441.2597259534523,0.10888732448347582,143.85912343883516
3858.0,0.6171875,0.6817951083182834,352.71682128915563,352.72660522465594,441.25484619289637,0.10889525860693539,143.85204062652588
3859.0,0.6171875,0.6817952334880317,352.71654968272196,352.7263702393102,441.24996643234044,0.10890319273039495,143.84495781421663
3860.0,0.6171875,0.6817953586577801,352.7162780762883,352.72613525396446,441.2450866717845,0.10891112685385451,143.83787500190735
3861.0,0.6171875,0.6817954838275853,352.7160003661993,352.72589416503615,441.2401245115325,0.10891919210553169,143.83067031240464
3862.0,0.6171875,0.6817956089973336,352.7157226562267,352.72565307616605,441.2351623531431,0.10892725735902786,143.82346562480927
3863.0,0.6171875,0.681795734167082,352.71544494625414,352.72541198729596,441.2302001947537,0.10893532261252403,143.8162609372139
3864.0,0.6171875,0.6817958593368303,352.71516723628156,352.72517089842586,441.2252380363643,0.1089433878660202,143.80905624961852
3865.0,0.6171875,0.6817959845065786,352.714889526309,352.72492980955576,441.2202758779749,0.10895145311951637,143.80185156202316
3866.0,0.6171875,0.681796109676327,352.7146118163364,352.72468872068566,441.21531371958554,0.10895951837301254,143.7946468744278
3867.0,0.6171875,0.6817962348460753,352.7143341063638,352.72444763181556,441.21035156119615,0.10896758362650871,143.78744218683244
3868.0,0.6171875,0.6817963600158237,352.71405639639124,352.72420654294547,441.20538940280676,0.10897564888000488,143.78023749923707
3869.0,0.6171875,0.681796485185572,352.71377868641866,352.72396545407537,441.20042724441737,0.10898371413350105,143.77303281164168
3870.0,0.6171875,0.6817966103553204,352.7135009764461,352.72372436520527,441.195465086028,0.10899177938699722,143.76582812404632
3871.0,0.6171875,0.6817967355251255,352.71321411133977,352.72347412109957,441.190417480655,0.1089999794958203,143.75850468730926
3872.0,0.6171875,0.6817968606948739,352.71292724611703,352.72322387696477,441.1853698734194,0.10900817960464337,143.75118124961853
3873.0,0.6171875,0.6817969858646222,352.7126403808943,352.72297363282996,441.1803222661838,0.10901637971346645,143.7438578119278
3874.0,0.6171875,0.6817971110343706,352.71235351567157,352.72272338869516,441.1752746589482,0.10902457982228952,143.73653437423707
3875.0,0.6171875,0.6817972362041189,352.71206665044883,352.72247314456035,441.1702270517126,0.1090327799311126,143.72921093654634
3876.0,0.6171875,0.6817973613738673,352.7117797852261,352.72222290042555,441.16517944447696,0.10904098003993568,143.72188749885558
3877.0,0.6171875,0.6817974865436156,352.71149292000337,352.72197265629075,441.16013183724135,0.10904918014875875,143.71456406116485
3878.0,0.6171875,0.681797611713364,352.71120605478063,352.72172241215594,441.15508423000574,0.10905738025758183,143.70724062347412
3879.0,0.6171875,0.6817977368831123,352.7109191895579,352.72147216802114,441.15003662277013,0.1090655803664049,143.6999171857834
3880.0,0.6171875,0.6817978620528606,352.71063232433517,352.72122192388633,441.1449890155345,0.10907378047522798,143.69259374809266
3881.0,0.6171875,0.6817979931831388,352.71034240722656,352.7209655761835,441.1398559571244,0.1090821161869826,143.68514531230926
3882.0,0.6171875,0.6817981243133602,352.7100524902344,352.7207092285389,441.1347229005769,0.10909045189691824,143.67769687461853
3883.0,0.6171875,0.6817982554435815,352.7097625732422,352.7204528808943,441.1295898440294,0.10909878760685388,143.6702484369278
3884.0,0.6171875,0.6817983865738029,352.70947265625,352.7201965332497,441.1244567874819,0.10910712331678951,143.66279999923705
3885.0,0.6171875,0.6817985177040242,352.7091827392578,352.7199401856051,441.1193237309344,0.10911545902672515,143.65535156154633
3886.0,0.6171875,0.6817986488342456,352.7088928222656,352.7196838379605,441.1141906743869,0.10912379473666078,143.6479031238556
3887.0,0.6171875,0.6817987799644669,352.70860290527344,352.71942749031587,441.1090576178394,0.10913213044659642,143.64045468616484
3888.0,0.6171875,0.6817989110946883,352.70831298828125,352.71917114267126,441.10392456129193,0.10914046615653206,143.63300624847412
3889.0,0.6171875,0.6817990422249096,352.70802307128906,352.71891479502665,441.09879150474444,0.10914880186646769,143.6255578107834
3890.0,0.6171875,0.681799173355131,352.7077331542969,352.71865844738204,441.09365844819695,0.10915713757640333,143.61810937309266
3891.0,0.6171875,0.6817993104457827,352.7074371337949,352.7183959960821,441.08843994140625,0.10916561186331819,143.6105390625
3892.0,0.6171875,0.6817994475364628,352.7071411132929,352.7181335448986,441.0832214355469,0.10917408615387103,143.60296875
3893.0,0.6171875,0.681799584627143,352.7068450927909,352.7178710937151,441.0780029296875,0.10918256044442387,143.5953984375
3894.0,0.6171875,0.6817997217178231,352.7065490722889,352.71760864253156,441.0727844238281,0.10919103473497671,143.587828125
3895.0,0.6171875,0.6817998588085032,352.7062530517869,352.71734619134804,441.06756591796875,0.10919950902552955,143.5802578125
3896.0,0.6171875,0.6817999958991834,352.7059570312849,352.7170837401645,441.0623474121094,0.10920798331608239,143.5726875
3897.0,0.6171875,0.6818001329898635,352.70566101078293,352.716821288981,441.05712890625,0.10921645760663523,143.5651171875
3898.0,0.6171875,0.6818002700805437,352.70536499028094,352.7165588377975,441.0519104003906,0.10922493189718807,143.557546875
3899.0,0.6171875,0.6818004071712238,352.70506896977895,352.716296386614,441.04669189453125,0.10923340618774091,143.5499765625
3900.0,0.6171875,0.681800544261904,352.70477294927696,352.71603393543046,441.0414733886719,0.10924188047829375,143.54240625
3901.0,0.6171875,0.6818006813526125,352.70447082520695,352.7157623291132,441.0361663820222,0.10925049632805894,143.53471250009537
3902.0,0.6171875,0.6818008184432927,352.70416870119516,352.71549072267953,441.03085937537253,0.10925911217964313,143.52701875019073
3903.0,0.6171875,0.6818009555339728,352.70386657718336,352.71521911624586,441.02555236872286,0.1092677280312273,143.5193250002861
3904.0,0.6171875,0.6818010926246529,352.70356445317157,352.7149475098122,441.0202453620732,0.10927634388281149,143.51163125038147
3905.0,0.6171875,0.6818012297153331,352.70326232915977,352.7146759033785,441.0149383554235,0.10928495973439567,143.50393750047684
3906.0,0.6171875,0.6818013668060132,352.702960205148,352.71440429694485,441.00963134877384,0.10929357558597985,143.4962437505722
3907.0,0.6171875,0.6818015038966934,352.7026580811362,352.7141326905112,441.00432434212416,0.10930219143756403,143.48855000066757
3908.0,0.6171875,0.6818016409873735,352.7023559571244,352.7138610840775,440.9990173354745,0.10931080728914822,143.48085625076294
3909.0,0.6171875,0.6818017780780536,352.7020538331126,352.71358947764384,440.9937103288248,0.1093194231407324,143.4731625008583
3910.0,0.6171875,0.6818019151687338,352.7017517091008,352.71331787121017,440.98840332217515,0.10932803899231658,143.46546875095368
3911.0,0.6171875,0.6818020582199154,352.7014404296933,352.7130432128906,440.98300781240687,0.10933679789286543,143.4576484375
3912.0,0.6171875,0.6818022012710685,352.70112915040227,352.7127685546875,440.97761230450124,0.10934555679523328,143.449828125
3913.0,0.6171875,0.6818023443222216,352.7008178711112,352.7124938964844,440.9722167965956,0.10935431569760112,143.4420078125
3914.0,0.6171875,0.6818024873733748,352.70050659182016,352.71221923828125,440.96682128868997,0.10936307459996897,143.4341875
3915.0,0.6171875,0.6818026304245279,352.7001953125291,352.7119445800781,440.96142578078434,0.10937183350233681,143.4263671875
3916.0,0.6171875,0.6818027734756811,352.69988403323805,352.711669921875,440.9560302728787,0.10938059240470466,143.418546875
3917.0,0.6171875,0.6818029165268342,352.699572753947,352.7113952636719,440.9506347649731,0.1093893513070725,143.4107265625
3918.0,0.6171875,0.6818030595779874,352.69926147465594,352.71112060546875,440.94523925706744,0.10939811020944035,143.40290625
3919.0,0.6171875,0.6818032026291405,352.6989501953649,352.7108459472656,440.9398437491618,0.10940686911180819,143.3950859375
3920.0,0.6171875,0.6818033456802937,352.69863891607383,352.7105712890625,440.9344482412562,0.10941562801417604,143.387265625
3921.0,0.6171875,0.6818034946918488,352.6983245849551,352.7102874755801,440.92896728497,0.10942453220468451,143.37931718730925
3922.0,0.6171875,0.6818036437034607,352.6980102538946,352.71000366209773,440.92348632775247,0.109433436393374,143.37136874961854
3923.0,0.6171875,0.6818037927150726,352.6976959228341,352.70971984861535,440.91800537053496,0.10944234058206348,143.3634203119278
3924.0,0.6171875,0.6818039417266846,352.6973815917736,352.70943603513297,440.91252441331744,0.10945124477075296,143.35547187423705
3925.0,0.6171875,0.6818040907382965,352.6970672607131,352.7091522216506,440.9070434560999,0.10946014895944245,143.34752343654634
3926.0,0.6171875,0.6818042397499084,352.6967529296526,352.7088684081682,440.9015624988824,0.10946905314813193,143.3395749988556
3927.0,0.6171875,0.6818043887615204,352.69643859859207,352.7085845946858,440.8960815416649,0.10947795733682142,143.33162656116485
3928.0,0.6171875,0.6818045377731323,352.69612426753156,352.70830078120343,440.8906005844474,0.1094868615255109,143.3236781234741
3929.0,0.6171875,0.6818046867847443,352.69580993647105,352.70801696772105,440.88511962722987,0.10949576571420039,143.3157296857834
3930.0,0.6171875,0.6818048357963562,352.69549560541054,352.70773315423867,440.87963867001235,0.10950466990288987,143.30778124809265
3931.0,0.6171875,0.6818049848079681,352.695172119129,352.70744018553523,440.8740692138672,0.10951372236013412,143.29970781230926
3932.0,0.6171875,0.6818051338195801,352.6948486327892,352.7071472167736,440.8684997558594,0.10952277481555939,143.29163437461852
3933.0,0.6171875,0.681805282831192,352.69452514644945,352.70685424801195,440.86293029785156,0.10953182727098465,143.28356093692778
3934.0,0.6171875,0.681805431842804,352.6942016601097,352.7065612792503,440.85736083984375,0.10954087972640991,143.27548749923707
3935.0,0.6171875,0.6818055808544159,352.6938781737699,352.70626831048867,440.85179138183594,0.10954993218183517,143.26741406154633
3936.0,0.6171875,0.6818057298660278,352.69355468743015,352.705975341727,440.8462219238281,0.10955898463726044,143.2593406238556
3937.0,0.6171875,0.6818058788776398,352.6932312010904,352.7056823729654,440.8406524658203,0.1095680370926857,143.25126718616485
3938.0,0.6171875,0.6818060278892517,352.6929077147506,352.70538940420374,440.8350830078125,0.10957708954811096,143.2431937484741
3939.0,0.6171875,0.6818061769008636,352.69258422841085,352.7050964354421,440.8295135498047,0.10958614200353622,143.23512031078337
3940.0,0.6171875,0.6818063259124756,352.6922607420711,352.70480346668046,440.8239440917969,0.10959519445896149,143.22704687309266
3941.0,0.6171875,0.6818064749240875,352.6919342041074,352.7045074462949,440.8182891844772,0.10960439667087485,143.21884375
3942.0,0.6171875,0.6818066239356995,352.69160766602727,352.7042114257929,440.8126342771575,0.10961359888278821,143.210640625
3943.0,0.6171875,0.6818067729473114,352.69128112794715,352.7039154052909,440.8069793698378,0.10962280109470157,143.2024375
3944.0,0.6171875,0.6818069219589233,352.69095458986703,352.7036193847889,440.8013244625181,0.10963200330661493,143.194234375
3945.0,0.6171875,0.6818070709705353,352.6906280517869,352.7033233642869,440.7956695551984,0.1096412055185283,143.18603125
3946.0,0.6171875,0.6818072199821472,352.6903015137068,352.7030273437849,440.7900146478787,0.10965040773044166,143.177828125
3947.0,0.6171875,0.6818073689937592,352.6899749756267,352.70273132328293,440.784359740559,0.10965960994235502,143.169625
3948.0,0.6171875,0.6818075180053711,352.68964843754657,352.70243530278094,440.7787048332393,0.10966881215426838,143.161421875
3949.0,0.6171875,0.681807667016983,352.68932189946645,352.70213928227895,440.7730499259196,0.10967801436618174,143.15321875
3950.0,0.6171875,0.681807816028595,352.68899536138633,352.70184326177696,440.7673950185999,0.1096872165780951,143.145015625
3951.0,0.6171875,0.6818079769611387,352.6886627197382,352.70154113770695,440.76164550799876,0.10969657152872969,143.13668124961853
3952.0,0.6171875,0.6818081378936824,352.6883300781483,352.70123901369516,440.7558959964663,0.10970592647754529,143.12834687423705
3953.0,0.6171875,0.6818082988262262,352.68799743655836,352.70093688968336,440.7501464849338,0.10971528142636089,143.1200124988556
3954.0,0.6171875,0.6818084597587699,352.68766479496844,352.70063476567157,440.7443969734013,0.10972463637517649,143.11167812347412
3955.0,0.6171875,0.6818086206913136,352.6873321533785,352.70033264165977,440.7386474618688,0.10973399132399209,143.10334374809264
3956.0,0.6171875,0.6818087816238574,352.6869995117886,352.700030517648,440.73289795033634,0.10974334627280768,143.0950093727112
3957.0,0.6171875,0.6818089425564011,352.6866668701987,352.6997283936362,440.72714843880385,0.10975270122162328,143.0866749973297
3958.0,0.6171875,0.6818091034889449,352.68633422860876,352.6994262696244,440.72139892727137,0.10976205617043888,143.07834062194823
3959.0,0.6171875,0.6818092644214886,352.68600158701884,352.6991241456126,440.7156494157389,0.10977141111925448,143.07000624656678
3960.0,0.6171875,0.6818094253540323,352.6856689454289,352.6988220216008,440.7098999042064,0.10978076606807008,143.0616718711853
3961.0,0.6171875,0.6818095803260746,352.68533020018367,352.6985107421933,440.7040649414994,0.10979027599114488,143.05320781230927
3962.0,0.6171875,0.6818097352981454,352.68499145505484,352.69819946290227,440.698229980655,0.1097997859124007,143.04474374961853
3963.0,0.6171875,0.6818098902702161,352.684652709926,352.6978881836112,440.69239501981065,0.1098092958336565,143.0362796869278
3964.0,0.6171875,0.6818100452422868,352.6843139647972,352.69757690432016,440.6865600589663,0.10981880575491232,143.02781562423706
3965.0,0.6171875,0.6818102002143576,352.68397521966835,352.6972656250291,440.6807250981219,0.10982831567616813,143.01935156154633
3966.0,0.6171875,0.6818103551864283,352.6836364745395,352.69695434573805,440.67489013727754,0.10983782559742394,143.0108874988556
3967.0,0.6171875,0.681810510158499,352.6832977294107,352.696643066447,440.6690551764332,0.10984733551867976,143.00242343616486
3968.0,0.6171875,0.6818106651305698,352.68295898428187,352.69633178715594,440.6632202155888,0.10985684543993557,142.99395937347413
3969.0,0.6171875,0.6818108201026405,352.68262023915304,352.6960205078649,440.65738525474444,0.10986635536119138,142.9854953107834
3970.0,0.6171875,0.6818109750747112,352.6822814940242,352.69570922857383,440.6515502939001,0.1098758652824472,142.97703124809266
3971.0,0.6171875,0.6818111419677706,352.681936645502,352.6953948974551,440.64562377939,0.10988553240895271,142.96843593788148
3972.0,0.6171875,0.6818113088607731,352.68159179686336,352.6950805663946,440.63969726581126,0.10989519953727722,142.95984062576295
3973.0,0.6171875,0.6818114757537757,352.6812469482247,352.6947662353341,440.6337707522325,0.10990486666560173,142.95124531364442
3974.0,0.6171875,0.6818116426467782,352.6809020995861,352.6944519042736,440.6278442386538,0.10991453379392624,142.9426500015259
3975.0,0.6171875,0.6818118095397807,352.68055725094746,352.6941375732131,440.62191772507504,0.10992420092225075,142.93405468940736
3976.0,0.6171875,0.6818119764327832,352.6802124023088,352.6938232421526,440.6159912114963,0.10993386805057526,142.92545937728883
3977.0,0.6171875,0.6818121433257858,352.6798675536702,352.69350891109207,440.61006469791755,0.10994353517889977,142.9168640651703
3978.0,0.6171875,0.6818123102187883,352.67952270503156,352.69319458003156,440.6041381843388,0.10995320230722427,142.90826875305177
3979.0,0.6171875,0.6818124771117908,352.6791778563929,352.69288024897105,440.59821167076007,0.10996286943554878,142.8996734409332
3980.0,0.6171875,0.6818126440047934,352.6788330077543,352.69256591791054,440.5922851571813,0.10997253656387329,142.89107812881468
3981.0,0.6171875,0.6818128049373655,352.67848205566406,352.692242431629,440.5862670899369,0.10998236387968063,142.88234843730928
3982.0,0.6171875,0.6818129658699092,352.6781311035156,352.6919189452892,440.58024902362376,0.10999219119548798,142.87361874961854
3983.0,0.6171875,0.681813126802453,352.6777801513672,352.69159545894945,440.57423095731065,0.11000201851129532,142.86488906192778
3984.0,0.6171875,0.6818132877349967,352.67742919921875,352.6912719726097,440.56821289099753,0.11001184582710266,142.85615937423705
3985.0,0.6171875,0.6818134486675405,352.6770782470703,352.6909484862699,440.5621948246844,0.11002167314291,142.84742968654632
3986.0,0.6171875,0.6818136096000842,352.6767272949219,352.69062499993015,440.5561767583713,0.11003150045871735,142.8386999988556
3987.0,0.6171875,0.6818137705326279,352.67637634277344,352.6903015135904,440.5501586920582,0.11004132777452469,142.82997031116486
3988.0,0.6171875,0.6818139314651717,352.676025390625,352.6899780272506,440.54414062574506,0.11005115509033203,142.82124062347413
3989.0,0.6171875,0.6818140923977154,352.67567443847656,352.68965454091085,440.53812255943194,0.11006098240613937,142.8125109357834
3990.0,0.6171875,0.6818142533302591,352.6753234863281,352.6893310545711,440.5321044931188,0.11007080972194672,142.80378124809266
3991.0,0.6171875,0.6818144261837062,352.67496948241023,352.6890045166074,440.5259979246184,0.11008079797011305,142.79491874980926
3992.0,0.6171875,0.6818145990371818,352.67461547849234,352.68867797852727,440.51989135704935,0.11009078621827939,142.78605624961853
3993.0,0.6171875,0.6818147718906573,352.67426147457445,352.68835144044715,440.51378478948027,0.11010077446644573,142.7771937494278
3994.0,0.6171875,0.6818149447441328,352.67390747065656,352.68802490236703,440.5076782219112,0.11011076271461206,142.76833124923706
3995.0,0.6171875,0.6818151175976084,352.67355346673867,352.6876983642869,440.5015716543421,0.1101207509627784,142.75946874904633
3996.0,0.6171875,0.6818152904510839,352.6731994628208,352.6873718262068,440.49546508677304,0.11013073921094474,142.7506062488556
3997.0,0.6171875,0.6818154633045594,352.6728454589029,352.6870452881267,440.48935851920396,0.11014072745911108,142.74174374866485
3998.0,0.6171875,0.681815636158035,352.672491454985,352.68671875004657,440.4832519516349,0.11015071570727741,142.73288124847411
3999.0,0.6171875,0.6818158090115105,352.6721374510671,352.68639221196645,440.4771453840658,0.11016070395544375,142.72401874828338
4000.0,0.6171875,0.681815981864986,352.6717834471492,352.68606567388633,440.47103881649673,0.11017069220361009,142.71515624809265
4001.0,0.6171875,0.6818161547184047,352.6714202880976,352.68572998046875,440.4648406980559,0.11018084585703036,142.70615781211853
4002.0,0.6171875,0.6818163275718803,352.67105712892953,352.6853942871094,440.45864257775247,0.11019099950863165,142.69715937423706
4003.0,0.6171875,0.6818165004253558,352.6706939697615,352.68505859375,440.452444457449,0.11020115316023293,142.6881609363556
4004.0,0.6171875,0.6818166732788313,352.67033081059344,352.6847229003906,440.44624633714557,0.11021130681183422,142.6791624984741
4005.0,0.6171875,0.6818168461323069,352.6699676514254,352.68438720703125,440.4400482168421,0.1102214604634355,142.67016406059264
4006.0,0.6171875,0.6818170189857824,352.66960449225735,352.6840515136719,440.43385009653866,0.11023161411503679,142.6611656227112
4007.0,0.6171875,0.6818171918392579,352.6692413330893,352.6837158203125,440.4276519762352,0.11024176776663808,142.65216718482972
4008.0,0.6171875,0.6818173646927335,352.66887817392126,352.6833801269531,440.42145385593176,0.11025192141823936,142.64316874694825
4009.0,0.6171875,0.681817537546209,352.6685150147532,352.68304443359375,440.4152557356283,0.11026207506984065,142.63417030906677
4010.0,0.6171875,0.6818177103996845,352.66815185558517,352.6827087402344,440.40905761532485,0.11027222872144193,142.6251718711853
4011.0,0.6171875,0.6818178832531032,352.66778564453125,352.6823669433652,440.40276489267126,0.1102825477719307,142.61603750038148
4012.0,0.6171875,0.6818180561065788,352.66741943359375,352.682025146496,440.396472168155,0.11029286682605743,142.60690312576293
4013.0,0.6171875,0.6818182289600543,352.66705322265625,352.68168334962684,440.3901794436388,0.11030318588018417,142.5977687511444
4014.0,0.6171875,0.6818184018135298,352.66668701171875,352.68134155275766,440.38388671912253,0.11031350493431091,142.58863437652587
4015.0,0.6171875,0.6818185746670054,352.66632080078125,352.6809997558885,440.3775939946063,0.11032382398843765,142.57950000190735
4016.0,0.6171875,0.6818187475204809,352.66595458984375,352.6806579590193,440.37130127009004,0.11033414304256439,142.57036562728882
4017.0,0.6171875,0.6818189203739564,352.66558837890625,352.6803161621501,440.3650085455738,0.11034446209669113,142.5612312526703
4018.0,0.6171875,0.681819093227432,352.66522216796875,352.67997436528094,440.35871582105756,0.11035478115081787,142.55209687805177
4019.0,0.6171875,0.6818192660809075,352.66485595703125,352.67963256841176,440.3524230965413,0.11036510020494461,142.54296250343322
4020.0,0.6171875,0.681819438934383,352.66448974609375,352.6792907715426,440.3461303720251,0.11037541925907135,142.5338281288147
4021.0,0.6171875,0.6818196177482605,352.66411743164645,352.67894592284574,440.33974609384313,0.1103859081867995,142.5245546875
4022.0,0.6171875,0.6818197965621948,352.66374511719914,352.6786010742071,440.3333618165925,0.11039639711452764,142.51528125
4023.0,0.6171875,0.6818199753761292,352.66337280275184,352.6782562255685,440.3269775393419,0.11040688604225579,142.5060078125
4024.0,0.6171875,0.6818201541900635,352.66300048830453,352.67791137692984,440.3205932620913,0.11041737496998394,142.496734375
4025.0,0.6171875,0.6818203330039978,352.66262817385723,352.6775665282912,440.31420898484066,0.11042786389771209,142.4874609375
4026.0,0.6171875,0.6818205118179321,352.6622558594099,352.6772216796526,440.30782470759004,0.11043835282544023,142.4781875
4027.0,0.6171875,0.6818206906318665,352.6618835449626,352.67687683101394,440.3014404303394,0.11044884175316838,142.4689140625
4028.0,0.6171875,0.6818208694458008,352.6615112305153,352.6765319823753,440.2950561530888,0.11045933068089653,142.459640625
4029.0,0.6171875,0.6818210482597351,352.661138916068,352.6761871337367,440.2886718758382,0.11046981960862468,142.4503671875
4030.0,0.6171875,0.6818212270736694,352.6607666016207,352.67584228509804,440.2822875985876,0.11048030853635282,142.44109375
4031.0,0.6171875,0.6818214058876038,352.66039123534574,352.6754913330078,440.27581176767126,0.11049096807801106,142.43168437480927
4032.0,0.6171875,0.6818215847015381,352.660015869129,352.6751403808594,440.26933593768626,0.11050162762330729,142.42227499961854
4033.0,0.6171875,0.6818217635154724,352.6596405029122,352.67478942871094,440.2628601077013,0.1105122871686035,142.4128656244278
4034.0,0.6171875,0.6818219423294067,352.65926513669547,352.6744384765625,440.2563842777163,0.11052294671389973,142.40345624923705
4035.0,0.6171875,0.6818221211433411,352.6588897704787,352.67408752441406,440.2499084477313,0.11053360625919595,142.39404687404632
4036.0,0.6171875,0.6818222999572754,352.65851440426195,352.6737365722656,440.2434326177463,0.11054426580449217,142.3846374988556
4037.0,0.6171875,0.6818224787712097,352.6581390380452,352.6733856201172,440.2369567877613,0.11055492534978839,142.37522812366487
4038.0,0.6171875,0.681822657585144,352.65776367182843,352.67303466796875,440.2304809577763,0.11056558489508461,142.3658187484741
4039.0,0.6171875,0.6818228363990784,352.6573883056117,352.6726837158203,440.2240051277913,0.11057624444038083,142.35640937328338
4040.0,0.6171875,0.6818230152130127,352.6570129393949,352.6723327636719,440.2175292978063,0.11058690398567705,142.34699999809266
4041.0,0.6171875,0.6818231999874058,352.6566284179571,352.6719726562442,440.21096191415563,0.11059773787837912,142.33744999980925
4042.0,0.6171875,0.6818233847617989,352.6562438964611,352.6716125488165,440.20439453143626,0.11060857176744321,142.32789999961852
4043.0,0.6171875,0.681823569536192,352.6558593749651,352.6712524413888,440.1978271487169,0.1106194056565073,142.3183499994278
4044.0,0.6171875,0.6818237543105852,352.65547485346906,352.6708923339611,440.19125976599753,0.11063023954557138,142.30879999923707
4045.0,0.6171875,0.6818239390849783,352.65509033197304,352.6705322265334,440.18469238327816,0.11064107343463547,142.29924999904634
4046.0,0.6171875,0.6818241238593714,352.654705810477,352.6701721191057,440.1781250005588,0.11065190732369956,142.28969999885558
4047.0,0.6171875,0.6818243086337645,352.654321288981,352.669812011678,440.1715576178394,0.11066274121276365,142.28014999866485
4048.0,0.6171875,0.6818244934081577,352.653936767485,352.6694519042503,440.16499023512006,0.11067357510182774,142.27059999847413
4049.0,0.6171875,0.6818246781825508,352.653552245989,352.6690917968226,440.1584228524007,0.11068440899089182,142.2610499982834
4050.0,0.6171875,0.6818248629569439,352.65316772449296,352.6687316893949,440.1518554696813,0.11069524287995591,142.25149999809264
4051.0,0.6171875,0.6818250536918669,352.652780151373,352.6683685302851,440.14519042987376,0.11070625185948302,142.24180937480926
4052.0,0.6171875,0.681825244426733,352.65239257813664,352.66800537111703,440.13852539099753,0.11071726083719113,142.23211874961854
4053.0,0.6171875,0.6818254351615991,352.6520050049003,352.667642211949,440.1318603521213,0.11072826981489925,142.2224281244278
4054.0,0.6171875,0.6818256258964652,352.6516174316639,352.66727905278094,440.12519531324506,0.11073927879260737,142.21273749923705
4055.0,0.6171875,0.6818258166313313,352.65122985842754,352.6669158936129,440.1185302743688,0.11075028777031548,142.20304687404632
4056.0,0.6171875,0.6818260073661975,352.6508422851912,352.66655273444485,440.1118652354926,0.1107612967480236,142.1933562488556
4057.0,0.6171875,0.6818261981010636,352.6504547119548,352.6661895752768,440.10520019661635,0.11077230572573171,142.18366562366487
4058.0,0.6171875,0.6818263888359297,352.65006713871844,352.66582641610876,440.0985351577401,0.11078331470343983,142.1739749984741
4059.0,0.6171875,0.6818265795707958,352.6496795654821,352.6654632569407,440.0918701188639,0.11079432368114794,142.16428437328338
4060.0,0.6171875,0.681826770305662,352.6492919922457,352.66510009777267,440.08520507998765,0.11080533265885606,142.15459374809265
4061.0,0.6171875,0.6818269550800267,352.6489013671817,352.6647308349493,440.0784484865144,0.11081652045231749,142.14476093769073
4062.0,0.6171875,0.6818271398544198,352.64851074217586,352.66436157224234,440.0716918949038,0.11082770824395993,142.13492812538146
4063.0,0.6171875,0.6818273246288129,352.64812011717004,352.6639923095354,440.06493530329317,0.11083889603560237,142.1250953130722
4064.0,0.6171875,0.681827509403206,352.6477294921642,352.66362304682843,440.05817871168256,0.11085008382724482,142.11526250076295
4065.0,0.6171875,0.6818276941775991,352.6473388671584,352.6632537841215,440.05142212007195,0.11086127161888726,142.10542968845368
4066.0,0.6171875,0.6818278789519923,352.6469482421526,352.6628845214145,440.04466552846134,0.1108724594105297,142.0955968761444
4067.0,0.6171875,0.6818280637263854,352.64655761714675,352.6625152587076,440.0379089368507,0.11088364720217214,142.08576406383514
4068.0,0.6171875,0.6818282485007785,352.64616699214093,352.6621459960006,440.0311523452401,0.11089483499381458,142.07593125152587
4069.0,0.6171875,0.6818284332751716,352.6457763671351,352.66177673329366,440.0243957536295,0.11090602278545703,142.0660984392166
4070.0,0.6171875,0.6818286180495647,352.6453857421293,352.6614074705867,440.0176391620189,0.11091721057709947,142.05626562690736
4071.0,0.6171875,0.6818288147449465,352.6449859619024,352.6610351562558,440.0107849119231,0.1109285794200332,142.04629062461854
4072.0,0.6171875,0.6818290114402714,352.64458618161734,352.6606628418085,440.00393066368997,0.11093994826114795,142.03631562423706
4073.0,0.6171875,0.6818292081355963,352.64418640133226,352.6602905273612,439.99707641545683,0.11095131710226269,142.0263406238556
4074.0,0.6171875,0.6818294048309212,352.6437866210472,352.6599182129139,439.9902221672237,0.11096268594337744,142.01636562347412
4075.0,0.6171875,0.6818296015262462,352.6433868407621,352.6595458984666,439.98336791899055,0.11097405478449218,142.00639062309264
4076.0,0.6171875,0.6818297982215711,352.642987060477,352.6591735840193,439.9765136707574,0.11098542362560693,141.99641562271117
4077.0,0.6171875,0.681829994916896,352.64258728019195,352.658801269572,439.9696594225243,0.11099679246672167,141.98644062232972
4078.0,0.6171875,0.6818301916122209,352.64218749990687,352.6584289551247,439.96280517429113,0.11100816130783642,141.97646562194825
4079.0,0.6171875,0.6818303883075458,352.6417877196218,352.6580566406774,439.955950926058,0.11101953014895116,141.96649062156678
4080.0,0.6171875,0.6818305850028707,352.6413879393367,352.6576843262301,439.94909667782485,0.11103089899006591,141.9565156211853
4081.0,0.6171875,0.6818307816982241,352.6409851074277,352.6573028564453,439.94215087872,0.11104245036858629,141.94639531230928
4082.0,0.6171875,0.681830978393549,352.64058227540227,352.65692138671875,439.93520507775247,0.11105400174892566,141.93627499961852
4083.0,0.6171875,0.6818311750888739,352.64017944337684,352.6565399169922,439.92825927678496,0.11106555312926503,141.9261546869278
4084.0,0.6171875,0.6818313717841988,352.6397766113514,352.6561584472656,439.92131347581744,0.1110771045096044,141.91603437423706
4085.0,0.6171875,0.6818315684795238,352.639373779326,352.65577697753906,439.9143676748499,0.11108865588994377,141.90591406154633
4086.0,0.6171875,0.6818317651748487,352.63897094730055,352.6553955078125,439.9074218738824,0.11110020727028314,141.8957937488556
4087.0,0.6171875,0.6818319618701736,352.6385681152751,352.65501403808594,439.9004760729149,0.1111117586506225,141.88567343616486
4088.0,0.6171875,0.6818321585654985,352.6381652832497,352.6546325683594,439.8935302719474,0.11112331003096187,141.87555312347413
4089.0,0.6171875,0.6818323552608234,352.63776245122426,352.6542510986328,439.88658447097987,0.11113486141130124,141.86543281078337
4090.0,0.6171875,0.6818325519561483,352.63735961919883,352.65386962890625,439.87963867001235,0.11114641279164061,141.85531249809264
4091.0,0.6171875,0.6818327486515017,352.6369506836054,352.65348510741023,439.8725952147506,0.1111581489440141,141.84504843711852
4092.0,0.6171875,0.6818329453468266,352.63654174807016,352.6531005859142,439.86555175762624,0.11116988509820658,141.83478437423707
4093.0,0.6171875,0.6818331420421515,352.6361328125349,352.6527160644182,439.85850830050185,0.11118162125239905,141.8245203113556
4094.0,0.6171875,0.6818333387374764,352.6357238769997,352.6523315429222,439.85146484337747,0.11119335740659153,141.81425624847412
4095.0,0.6171875,0.6818335354328013,352.63531494146446,352.65194702142617,439.8444213862531,0.11120509356078401,141.80399218559265
4096.0,0.6171875,0.6818337321281263,352.6349060059292,352.65156249993015,439.8373779291287,0.11121682971497648,141.79372812271117
4097.0,0.6171875,0.6818339288234512,352.634497070394,352.65117797843413,439.8303344720043,0.11122856586916896,141.78346405982973
4098.0,0.6171875,0.6818341255187761,352.63408813485876,352.6507934569381,439.82329101487994,0.11124030202336144,141.77319999694825
4099.0,0.6171875,0.681834322214101,352.6336791993235,352.6504089354421,439.81624755775556,0.11125203817755391,141.76293593406677
4100.0,0.6171875,0.6818345189094259,352.6332702637883,352.6500244139461,439.8092041006312,0.11126377433174639,141.7526718711853
4101.0,0.6171875,0.6818347215652523,352.6328582763672,352.6496337890567,439.80206298828125,0.11127569898962975,141.74226249980927
4102.0,0.6171875,0.6818349242210502,352.6324462890625,352.64924316405086,439.794921875,0.11128762364387512,141.73185312461854
4103.0,0.6171875,0.6818351268768481,352.6320343017578,352.64885253904504,439.78778076171875,0.1112995482981205,141.7214437494278
4104.0,0.6171875,0.681835329532646,352.6316223144531,352.6484619140392,439.7806396484375,0.11131147295236588,141.71103437423707
4105.0,0.6171875,0.681835532188444,352.63121032714844,352.6480712890334,439.77349853515625,0.11132339760661125,141.7006249990463
4106.0,0.6171875,0.6818357348442419,352.63079833984375,352.6476806640276,439.766357421875,0.11133532226085663,141.69021562385558
4107.0,0.6171875,0.6818359375000398,352.63038635253906,352.64729003902175,439.75921630859375,0.111347246915102,141.67980624866485
4108.0,0.6171875,0.6818361401558377,352.6299743652344,352.64689941401593,439.7520751953125,0.11135917156934738,141.6693968734741
4109.0,0.6171875,0.6818363428116356,352.6295623779297,352.6465087890101,439.74493408203125,0.11137109622359276,141.65898749828338
4110.0,0.6171875,0.6818365454674336,352.629150390625,352.6461181640043,439.73779296875,0.11138302087783813,141.64857812309265
4111.0,0.6171875,0.6818367481231746,352.6287322998105,352.64572448731633,439.7305572507903,0.11139513552188873,141.63802031230927
4112.0,0.6171875,0.6818369507789726,352.628314208996,352.64533081057016,439.7233215328306,0.11140725016593933,141.62746249961853
4113.0,0.6171875,0.6818371534347705,352.6278961181815,352.644937133824,439.7160858148709,0.11141936480998993,141.6169046869278
4114.0,0.6171875,0.6818373560905684,352.62747802736703,352.6445434570778,439.7088500969112,0.11143147945404053,141.60634687423706
4115.0,0.6171875,0.6818375587463663,352.62705993655254,352.64414978033165,439.7016143789515,0.11144359409809113,141.59578906154633
4116.0,0.6171875,0.6818377614021642,352.62664184573805,352.6437561035855,439.6943786609918,0.11145570874214172,141.5852312488556
4117.0,0.6171875,0.6818379640579622,352.62622375492356,352.6433624268393,439.6871429430321,0.11146782338619232,141.57467343616486
4118.0,0.6171875,0.6818381667137601,352.62580566410907,352.64296875009313,439.6799072250724,0.11147993803024292,141.56411562347412
4119.0,0.6171875,0.681838369369558,352.6253875732946,352.64257507334696,439.6726715071127,0.11149205267429352,141.5535578107834
4120.0,0.6171875,0.6818385720253559,352.6249694824801,352.6421813966008,439.665435789153,0.11150416731834412,141.54299999809265
4121.0,0.6171875,0.6818387806415558,352.62454833983793,352.6417816161993,439.65810241689906,0.11151647344195226,141.53229374980927
4122.0,0.6171875,0.6818389892578125,352.624127197254,352.6413818359142,439.6507690427825,0.1115287795655604,141.52158749961853
4123.0,0.6171875,0.6818391978740692,352.62370605467004,352.64098205562914,439.6434356686659,0.11154108568916854,141.5108812494278
4124.0,0.6171875,0.6818394064903259,352.6232849120861,352.64058227534406,439.63610229454935,0.11155339181277668,141.50017499923706
4125.0,0.6171875,0.6818396151065826,352.62286376950215,352.640182495059,439.6287689204328,0.11156569793638482,141.48946874904632
4126.0,0.6171875,0.6818398237228394,352.6224426269182,352.6397827147739,439.6214355463162,0.11157800405999296,141.4787624988556
4127.0,0.6171875,0.6818400323390961,352.62202148433425,352.6393829344888,439.61410217219964,0.1115903101836011,141.46805624866485
4128.0,0.6171875,0.6818402409553528,352.6216003417503,352.63898315420374,439.60676879808307,0.11160261630720925,141.45734999847411
4129.0,0.6171875,0.6818404495716095,352.62117919916636,352.63858337391866,439.5994354239665,0.11161492243081739,141.44664374828338
4130.0,0.6171875,0.6818406581878662,352.6207580565824,352.6381835936336,439.5921020498499,0.11162722855442553,141.43593749809264
4131.0,0.6171875,0.6818408668041229,352.6203308105469,352.6377777099551,439.5846710205078,0.11163973063230515,141.42508281230926
4132.0,0.6171875,0.6818410754203796,352.6199035644531,352.63737182616023,439.5772399902344,0.11165223270654678,141.41422812461852
4133.0,0.6171875,0.6818412840366364,352.6194763183594,352.63696594236535,439.56980895996094,0.11166473478078842,141.4033734369278
4134.0,0.6171875,0.6818414926528931,352.6190490722656,352.63656005857047,439.5623779296875,0.11167723685503006,141.39251874923707
4135.0,0.6171875,0.6818417012691498,352.6186218261719,352.6361541747756,439.55494689941406,0.1116897389292717,141.38166406154633
4136.0,0.6171875,0.6818419098854065,352.6181945800781,352.6357482909807,439.5475158691406,0.11170224100351334,141.3708093738556
4137.0,0.6171875,0.6818421185016632,352.6177673339844,352.6353424071858,439.5400848388672,0.11171474307775497,141.35995468616485
4138.0,0.6171875,0.6818423271179199,352.6173400878906,352.63493652339093,439.53265380859375,0.11172724515199661,141.34909999847412
4139.0,0.6171875,0.6818425357341766,352.6169128417969,352.63453063959605,439.5252227783203,0.11173974722623825,141.33824531078338
4140.0,0.6171875,0.6818427443504333,352.6164855957031,352.63412475580117,439.5177917480469,0.11175224930047989,141.32739062309264
4141.0,0.6171875,0.6818429529666901,352.61605224609957,352.63371582032414,439.51026306161657,0.11176494732535502,141.31638437461854
4142.0,0.6171875,0.6818431615829468,352.615618896496,352.6333068847889,439.50273437518626,0.11177764535023016,141.30537812423705
4143.0,0.6171875,0.6818433701992035,352.61518554689246,352.6328979492537,439.49520568875596,0.1117903433751053,141.2943718738556
4144.0,0.6171875,0.6818435788154602,352.6147521972889,352.63248901371844,439.48767700232565,0.11180304139998043,141.2833656234741
4145.0,0.6171875,0.6818437874317169,352.61431884768535,352.6320800781832,439.48014831589535,0.11181573942485556,141.27235937309266
4146.0,0.6171875,0.6818439960479736,352.6138854980818,352.631671142648,439.47261962946504,0.1118284374497307,141.26135312271117
4147.0,0.6171875,0.6818442046642303,352.61345214847825,352.63126220711274,439.46509094303474,0.11184113547460584,141.25034687232971
4148.0,0.6171875,0.6818444132804871,352.6130187988747,352.6308532715775,439.45756225660443,0.11185383349948097,141.23934062194823
4149.0,0.6171875,0.6818446218967438,352.61258544927114,352.6304443360423,439.4500335701741,0.1118665315243561,141.22833437156677
4150.0,0.6171875,0.6818448305130005,352.6121520996676,352.63003540050704,439.4425048837438,0.11187922954923124,141.2173281211853
4151.0,0.6171875,0.681845045089716,352.61171569823637,352.6296203613165,439.4348785402253,0.1118921272454827,141.20617031288148
4152.0,0.6171875,0.6818452596664315,352.61127929686336,352.62920532224234,439.42725219763815,0.11190502494537213,141.19501250076294
4153.0,0.6171875,0.681845474243147,352.61084289549035,352.6287902831682,439.419625855051,0.11191792264526157,141.1838546886444
4154.0,0.6171875,0.6818456888198625,352.61040649411734,352.62837524409406,439.4119995124638,0.111930820345151,141.1726968765259
4155.0,0.6171875,0.681845903396578,352.60997009274433,352.6279602050199,439.40437316987664,0.11194371804504044,141.16153906440735
4156.0,0.6171875,0.6818461179732935,352.6095336913713,352.6275451659458,439.39674682728946,0.11195661574492988,141.1503812522888
4157.0,0.6171875,0.681846332550009,352.6090972899983,352.62713012687163,439.3891204847023,0.11196951344481931,141.1392234401703
4158.0,0.6171875,0.6818465471267245,352.6086608886253,352.6267150877975,439.3814941421151,0.11198241114470875,141.12806562805176
4159.0,0.6171875,0.68184676170344,352.6082244872523,352.62630004872335,439.37386779952794,0.11199530884459818,141.11690781593322
4160.0,0.6171875,0.6818469762801556,352.6077880858793,352.6258850096492,439.36624145694077,0.11200820654448762,141.1057500038147
4161.0,0.6171875,0.6818471968174009,352.6073455810547,352.6254638671817,439.35851440439,0.11202130615674832,141.09444062519074
4162.0,0.6171875,0.6818474173545894,352.6069030761719,352.62504272459773,439.3507873537019,0.11203440576719004,141.08313125038146
4163.0,0.6171875,0.6818476378917779,352.60646057128906,352.6246215820138,439.3430603030138,0.11204750537763175,141.0718218755722
4164.0,0.6171875,0.6818478584289664,352.60601806640625,352.62420043942984,439.33533325232565,0.11206060498807346,141.06051250076294
4165.0,0.6171875,0.681848078966155,352.60557556152344,352.6237792968459,439.32760620163754,0.11207370459851518,141.04920312595368
4166.0,0.6171875,0.6818482995033435,352.6051330566406,352.62335815426195,439.3198791509494,0.11208680420895689,141.0378937511444
4167.0,0.6171875,0.681848520040532,352.6046905517578,352.622937011678,439.3121521002613,0.1120999038193986,141.02658437633514
4168.0,0.6171875,0.6818487405777205,352.604248046875,352.62251586909406,439.3044250495732,0.11211300342984032,141.01527500152588
4169.0,0.6171875,0.681848961114909,352.6038055419922,352.6220947265101,439.29669799888507,0.11212610304028203,141.00396562671662
