time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4170.0,0.6171875,0.6818491816520975,352.6033630371094,352.62167358392617,439.28897094819695,0.11213920265072375,140.99265625190736
4171.0,0.6171875,0.6818494021892576,352.6029174804571,352.6212493896601,439.28114318847656,0.1121525064108937,140.98119218730926
4172.0,0.6171875,0.6818496227264461,352.60247192380484,352.6208251953358,439.2733154296875,0.11216581016742566,140.96972812461854
4173.0,0.6171875,0.6818498432636346,352.6020263671526,352.6204010010115,439.26548767089844,0.11217911392395763,140.9582640619278
4174.0,0.6171875,0.6818500638008231,352.6015808105003,352.6199768066872,439.2576599121094,0.1121924176804896,140.94679999923707
4175.0,0.6171875,0.6818502843380116,352.60113525384804,352.6195526123629,439.2498321533203,0.11220572143702157,140.93533593654632
4176.0,0.6171875,0.6818505048752002,352.6006896971958,352.6191284180386,439.24200439453125,0.11221902519355353,140.9238718738556
4177.0,0.6171875,0.6818507254123887,352.6002441405435,352.6187042237143,439.2341766357422,0.1122323289500855,140.91240781116485
4178.0,0.6171875,0.6818509459495772,352.59979858389124,352.61828002939,439.2263488769531,0.11224563270661747,140.90094374847413
4179.0,0.6171875,0.6818511664867657,352.599353027239,352.6178558350657,439.21852111816406,0.11225893646314944,140.88947968578339
4180.0,0.6171875,0.6818513870239542,352.5989074705867,352.6174316407414,439.210693359375,0.11227224021968141,140.87801562309267
4181.0,0.6171875,0.6818516075611143,352.59845581054105,352.61700439453125,439.2027679439634,0.1122857503596606,140.86639687538147
4182.0,0.6171875,0.6818518280983028,352.598004150379,352.6165771484375,439.1948425285518,0.1122992604978208,140.85477812576295
4183.0,0.6171875,0.6818520486354913,352.5975524902169,352.61614990234375,439.1869171131402,0.112312770635981,140.8431593761444
4184.0,0.6171875,0.6818522691726798,352.59710083005484,352.61572265625,439.17899169772863,0.1123262807741412,140.83154062652588
4185.0,0.6171875,0.6818524897098683,352.59664916989277,352.61529541015625,439.17106628231704,0.1123397909123014,140.81992187690736
4186.0,0.6171875,0.6818527102470568,352.5961975097307,352.6148681640625,439.16314086690545,0.1123533010504616,140.8083031272888
4187.0,0.6171875,0.6818529307842454,352.59574584956863,352.61444091796875,439.15521545149386,0.1123668111886218,140.7966843776703
4188.0,0.6171875,0.6818531513214339,352.59529418940656,352.614013671875,439.14729003608227,0.112380321326782,140.78506562805177
4189.0,0.6171875,0.6818533718586224,352.5948425292445,352.61358642578125,439.1393646206707,0.1123938314649422,140.77344687843322
4190.0,0.6171875,0.6818535923958109,352.5943908690824,352.6131591796875,439.1314392052591,0.1124073416031024,140.7618281288147
4191.0,0.6171875,0.6818538188934298,352.5939361572382,352.61272583008395,439.1234130859375,0.11242106109875749,140.75005312538147
4192.0,0.6171875,0.6818540453910771,352.5934814453358,352.6122924804804,439.1153869628906,0.11243478059805057,140.73827812576295
4193.0,0.6171875,0.6818542718887244,352.59302673343336,352.61185913087684,439.10736083984375,0.11244850009734364,140.72650312614442
4194.0,0.6171875,0.6818544983863717,352.59257202153094,352.6114257812733,439.0993347167969,0.11246221959663671,140.71472812652587
4195.0,0.6171875,0.681854724884019,352.5921173096285,352.61099243166973,439.09130859375,0.11247593909592979,140.70295312690735
4196.0,0.6171875,0.6818549513816663,352.5916625977261,352.6105590820662,439.0832824707031,0.11248965859522286,140.69117812728882
4197.0,0.6171875,0.6818551778793136,352.5912078858237,352.6101257324626,439.07525634765625,0.11250337809451594,140.6794031276703
4198.0,0.6171875,0.6818554043769609,352.59075317392126,352.60969238285907,439.0672302246094,0.11251709759380901,140.66762812805175
4199.0,0.6171875,0.6818556308746082,352.59029846201884,352.6092590332555,439.0592041015625,0.11253081709310209,140.65585312843322
4200.0,0.6171875,0.6818558573722555,352.5898437501164,352.60882568365196,439.0511779785156,0.11254453659239516,140.6440781288147
4201.0,0.6171875,0.6818560838699312,352.58938293455867,352.60838928222074,439.0430480958894,0.11255846619587828,140.63214687538147
4202.0,0.6171875,0.6818563103675785,352.58892211911734,352.60795288084773,439.03491821326315,0.11257239580118039,140.62021562576294
4203.0,0.6171875,0.6818565368652258,352.588461303676,352.6075164794747,439.0267883306369,0.1125863254064825,140.6082843761444
4204.0,0.6171875,0.6818567633628732,352.5880004882347,352.6070800781017,439.0186584480107,0.11260025501178461,140.59635312652588
4205.0,0.6171875,0.6818569898605205,352.58753967279335,352.6066436767287,439.01052856538445,0.11261418461708672,140.58442187690736
4206.0,0.6171875,0.6818572163581678,352.587078857352,352.6062072753557,439.0023986827582,0.11262811422238883,140.57249062728883
4207.0,0.6171875,0.6818574428558151,352.5866180419107,352.6057708739827,438.994268800132,0.11264204382769094,140.5605593776703
4208.0,0.6171875,0.6818576693534624,352.58615722646937,352.6053344726097,438.98613891750574,0.11265597343299305,140.54862812805175
4209.0,0.6171875,0.6818578958511097,352.58569641102804,352.6048980712367,438.9780090348795,0.11266990303829516,140.53669687843322
4210.0,0.6171875,0.681858122348757,352.5852355955867,352.60446166986367,438.96987915225327,0.11268383264359727,140.5247656288147
4211.0,0.6171875,0.6818583548069057,352.58477172852145,352.60401916503906,438.96165161114186,0.1126979760829272,140.51267500019074
4212.0,0.6171875,0.681858587265026,352.58430786133977,352.60357666015625,438.9534240718931,0.11271211952043814,140.50058437538146
4213.0,0.6171875,0.6818588197231463,352.5838439941581,352.60313415527344,438.94519653264433,0.11272626295794907,140.48849375057222
4214.0,0.6171875,0.6818590521812666,352.5833801269764,352.6026916503906,438.93696899339557,0.11274040639546001,140.47640312576294
4215.0,0.6171875,0.6818592846393869,352.58291625979473,352.6022491455078,438.9287414541468,0.11275454983297095,140.46431250095367
4216.0,0.6171875,0.6818595170975073,352.58245239261305,352.601806640625,438.92051391489804,0.11276869327048189,140.45222187614442
4217.0,0.6171875,0.6818597495556276,352.58198852543137,352.6013641357422,438.9122863756493,0.11278283670799283,140.44013125133515
4218.0,0.6171875,0.6818599820137479,352.5815246582497,352.6009216308594,438.9040588364005,0.11279698014550377,140.42804062652587
4219.0,0.6171875,0.6818602144718682,352.581060791068,352.60047912597656,438.89583129715174,0.1128111235830147,140.41595000171662
4220.0,0.6171875,0.6818604469299885,352.58059692388633,352.60003662109375,438.887603757903,0.11282526702052564,140.40385937690735
4221.0,0.6171875,0.681860679388052,352.58012695313664,352.5995910644415,438.8792724609375,0.11283962652123591,140.391609375
4222.0,0.6171875,0.6818609118461723,352.57965698244516,352.5991455077892,438.8709411621094,0.11285398602558416,140.379359375
4223.0,0.6171875,0.6818611443042926,352.5791870117537,352.59869995113695,438.86260986328125,0.11286834552993241,140.367109375
4224.0,0.6171875,0.6818613767624129,352.5787170410622,352.5982543944847,438.8542785644531,0.11288270503428066,140.354859375
4225.0,0.6171875,0.6818616092205332,352.5782470703707,352.5978088378324,438.845947265625,0.11289706453862891,140.342609375
4226.0,0.6171875,0.6818618416786535,352.5777770996792,352.59736328118015,438.8376159667969,0.11291142404297716,140.330359375
4227.0,0.6171875,0.6818620741367738,352.57730712898774,352.5969177245279,438.82928466796875,0.11292578354732541,140.318109375
4228.0,0.6171875,0.6818623065948941,352.57683715829626,352.5964721678756,438.8209533691406,0.11294014305167366,140.305859375
4229.0,0.6171875,0.6818625390530144,352.5763671876048,352.59602661122335,438.8126220703125,0.11295450255602191,140.293609375
4230.0,0.6171875,0.6818627715111347,352.5758972169133,352.5955810545711,438.8042907714844,0.11296886206037016,140.281359375
4231.0,0.6171875,0.681863009929657,352.57542419433594,352.5951324462949,438.79585876502097,0.11298343986254622,140.26894999980925
4232.0,0.6171875,0.6818632483482361,352.574951171875,352.59468383790227,438.78742675855756,0.11299801766836026,140.25654062461854
4233.0,0.6171875,0.6818634867668152,352.57447814941406,352.59423522950965,438.77899475209415,0.1130125954741743,140.2441312494278
4234.0,0.6171875,0.6818637251853943,352.5740051269531,352.59378662111703,438.77056274563074,0.11302717327998835,140.23172187423705
4235.0,0.6171875,0.6818639636039734,352.5735321044922,352.5933380127244,438.76213073916733,0.11304175108580239,140.21931249904634
4236.0,0.6171875,0.6818642020225525,352.57305908203125,352.5928894043318,438.7536987327039,0.11305632889161643,140.2069031238556
4237.0,0.6171875,0.6818644404411316,352.5725860595703,352.5924407959392,438.7452667262405,0.11307090669743047,140.19449374866485
4238.0,0.6171875,0.6818646788597107,352.5721130371094,352.59199218754657,438.7368347197771,0.11308548450324452,140.1820843734741
4239.0,0.6171875,0.6818649172782898,352.57164001464844,352.59154357915395,438.7284027133137,0.11310006230905856,140.1696749982834
4240.0,0.6171875,0.6818651556968689,352.5711669921875,352.59109497076133,438.7199707068503,0.1131146401148726,140.15726562309266
4241.0,0.6171875,0.681865394115448,352.57068786621676,352.5906402588007,438.7114349361509,0.1131294384595094,140.14469375038146
4242.0,0.6171875,0.6818656325340271,352.570208740246,352.5901855468983,438.7028991691768,0.11314423680232721,140.13212187576295
4243.0,0.6171875,0.6818658709526062,352.5697296142753,352.58973083499586,438.6943634022027,0.11315903514514503,140.1195500011444
4244.0,0.6171875,0.6818661093711853,352.56925048830453,352.58927612309344,438.68582763522863,0.11317383348796284,140.1069781265259
4245.0,0.6171875,0.6818663477897644,352.5687713623338,352.588821411191,438.67729186825454,0.11318863183078065,140.09440625190734
4246.0,0.6171875,0.6818665862083435,352.56829223636305,352.5883666992886,438.66875610128045,0.11320343017359846,140.08183437728883
4247.0,0.6171875,0.6818668246269226,352.5678131103923,352.5879119873862,438.66022033430636,0.11321822851641627,140.06926250267028
4248.0,0.6171875,0.6818670630455017,352.56733398442157,352.58745727548376,438.65168456733227,0.11323302685923409,140.05669062805177
4249.0,0.6171875,0.6818673014640808,352.5668548584508,352.58700256358134,438.6431488003582,0.1132478252020519,140.04411875343322
4250.0,0.6171875,0.6818675398826599,352.5663757324801,352.5865478516789,438.6346130333841,0.11326262354486971,140.0315468788147
4251.0,0.6171875,0.6818677902221566,352.56585693359375,352.58608093261137,438.6254516597837,0.113278578966856,140.01822812461853
4252.0,0.6171875,0.6818680405616533,352.5653381347656,352.58561401366023,438.61629028245807,0.11329453438520432,140.00490937423706
4253.0,0.6171875,0.68186829090115,352.5648193359375,352.5851470947091,438.6071289051324,0.11331048980355263,139.9915906238556
4254.0,0.6171875,0.6818685412406467,352.5643005371094,352.58468017575797,438.59796752780676,0.11332644522190094,139.9782718734741
4255.0,0.6171875,0.6818687915801434,352.56378173828125,352.58421325680683,438.5888061504811,0.11334240064024925,139.96495312309264
4256.0,0.6171875,0.68186904191964,352.5632629394531,352.5837463378557,438.57964477315545,0.11335835605859756,139.95163437271117
4257.0,0.6171875,0.6818692922591367,352.562744140625,352.58327941890457,438.5704833958298,0.11337431147694588,139.93831562232972
4258.0,0.6171875,0.6818695425986334,352.5622253417969,352.58281249995343,438.56132201850414,0.11339026689529419,139.92499687194825
4259.0,0.6171875,0.6818697929381301,352.56170654296875,352.5823455810023,438.5521606411785,0.1134062223136425,139.91167812156678
4260.0,0.6171875,0.6818700432776268,352.5611877441406,352.58187866205117,438.54299926385283,0.11342217773199081,139.8983593711853
4261.0,0.6171875,0.681870311498642,352.56064147950383,352.58139953613863,438.5334503175691,0.11343888640476507,139.88452499961852
4262.0,0.6171875,0.6818705797195435,352.56009521486703,352.5809204101679,438.52390136756003,0.11345559507753933,139.87069062423706
4263.0,0.6171875,0.681870847940445,352.55954895023024,352.58044128419715,438.514352417551,0.11347230375031359,139.8568562488556
4264.0,0.6171875,0.6818711161613464,352.55900268559344,352.5799621582264,438.50480346754193,0.11348901242308784,139.84302187347413
4265.0,0.6171875,0.6818713843822479,352.55845642095665,352.57948303225567,438.4952545175329,0.1135057210958621,139.82918749809267
4266.0,0.6171875,0.6818716526031494,352.55791015631985,352.5790039062849,438.48570556752384,0.11352242976863636,139.81535312271117
4267.0,0.6171875,0.6818719208240509,352.55736389168305,352.5785247803142,438.4761566175148,0.11353913844141061,139.8015187473297
4268.0,0.6171875,0.6818721890449524,352.55681762704626,352.57804565434344,438.46660766750574,0.11355584711418487,139.78768437194825
4269.0,0.6171875,0.6818724572658539,352.55627136240946,352.5775665283727,438.4570587174967,0.11357255578695913,139.77384999656678
4270.0,0.6171875,0.6818727254867554,352.55572509777267,352.57708740240196,438.44750976748765,0.11358926445973339,139.7600156211853
4271.0,0.6171875,0.6818729937076569,352.55517578125,352.57659912109375,438.43779296893626,0.11360633298681933,139.74590937519073
4272.0,0.6171875,0.6818732619285583,352.55462646484375,352.57611083984375,438.42807617224753,0.11362340152118122,139.73180312538148
4273.0,0.6171875,0.6818735301494598,352.5540771484375,352.57562255859375,438.4183593755588,0.11364047005554312,139.71769687557222
4274.0,0.6171875,0.6818737983703613,352.55352783203125,352.57513427734375,438.40864257887006,0.11365753858990502,139.70359062576293
4275.0,0.6171875,0.6818740665912628,352.552978515625,352.57464599609375,438.3989257821813,0.11367460712426691,139.68948437595367
4276.0,0.6171875,0.6818743348121643,352.55242919921875,352.57415771484375,438.3892089854926,0.11369167565862881,139.6753781261444
4277.0,0.6171875,0.6818746030330658,352.5518798828125,352.57366943359375,438.37949218880385,0.11370874419299071,139.66127187633515
4278.0,0.6171875,0.6818748712539673,352.55133056640625,352.57318115234375,438.3697753921151,0.1137258127273526,139.6471656265259
4279.0,0.6171875,0.6818751394748688,352.55078125,352.57269287109375,438.3600585954264,0.1137428812617145,139.6330593767166
4280.0,0.6171875,0.6818754076957703,352.55023193359375,352.57220458984375,438.35034179873765,0.1137599497960764,139.61895312690734
4281.0,0.6171875,0.6818756818771305,352.5496765136486,352.5717071533436,438.3404571535066,0.11377737894690654,139.604578125
4282.0,0.6171875,0.6818759560584908,352.54912109370343,352.57120971684344,438.33057251013815,0.11379480809046072,139.590203125
4283.0,0.6171875,0.6818762302398511,352.5485656737583,352.5707122803433,438.32068786676973,0.1138122372340149,139.575828125
4284.0,0.6171875,0.6818765044212114,352.5480102538131,352.57021484384313,438.3108032234013,0.11382966637756908,139.561453125
4285.0,0.6171875,0.6818767786025717,352.54745483386796,352.569717407343,438.3009185800329,0.11384709552112326,139.547078125
4286.0,0.6171875,0.681877052783932,352.5468994139228,352.5692199708428,438.29103393666446,0.11386452466467745,139.532703125
4287.0,0.6171875,0.6818773269652922,352.54634399397764,352.56872253434267,438.28114929329604,0.11388195380823163,139.518328125
4288.0,0.6171875,0.6818776011466525,352.5457885740325,352.5682250978425,438.2712646499276,0.11389938295178581,139.503953125
4289.0,0.6171875,0.6818778753280128,352.5452331540873,352.56772766134236,438.2613800065592,0.11391681209533999,139.489578125
4290.0,0.6171875,0.6818781495093731,352.54467773414217,352.5672302248422,438.25149536319077,0.11393424123889417,139.475203125
4291.0,0.6171875,0.681878429651249,352.54411621094914,352.5667266845703,438.24144287128,0.11395203173196933,139.46055937480926
4292.0,0.6171875,0.6818787097930681,352.5435546875233,352.56622314453125,438.2313903812319,0.11396982222868246,139.44591562461852
4293.0,0.6171875,0.6818789899348872,352.5429931640974,352.5657196044922,438.2213378911838,0.11398761272539559,139.4312718744278
4294.0,0.6171875,0.6818792700767062,352.54243164067157,352.5652160644531,438.2112854011357,0.11400540322210873,139.41662812423706
4295.0,0.6171875,0.6818795502185253,352.5418701172457,352.56471252441406,438.2012329110876,0.11402319371882186,139.40198437404632
4296.0,0.6171875,0.6818798303603444,352.54130859381985,352.564208984375,438.19118042103946,0.11404098421553499,139.38734062385558
4297.0,0.6171875,0.6818801105021635,352.540747070394,352.56370544433594,438.18112793099135,0.11405877471224812,139.37269687366486
4298.0,0.6171875,0.6818803906439825,352.54018554696813,352.5632019042969,438.17107544094324,0.11407656520896126,139.35805312347412
4299.0,0.6171875,0.6818806707858016,352.5396240235423,352.5626983642578,438.16102295089513,0.11409435570567439,139.34340937328338
4300.0,0.6171875,0.6818809509276207,352.5390625001164,352.56219482421875,438.150970460847,0.11411214620238752,139.32876562309266
4301.0,0.6171875,0.6818812310695535,352.53849487303523,352.5616790771601,438.1407562252134,0.11413029953837395,139.31385624980928
4302.0,0.6171875,0.6818815112113725,352.53792724607047,352.5611633301014,438.13054199144244,0.11414845287799835,139.29894687461854
4303.0,0.6171875,0.6818817913531916,352.5373596191057,352.56064758304274,438.1203277576715,0.11416660621762276,139.2840374994278
4304.0,0.6171875,0.6818820714950107,352.53679199214093,352.56013183598407,438.1101135239005,0.11418475955724716,139.26912812423706
4305.0,0.6171875,0.6818823516368298,352.53622436517617,352.5596160889254,438.09989929012954,0.11420291289687157,139.25421874904632
4306.0,0.6171875,0.6818826317786488,352.5356567382114,352.5591003418667,438.0896850563586,0.11422106623649597,139.2393093738556
4307.0,0.6171875,0.6818829119204679,352.53508911124663,352.55858459480805,438.0794708225876,0.11423921957612038,139.22439999866486
4308.0,0.6171875,0.681883192062287,352.53452148428187,352.5580688477494,438.06925658881664,0.11425737291574478,139.20949062347412
4309.0,0.6171875,0.6818834722041061,352.5339538573171,352.5575531006907,438.0590423550457,0.11427552625536919,139.19458124828338
4310.0,0.6171875,0.6818837523459251,352.53338623035233,352.55703735363204,438.0488281212747,0.11429367959499359,139.17967187309264
4311.0,0.6171875,0.6818840384483451,352.53281555173453,352.55651550291805,438.0384490964934,0.11431219652331492,139.16449843788146
4312.0,0.6171875,0.6818843245506514,352.5322448730003,352.55599365232047,438.02807006798685,0.11433071345163626,139.14932500076293
4313.0,0.6171875,0.6818846106529577,352.5316741942661,352.5554718017229,438.01769103948027,0.11434923037995759,139.13415156364442
4314.0,0.6171875,0.681884896755264,352.53110351553187,352.5549499511253,438.0073120109737,0.11436774730827892,139.1189781265259
4315.0,0.6171875,0.6818851828575703,352.53053283679765,352.55442810052773,437.9969329824671,0.11438626423660025,139.10380468940735
4316.0,0.6171875,0.6818854689598766,352.5299621580634,352.55390624993015,437.98655395396054,0.11440478116492159,139.08863125228882
4317.0,0.6171875,0.6818857550621829,352.5293914793292,352.5533843993326,437.97617492545396,0.11442329809324292,139.0734578151703
4318.0,0.6171875,0.6818860411644891,352.528820800595,352.552862548735,437.9657958969474,0.11444181502156425,139.05828437805175
4319.0,0.6171875,0.6818863272667954,352.52825012186076,352.5523406981374,437.9554168684408,0.11446033194988559,139.04311094093322
4320.0,0.6171875,0.6818866133691017,352.52767944312654,352.55181884753983,437.94503783993423,0.11447884887820692,139.02793750381468
4321.0,0.6171875,0.6818868994712943,352.527099609375,352.55129089357797,437.9344940185547,0.11449773013555387,139.0125
4322.0,0.6171875,0.6818871855736006,352.5265197753906,352.5507629394997,437.9239501953125,0.11451661139653879,138.9970625
4323.0,0.6171875,0.6818874716759069,352.52593994140625,352.5502349854214,437.9134063720703,0.11453549265752372,138.981625
4324.0,0.6171875,0.6818877577782132,352.5253601074219,352.54970703134313,437.9028625488281,0.11455437391850865,138.9661875
4325.0,0.6171875,0.6818880438805195,352.5247802734375,352.54917907726485,437.89231872558594,0.11457325517949357,138.95075
4326.0,0.6171875,0.6818883299828258,352.5242004394531,352.5486511231866,437.88177490234375,0.1145921364404785,138.9353125
4327.0,0.6171875,0.6818886160851321,352.52362060546875,352.5481231691083,437.87123107910156,0.11461101770146342,138.919875
4328.0,0.6171875,0.6818889021874384,352.5230407714844,352.54759521503,437.8606872558594,0.11462989896244835,138.9044375
4329.0,0.6171875,0.6818891882897447,352.5224609375,352.54706726095174,437.8501434326172,0.11464878022343328,138.889
4330.0,0.6171875,0.6818894743920509,352.5218811035156,352.54653930687346,437.839599609375,0.1146676614844182,138.8735625
4331.0,0.6171875,0.6818897664547023,352.5212982177618,352.546002197254,437.82889709435403,0.11468690782749036,138.85786562538146
4332.0,0.6171875,0.6818900585174674,352.52071533200797,352.54546508786734,437.81819457933307,0.11470615416692453,138.84216875076294
4333.0,0.6171875,0.6818903505802325,352.52013244625414,352.5449279784807,437.8074920643121,0.11472540050635871,138.8264718761444
4334.0,0.6171875,0.6818906426429976,352.5195495605003,352.54439086909406,437.79678954929113,0.11474464684579289,138.81077500152588
4335.0,0.6171875,0.6818909347057627,352.5189666747465,352.5438537597074,437.78608703427017,0.11476389318522706,138.79507812690736
4336.0,0.6171875,0.6818912267685278,352.51838378899265,352.5433166503208,437.7753845192492,0.11478313952466124,138.77938125228883
4337.0,0.6171875,0.6818915188312928,352.5178009032388,352.54277954093413,437.76468200422823,0.11480238586409541,138.7636843776703
4338.0,0.6171875,0.6818918108940579,352.517218017485,352.5422424315475,437.75397948920727,0.11482163220352959,138.74798750305175
4339.0,0.6171875,0.681892102956823,352.51663513173116,352.54170532216085,437.7432769741863,0.11484087854296376,138.73229062843322
4340.0,0.6171875,0.6818923950195881,352.51605224597733,352.5411682127742,437.73257445916533,0.11486012488239794,138.7165937538147
4341.0,0.6171875,0.6818926870822963,352.51546630857047,352.54062194825383,437.7217102050781,0.11487973853945732,138.70063749980926
4342.0,0.6171875,0.6818929791450614,352.5148803710472,352.54007568361703,437.7108459472656,0.11489935219287872,138.68468124961854
4343.0,0.6171875,0.6818932712078265,352.5142944335239,352.53952941898024,437.6999816894531,0.11491896584630013,138.6687249994278
4344.0,0.6171875,0.6818935632705916,352.5137084960006,352.53898315434344,437.6891174316406,0.11493857949972153,138.65276874923705
4345.0,0.6171875,0.6818938553333567,352.51312255847733,352.53843688970665,437.6782531738281,0.11495819315314293,138.63681249904633
4346.0,0.6171875,0.6818941473961218,352.51253662095405,352.53789062506985,437.6673889160156,0.11497780680656433,138.6208562488556
4347.0,0.6171875,0.6818944394588868,352.51195068343077,352.53734436043305,437.6565246582031,0.11499742045998573,138.60489999866485
4348.0,0.6171875,0.6818947315216519,352.5113647459075,352.53679809579626,437.6456604003906,0.11501703411340714,138.58894374847412
4349.0,0.6171875,0.681895023584417,352.5107788083842,352.53625183115946,437.6347961425781,0.11503664776682854,138.5729874982834
4350.0,0.6171875,0.6818953156471821,352.5101928708609,352.53570556652267,437.6239318847656,0.11505626142024994,138.55703124809264
4351.0,0.6171875,0.6818956136703491,352.5095977783203,352.53515625,437.6129058841616,0.11507624164187291,138.54081718826293
4352.0,0.6171875,0.681895911693573,352.5090026855469,352.53460693359375,437.60187988355756,0.11509622186349588,138.52460312652588
4353.0,0.6171875,0.6818962097167969,352.50840759277344,352.5340576171875,437.5908538829535,0.11511620208511886,138.50838906478882
4354.0,0.6171875,0.6818965077400208,352.5078125,352.53350830078125,437.5798278823495,0.11513618230674183,138.49217500305176
4355.0,0.6171875,0.6818968057632446,352.50721740722656,352.532958984375,437.56880188174546,0.1151561625283648,138.4759609413147
4356.0,0.6171875,0.6818971037864685,352.5066223144531,352.53240966796875,437.5577758811414,0.11517614274998778,138.45974687957764
4357.0,0.6171875,0.6818974018096924,352.5060272216797,352.5318603515625,437.5467498805374,0.11519612297161075,138.44353281784058
4358.0,0.6171875,0.6818976998329163,352.50543212890625,352.53131103515625,437.53572387993336,0.11521610319323372,138.42731875610352
4359.0,0.6171875,0.6818979978561401,352.5048370361328,352.53076171875,437.5246978793293,0.1152360834148567,138.41110469436646
4360.0,0.6171875,0.681898295879364,352.5042419433594,352.53021240234375,437.5136718787253,0.11525606363647967,138.3948906326294
4361.0,0.6171875,0.6818985939025879,352.5036437988165,352.5296508789179,437.50249023456126,0.11527641341126582,138.37842343711853
4362.0,0.6171875,0.6818988919258118,352.5030456542736,352.52908935549203,437.49130859412253,0.115296763182414,138.36195624923707
4363.0,0.6171875,0.6818991899490356,352.5024475097307,352.5285278320662,437.4801269536838,0.11531711295356217,138.34548906135558
4364.0,0.6171875,0.6818994879722595,352.5018493651878,352.5279663086403,437.46894531324506,0.11533746272471035,138.32902187347412
4365.0,0.6171875,0.6818997859954834,352.5012512206449,352.52740478521446,437.4577636728063,0.11535781249585852,138.31255468559266
4366.0,0.6171875,0.6819000840187073,352.500653076102,352.5268432617886,437.4465820323676,0.1153781622670067,138.29608749771117
4367.0,0.6171875,0.6819003820419312,352.50005493155913,352.52628173836274,437.43540039192885,0.11539851203815488,138.2796203098297
4368.0,0.6171875,0.681900680065155,352.49945678701624,352.5257202149369,437.4242187514901,0.11541886180930305,138.26315312194825
4369.0,0.6171875,0.6819009780883789,352.49885864247335,352.525158691511,437.4130371110514,0.11543921158045123,138.24668593406676
4370.0,0.6171875,0.6819012761116028,352.49826049793046,352.52459716808517,437.40185547061265,0.1154595613515994,138.2302187461853
4371.0,0.6171875,0.6819015800952855,352.49765930173453,352.52403259277344,437.39051818847656,0.11548027992284915,138.21349531173706
4372.0,0.6171875,0.6819018840789681,352.4970581054222,352.5234680175781,437.3791809082031,0.11550099849773687,138.19677187347412
4373.0,0.6171875,0.6819021880626508,352.49645690910984,352.5229034423828,437.3678436279297,0.1155217170726246,138.18004843521118
4374.0,0.6171875,0.6819024920463335,352.4958557127975,352.5223388671875,437.35650634765625,0.11554243564751232,138.16332499694823
4375.0,0.6171875,0.6819027960300161,352.49525451648515,352.5217742919922,437.3451690673828,0.11556315422240004,138.1466015586853
4376.0,0.6171875,0.6819031000136988,352.4946533201728,352.5212097167969,437.3338317871094,0.11558387279728777,138.12987812042238
4377.0,0.6171875,0.6819034039973815,352.49405212386046,352.52064514160156,437.32249450683594,0.11560459137217549,138.11315468215943
4378.0,0.6171875,0.6819037079810641,352.4934509275481,352.52008056640625,437.3111572265625,0.11562530994706322,138.0964312438965
4379.0,0.6171875,0.6819040119647468,352.49284973123576,352.51951599121094,437.29981994628906,0.11564602852195094,138.07970780563355
4380.0,0.6171875,0.6819043159484295,352.4922485349234,352.5189514160156,437.2884826660156,0.11566674709683866,138.0629843673706
4381.0,0.6171875,0.681904619932169,352.4916412353632,352.51837768557016,437.2769897459075,0.11568783670736593,138.04601093673705
4382.0,0.6171875,0.6819049239158517,352.49103393557016,352.5178039551247,437.26549682579935,0.11570892632153118,138.0290374984741
4383.0,0.6171875,0.6819052278995343,352.4904266357771,352.5172302246792,437.2540039056912,0.11573001593569643,138.01206406021117
4384.0,0.6171875,0.681905531883217,352.48981933598407,352.51665649423376,437.24251098558307,0.11575110554986168,137.99509062194824
4385.0,0.6171875,0.6819058358668997,352.489212036191,352.5160827637883,437.2310180654749,0.11577219516402693,137.9781171836853
4386.0,0.6171875,0.6819061398505823,352.488604736398,352.5155090333428,437.2195251453668,0.11579328477819217,137.96114374542236
4387.0,0.6171875,0.681906443834265,352.4879974366049,352.51493530289736,437.20803222525865,0.11581437439235742,137.94417030715942
4388.0,0.6171875,0.6819067478179477,352.4873901368119,352.5143615724519,437.1965393051505,0.11583546400652267,137.9271968688965
4389.0,0.6171875,0.6819070518016304,352.48678283701884,352.5137878420064,437.18504638504237,0.11585655362068792,137.91022343063355
4390.0,0.6171875,0.681907355785313,352.4861755372258,352.51321411156096,437.17355346493423,0.11587764323485317,137.8932499923706
4391.0,0.6171875,0.6819076657295113,352.4855651855469,352.51263427734375,437.1619018558413,0.11589910462498665,137.87602656173706
4392.0,0.6171875,0.6819079756736528,352.4849548339844,352.5120544433594,437.1502502448857,0.11592056602239609,137.85880312347413
4393.0,0.6171875,0.6819082856177943,352.4843444824219,352.511474609375,437.1385986339301,0.11594202741980553,137.84157968521117
4394.0,0.6171875,0.6819085955619357,352.4837341308594,352.5108947753906,437.1269470229745,0.11596348881721497,137.82435624694824
4395.0,0.6171875,0.6819089055060772,352.4831237792969,352.51031494140625,437.1152954120189,0.1159849502146244,137.8071328086853
4396.0,0.6171875,0.6819092154502187,352.4825134277344,352.5097351074219,437.1036438010633,0.11600641161203384,137.78990937042235
4397.0,0.6171875,0.6819095253943601,352.4819030761719,352.5091552734375,437.0919921901077,0.11602787300944328,137.77268593215942
4398.0,0.6171875,0.6819098353385016,352.4812927246094,352.5085754394531,437.0803405791521,0.11604933440685272,137.7554624938965
4399.0,0.6171875,0.681910145282643,352.4806823730469,352.50799560546875,437.0686889681965,0.11607079580426216,137.73823905563356
4400.0,0.6171875,0.6819104552267845,352.4800720214844,352.5074157714844,437.0570373572409,0.1160922572016716,137.7210156173706
4401.0,0.6171875,0.6819107651710397,352.47945556638297,352.5068298339611,437.04523620568216,0.11611409112811089,137.70354375076295
4402.0,0.6171875,0.6819110751151811,352.47883911128156,352.5062438964378,437.0334350578487,0.11613592505455017,137.6860718765259
4403.0,0.6171875,0.6819113850593226,352.47822265618015,352.5056579589145,437.0216339100152,0.11615775898098946,137.66860000228883
4404.0,0.6171875,0.681911695003464,352.47760620107874,352.50507202139124,437.00983276218176,0.11617959290742874,137.65112812805177
4405.0,0.6171875,0.6819120049476055,352.47698974597733,352.50448608386796,436.9980316143483,0.11620142683386803,137.6336562538147
4406.0,0.6171875,0.681912314891747,352.4763732908759,352.5039001463447,436.9862304665148,0.11622326076030731,137.61618437957765
4407.0,0.6171875,0.6819126248358884,352.4757568357745,352.5033142088214,436.97442931868136,0.1162450946867466,137.5987125053406
4408.0,0.6171875,0.6819129347800299,352.4751403806731,352.5027282712981,436.9626281708479,0.11626692861318588,137.58124063110353
4409.0,0.6171875,0.6819132447241714,352.4745239255717,352.5021423337748,436.9508270230144,0.11628876253962517,137.56376875686647
4410.0,0.6171875,0.6819135546683128,352.4739074704703,352.50155639625154,436.93902587518096,0.11631059646606445,137.5462968826294
4411.0,0.6171875,0.6819138705730552,352.47328796389047,352.5009643554804,436.9270690921694,0.11633280366731924,137.528578125
4412.0,0.6171875,0.6819141864776839,352.4726684570778,352.5003723144764,436.91511230543256,0.11635501086857403,137.510859375
4413.0,0.6171875,0.6819145023823125,352.47204895026516,352.4997802734724,436.9031555186957,0.11637721806982881,137.493140625
4414.0,0.6171875,0.6819148182869412,352.4714294434525,352.49918823246844,436.89119873195887,0.1163994252710836,137.475421875
4415.0,0.6171875,0.6819151341915699,352.47080993663985,352.49859619146446,436.879241945222,0.11642163247233839,137.457703125
4416.0,0.6171875,0.6819154500961986,352.4701904298272,352.4980041504605,436.8672851584852,0.11644383967359317,137.439984375
4417.0,0.6171875,0.6819157660008273,352.46957092301454,352.4974121094565,436.8553283717483,0.11646604687484796,137.422265625
4418.0,0.6171875,0.6819160819054559,352.4689514162019,352.4968200684525,436.8433715850115,0.11648825407610275,137.404546875
4419.0,0.6171875,0.6819163978100846,352.46833190938924,352.4962280274485,436.83141479827464,0.11651046127735754,137.386828125
4420.0,0.6171875,0.6819167137147133,352.4677124025766,352.49563598644454,436.8194580115378,0.11653266847861232,137.369109375
4421.0,0.6171875,0.6819170296192283,352.46708984376164,352.49503784178523,436.8073516841978,0.11655525043533999,137.35114687538146
4422.0,0.6171875,0.681917345523857,352.46646728517953,352.49443969724234,436.79524536058307,0.1165778323993436,137.33318437576293
4423.0,0.6171875,0.6819176614284856,352.4658447265974,352.49384155269945,436.78313903696835,0.11660041436334723,137.31522187614442
4424.0,0.6171875,0.6819179773331143,352.4652221680153,352.49324340815656,436.77103271335363,0.11662299632735085,137.2972593765259
4425.0,0.6171875,0.681918293237743,352.4645996094332,352.49264526361367,436.7589263897389,0.11664557829135447,137.27929687690735
4426.0,0.6171875,0.6819186091423717,352.4639770508511,352.4920471190708,436.7468200661242,0.11666816025535809,137.26133437728882
4427.0,0.6171875,0.6819189250470004,352.463354492269,352.4914489745279,436.7347137425095,0.11669074221936171,137.24337187767028
4428.0,0.6171875,0.681919240951629,352.4627319336869,352.490850829985,436.72260741889477,0.11671332418336533,137.22540937805175
4429.0,0.6171875,0.6819195568562577,352.4621093751048,352.4902526854421,436.71050109528005,0.11673590614736895,137.20744687843322
4430.0,0.6171875,0.6819198727608864,352.46148681652267,352.4896545408992,436.69839477166533,0.11675848811137257,137.1894843788147
4431.0,0.6171875,0.6819201886654014,352.46085815428523,352.48905029299203,436.68613891582936,0.11678144559300563,137.17127812576294
4432.0,0.6171875,0.6819205045700301,352.4602294921642,352.48844604496844,436.6738830562681,0.11680440306736273,137.15307187652587
4433.0,0.6171875,0.6819208204746587,352.4596008300432,352.48784179694485,436.66162719670683,0.11682736054171983,137.13486562728883
4434.0,0.6171875,0.6819211363792874,352.4589721679222,352.48723754892126,436.64937133714557,0.11685031801607693,137.11665937805176
4435.0,0.6171875,0.6819214522839161,352.45834350580117,352.48663330089767,436.6371154775843,0.11687327549043403,137.0984531288147
4436.0,0.6171875,0.6819217681885448,352.45771484368015,352.4860290528741,436.62485961802304,0.11689623296479112,137.08024687957763
4437.0,0.6171875,0.6819220840931735,352.45708618155913,352.4854248048505,436.6126037584618,0.11691919043914822,137.0620406303406
4438.0,0.6171875,0.6819223999978021,352.4564575194381,352.4848205568269,436.6003478989005,0.11694214791350532,137.04383438110352
4439.0,0.6171875,0.6819227159024308,352.4558288573171,352.4842163088033,436.58809203933924,0.11696510538786242,137.02562813186645
4440.0,0.6171875,0.6819230318070595,352.4552001951961,352.4836120607797,436.575836179778,0.11698806286221952,137.0074218826294
4441.0,0.6171875,0.6819233536720333,352.45456848142203,352.4830017089844,436.56342773418874,0.11701139733122545,136.9889765625
4442.0,0.6171875,0.6819236755371207,352.45393676753156,352.4823913574219,436.55101928673685,0.11703473180386936,136.97053125
4443.0,0.6171875,0.6819239974022082,352.4533050536411,352.4817810058594,436.53861083928496,0.11705806627651327,136.9520859375
4444.0,0.6171875,0.6819243192672957,352.4526733397506,352.4811706542969,436.52620239183307,0.11708140074915718,136.933640625
4445.0,0.6171875,0.6819246411323832,352.45204162586015,352.4805603027344,436.5137939443812,0.11710473522180109,136.9151953125
4446.0,0.6171875,0.6819249629974706,352.4514099119697,352.4799499511719,436.5013854969293,0.117128069694445,136.89675
4447.0,0.6171875,0.6819252848625581,352.4507781980792,352.4793395996094,436.4889770494774,0.11715140416708891,136.8783046875
4448.0,0.6171875,0.6819256067276456,352.45014648418874,352.4787292480469,436.4765686020255,0.11717473863973282,136.859859375
4449.0,0.6171875,0.681925928592733,352.44951477029826,352.4781188964844,436.4641601545736,0.11719807311237673,136.8414140625
4450.0,0.6171875,0.6819262504578205,352.4488830564078,352.4775085449219,436.45175170712173,0.11722140758502064,136.82296875
4451.0,0.6171875,0.6819265782833099,352.4482482910389,352.47689208982047,436.43919677753,0.11724511906504631,136.80428281211854
4452.0,0.6171875,0.6819269061088562,352.4476135254372,352.47627563471906,436.42664184607565,0.11726883053779602,136.78559687423706
4453.0,0.6171875,0.6819272339344025,352.4469787598355,352.47565917961765,436.4140869146213,0.11729254201054573,136.7669109363556
4454.0,0.6171875,0.6819275617599487,352.44634399423376,352.47504272451624,436.40153198316693,0.11731625348329544,136.74822499847411
4455.0,0.6171875,0.681927889585495,352.44570922863204,352.47442626941483,436.3889770517126,0.11733996495604515,136.72953906059266
4456.0,0.6171875,0.6819282174110413,352.4450744630303,352.4738098143134,436.3764221202582,0.11736367642879486,136.71085312271117
4457.0,0.6171875,0.6819285452365875,352.4444396974286,352.473193359212,436.36386718880385,0.11738738790154457,136.6921671848297
4458.0,0.6171875,0.6819288730621338,352.4438049318269,352.4725769041106,436.3513122573495,0.11741109937429428,136.67348124694826
4459.0,0.6171875,0.68192920088768,352.4431701662252,352.4719604490092,436.33875732589513,0.11743481084704399,136.65479530906677
4460.0,0.6171875,0.6819295287132263,352.44253540062346,352.4713439939078,436.32620239444077,0.1174585223197937,136.6361093711853
4461.0,0.6171875,0.6819298565387726,352.44189758301945,352.47072448732797,436.31350402813405,0.1174826130263682,136.6171875
4462.0,0.6171875,0.6819301843643188,352.4412597656483,352.4701049805153,436.30080566368997,0.1175067037329427,136.598265625
4463.0,0.6171875,0.6819305121898651,352.4406219482771,352.46948547370266,436.2881072992459,0.1175307944395172,136.57934375
4464.0,0.6171875,0.6819308400154114,352.43998413090594,352.46886596689,436.2754089348018,0.11755488514609169,136.560421875
4465.0,0.6171875,0.6819311678409576,352.43934631353477,352.46824646007735,436.26271057035774,0.11757897585266619,136.5415
4466.0,0.6171875,0.6819314956665039,352.4387084961636,352.4676269532647,436.25001220591366,0.11760306655924069,136.522578125
4467.0,0.6171875,0.6819318234920502,352.4380706787924,352.46700744645204,436.2373138414696,0.11762715726581519,136.50365625
4468.0,0.6171875,0.6819321513175964,352.43743286142126,352.4663879396394,436.2246154770255,0.11765124797238968,136.484734375
4469.0,0.6171875,0.6819324791431427,352.4367950440501,352.46576843282674,436.21191711258143,0.11767533867896418,136.4658125
4470.0,0.6171875,0.681932806968689,352.4361572266789,352.4651489260141,436.19921874813735,0.11769942938553868,136.446890625
4471.0,0.6171875,0.6819331347942352,352.4355133056524,352.4645233154297,436.1863708496094,0.11772389933503291,136.42773281288146
4472.0,0.6171875,0.6819334626197815,352.43486938474234,352.4638977050781,436.17352294921875,0.11774836927725119,136.40857500076294
4473.0,0.6171875,0.6819337904453278,352.43422546383226,352.46327209472656,436.1606750488281,0.11777283921946946,136.38941718864442
4474.0,0.6171875,0.681934118270874,352.4335815429222,352.462646484375,436.1478271484375,0.11779730916168774,136.37025937652587
4475.0,0.6171875,0.6819344460964203,352.4329376220121,352.46202087402344,436.1349792480469,0.11782177910390601,136.35110156440734
4476.0,0.6171875,0.6819347739219666,352.432293701102,352.4613952636719,436.12213134765625,0.11784624904612429,136.33194375228882
4477.0,0.6171875,0.6819351017475128,352.43164978019195,352.4607696533203,436.1092834472656,0.11787071898834256,136.3127859401703
4478.0,0.6171875,0.6819354295730591,352.43100585928187,352.46014404296875,436.096435546875,0.11789518893056083,136.29362812805175
4479.0,0.6171875,0.6819357573986053,352.4303619383718,352.4595184326172,436.0835876464844,0.11791965887277911,136.27447031593323
4480.0,0.6171875,0.6819360852241516,352.4297180174617,352.4588928222656,436.07073974609375,0.11794412881499738,136.2553125038147
4481.0,0.6171875,0.6819364190101567,352.42907409666805,352.45826110837515,436.0577484127134,0.11796897947715479,136.23592031288146
4482.0,0.6171875,0.6819367527961617,352.42843017575797,352.4576293944847,436.04475707933307,0.11799383014295017,136.21652812576295
4483.0,0.6171875,0.6819370865821668,352.4277862548479,352.4569976805942,436.0317657459527,0.11801868080874556,136.1971359386444
4484.0,0.6171875,0.6819374203681718,352.4271423339378,352.45636596670374,436.0187744125724,0.11804353147454094,136.17774375152587
4485.0,0.6171875,0.6819377541541769,352.42649841302773,352.4557342528133,436.00578307919204,0.11806838214033633,136.15835156440735
4486.0,0.6171875,0.681938087940182,352.42585449211765,352.4551025389228,435.9927917458117,0.11809323280613171,136.1389593772888
4487.0,0.6171875,0.681938421726187,352.4252105712076,352.45447082503233,435.97980041243136,0.1181180834719271,136.1195671901703
4488.0,0.6171875,0.6819387555121921,352.4245666502975,352.45383911114186,435.966809079051,0.11814293413772248,136.10017500305176
4489.0,0.6171875,0.6819390892981971,352.4239227293874,352.4532073972514,435.9538177456707,0.11816778480351786,136.08078281593322
4490.0,0.6171875,0.6819394230842022,352.42327880847733,352.4525756833609,435.94082641229033,0.11819263546931325,136.0613906288147
4491.0,0.6171875,0.6819397568702641,352.42262878420297,352.45194091799203,435.9276916505769,0.118217868357533,136.04176874923706
4492.0,0.6171875,0.6819400906562691,352.4219787598122,352.4513061523903,435.91455688513815,0.11824310123847681,136.02214687347413
4493.0,0.6171875,0.6819404244422742,352.4213287354214,352.4506713867886,435.9014221196994,0.11826833411942062,136.0025249977112
4494.0,0.6171875,0.6819407582282793,352.42067871103063,352.4500366211869,435.8882873542607,0.11829356700036442,135.98290312194825
4495.0,0.6171875,0.6819410920142843,352.42002868663985,352.44940185558517,435.87515258882195,0.11831879988130822,135.9632812461853
4496.0,0.6171875,0.6819414258002894,352.4193786622491,352.44876708998345,435.8620178233832,0.11834403276225203,135.94365937042235
4497.0,0.6171875,0.6819417595862944,352.4187286378583,352.44813232438173,435.8488830579445,0.11836926564319583,135.92403749465942
4498.0,0.6171875,0.6819420933722995,352.4180786134675,352.44749755878,435.83574829250574,0.11839449852413964,135.90441561889648
4499.0,0.6171875,0.6819424271583046,352.41742858907674,352.4468627931783,435.822613527067,0.11841973140508344,135.88479374313354
4500.0,0.6171875,0.6819427609443096,352.41677856468596,352.4462280275766,435.80947876162827,0.11844496428602724,135.8651718673706
4501.0,0.6171875,0.6819430947303715,352.4161254882929,352.4455871582031,435.7962005613372,0.11847057938575745,135.84531875038147
4502.0,0.6171875,0.6819434285163766,352.41547241213266,352.4449462890625,435.7829223629087,0.11849619448184967,135.82546562576294
4503.0,0.6171875,0.6819437623023816,352.4148193359724,352.4443054199219,435.76964416448027,0.1185218095779419,135.8056125011444
4504.0,0.6171875,0.6819440960883867,352.4141662598122,352.44366455078125,435.7563659660518,0.11854742467403412,135.78575937652587
4505.0,0.6171875,0.6819444298743917,352.41351318365196,352.4430236816406,435.74308776762336,0.11857303977012634,135.76590625190735
4506.0,0.6171875,0.6819447636603968,352.4128601074917,352.4423828125,435.7298095691949,0.11859865486621857,135.74605312728883
4507.0,0.6171875,0.6819450974464019,352.4122070313315,352.4417419433594,435.71653137076646,0.11862426996231079,135.72620000267028
4508.0,0.6171875,0.6819454312324069,352.41155395517126,352.44110107421875,435.703253172338,0.11864988505840302,135.70634687805176
4509.0,0.6171875,0.681945765018412,352.410900879011,352.4404602050781,435.68997497390956,0.11867550015449524,135.68649375343324
4510.0,0.6171875,0.681946098804417,352.4102478028508,352.4398193359375,435.6766967754811,0.11870111525058746,135.6666406288147
4511.0,0.6171875,0.6819464385509377,352.4095916748047,352.4391754150274,435.66327819786966,0.11872711405158043,135.64655937576293
4512.0,0.6171875,0.6819467782974016,352.408935546875,352.43853149411734,435.64985961839557,0.1187531128525734,135.62647812652588
4513.0,0.6171875,0.6819471180438654,352.4082794189453,352.43788757320726,435.6364410389215,0.11877911165356636,135.60639687728883
4514.0,0.6171875,0.6819474577903293,352.4076232910156,352.4372436522972,435.6230224594474,0.11880511045455933,135.58631562805175
4515.0,0.6171875,0.6819477975367931,352.40696716308594,352.4365997313871,435.6096038799733,0.11883110925555229,135.5662343788147
4516.0,0.6171875,0.681948137283257,352.40631103515625,352.435955810477,435.5961853004992,0.11885710805654526,135.54615312957765
4517.0,0.6171875,0.6819484770297208,352.40565490722656,352.43531188956695,435.5827667210251,0.11888310685753822,135.52607188034057
4518.0,0.6171875,0.6819488167761847,352.4049987792969,352.43466796865687,435.569348141551,0.11890910565853119,135.50599063110351
4519.0,0.6171875,0.6819491565226485,352.4043426513672,352.4340240477468,435.5559295620769,0.11893510445952415,135.48590938186646
4520.0,0.6171875,0.6819494962691124,352.4036865234375,352.4333801268367,435.54251098260283,0.11896110326051712,135.46582813262938
4521.0,0.6171875,0.6819498360156899,352.4030303955078,352.43273010256235,435.5289520267397,0.11898748651219648,135.44552031326293
4522.0,0.6171875,0.6819501757621538,352.4023742675781,352.43208007817157,435.5153930671513,0.11901386976387585,135.4252125015259
4523.0,0.6171875,0.6819505155086176,352.40171813964844,352.4314300537808,435.5018341075629,0.11904025301555521,135.40490468978882
4524.0,0.6171875,0.6819508552550815,352.40106201171875,352.43078002939,435.4882751479745,0.11906663626723457,135.38459687805175
4525.0,0.6171875,0.6819511950015453,352.40040588378906,352.4301300049992,435.4747161883861,0.11909301951891393,135.3642890663147
4526.0,0.6171875,0.6819515347480092,352.3997497558594,352.42947998060845,435.4611572287977,0.1191194027705933,135.34398125457764
4527.0,0.6171875,0.681951874494473,352.3990936279297,352.42882995621767,435.44759826920927,0.11914578602227266,135.32367344284057
4528.0,0.6171875,0.6819522142409369,352.3984375,352.4281799318269,435.43403930962086,0.11917216927395202,135.3033656311035
4529.0,0.6171875,0.6819525539874007,352.3977813720703,352.4275299074361,435.42048035003245,0.11919855252563138,135.28305781936646
4530.0,0.6171875,0.6819528937338646,352.3971252441406,352.42687988304533,435.40692139044404,0.11922493577731075,135.2627500076294
4531.0,0.6171875,0.6819532334804421,352.39646301267203,352.42622680665227,435.3932220460847,0.11925170496033388,135.24221875
4532.0,0.6171875,0.681953573226906,352.39580078120343,352.42557373049203,435.37952270545065,0.11927847415063297,135.2216875
4533.0,0.6171875,0.6819539129733698,352.39513854973484,352.4249206543318,435.3658233648166,0.11930524334093207,135.20115625
4534.0,0.6171875,0.6819542527198337,352.39447631826624,352.42426757817157,435.35212402418256,0.11933201253123116,135.180625
4535.0,0.6171875,0.6819545924662975,352.39381408679765,352.42361450201133,435.3384246835485,0.11935878172153025,135.16009375
4536.0,0.6171875,0.6819549322127614,352.39315185532905,352.4229614258511,435.32472534291446,0.11938555091182934,135.1395625
4537.0,0.6171875,0.6819552719592252,352.39248962386046,352.42230834969087,435.3110260022804,0.11941232010212843,135.11903125
4538.0,0.6171875,0.6819556117056891,352.39182739239186,352.42165527353063,435.29732666164637,0.11943908929242752,135.0985
4539.0,0.6171875,0.6819559514521529,352.39116516092326,352.4210021973704,435.2836273210123,0.11946585848272662,135.07796875
4540.0,0.6171875,0.6819562911986168,352.39050292945467,352.42034912121017,435.26992798037827,0.11949262767302571,135.0574375
4541.0,0.6171875,0.6819566369056815,352.38983764650766,352.4196899413946,435.25609130878,0.1195197843007918,135.03668437576295
4542.0,0.6171875,0.6819569826126326,352.3891723633278,352.41903076169547,435.2422546390444,0.11954694092128193,135.01593125152587
