time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4543.0,0.6171875,0.6819573283195837,352.388507080148,352.4183715819963,435.2284179693088,0.11957409754177206,134.99517812728882
4544.0,0.6171875,0.6819576740265347,352.38784179696813,352.4177124022972,435.2145812995732,0.1196012541622622,134.97442500305175
4545.0,0.6171875,0.6819580197334858,352.3871765137883,352.41705322259804,435.2007446298376,0.11962841078275233,134.9536718788147
4546.0,0.6171875,0.6819583654404369,352.38651123060845,352.4163940428989,435.18690796010196,0.11965556740324246,134.93291875457763
4547.0,0.6171875,0.6819587111473879,352.3858459474286,352.41573486319976,435.17307129036635,0.11968272402373259,134.91216563034058
4548.0,0.6171875,0.681959056854339,352.38518066424876,352.4150756835006,435.15923462063074,0.11970988064422272,134.8914125061035
4549.0,0.6171875,0.6819594025612901,352.3845153810689,352.4144165038015,435.14539795089513,0.11973703726471285,134.87065938186646
4550.0,0.6171875,0.6819597482682411,352.3838500978891,352.41375732410233,435.1315612811595,0.11976419388520299,134.84990625762939
4551.0,0.6171875,0.6819600939750785,352.38318176270695,352.4130981445196,435.1175903324038,0.11979173719919345,134.82893124961853
4552.0,0.6171875,0.6819604396820296,352.38251342775766,352.41243896482047,435.1036193855107,0.11981928050590795,134.80795624923707
4553.0,0.6171875,0.6819607853889806,352.38184509280836,352.4117797851213,435.0896484386176,0.11984682381262246,134.7869812488556
4554.0,0.6171875,0.6819611310959317,352.38117675785907,352.4111206054222,435.0756774917245,0.11987436711933697,134.76600624847413
4555.0,0.6171875,0.6819614768028828,352.38050842290977,352.41046142572304,435.0617065448314,0.11990191042605147,134.74503124809266
4556.0,0.6171875,0.6819618225098338,352.3798400879605,352.4098022460239,435.0477355979383,0.11992945373276598,134.7240562477112
4557.0,0.6171875,0.6819621682167849,352.3791717530112,352.40914306632476,435.0337646510452,0.11995699703948048,134.70308124732972
4558.0,0.6171875,0.681962513923736,352.3785034180619,352.4084838866256,435.0197937041521,0.11998454034619499,134.68210624694825
4559.0,0.6171875,0.681962859630687,352.3778350831126,352.4078247069265,435.005822757259,0.1200120836529095,134.66113124656678
4560.0,0.6171875,0.6819632053376381,352.3771667481633,352.40716552722733,434.9918518103659,0.120039626959624,134.6401562461853
4561.0,0.6171875,0.6819635570049343,352.3764984130976,352.4065002441639,434.97774353064597,0.12006755992842955,134.61896406173707
4562.0,0.6171875,0.6819639086723441,352.3758300781483,352.40583496098407,434.9636352546513,0.12009549290087307,134.59777187347413
4563.0,0.6171875,0.681964260339754,352.375161743199,352.4051696778042,434.94952697865665,0.12012342587331659,134.5765796852112
4564.0,0.6171875,0.6819646120071639,352.3744934082497,352.4045043946244,434.935418702662,0.12015135884576011,134.55538749694824
4565.0,0.6171875,0.6819649636745737,352.3738250733004,352.40383911144454,434.92131042666733,0.12017929181820364,134.5341953086853
4566.0,0.6171875,0.6819653153419836,352.3731567383511,352.4031738282647,434.9072021506727,0.12020722479064716,134.51300312042235
4567.0,0.6171875,0.6819656670093934,352.3724884034018,352.40250854508486,434.893093874678,0.12023515776309068,134.4918109321594
4568.0,0.6171875,0.6819660186768033,352.3718200684525,352.401843261905,434.87898559868336,0.1202630907355342,134.4706187438965
4569.0,0.6171875,0.6819663703442131,352.3711517335032,352.4011779787252,434.8648773226887,0.12029102370797773,134.44942655563355
4570.0,0.6171875,0.681966722011623,352.3704833985539,352.40051269554533,434.85076904669404,0.12031895668042125,134.4282343673706
4571.0,0.6171875,0.681967073678976,352.3698089599493,352.3998443603632,434.8365264888853,0.12034727856553218,134.40682343673706
4572.0,0.6171875,0.6819674253463859,352.3691345214611,352.3991760254139,434.8222839348018,0.12037560045791906,134.38541249847412
4573.0,0.6171875,0.6819677770137957,352.3684600829729,352.3985076904646,434.80804138071835,0.12040392235030595,134.3640015602112
4574.0,0.6171875,0.6819681286812056,352.3677856444847,352.3978393555153,434.7937988266349,0.12043224424269283,134.34259062194823
4575.0,0.6171875,0.6819684803486155,352.3671112059965,352.397171020566,434.7795562725514,0.12046056613507972,134.3211796836853
4576.0,0.6171875,0.6819688320160253,352.3664367675083,352.3965026856167,434.76531371846795,0.1204888880274666,134.29976874542237
4577.0,0.6171875,0.6819691836834352,352.3657623290201,352.3958343506674,434.7510711643845,0.12051720991985349,134.27835780715944
4578.0,0.6171875,0.681969535350845,352.36508789053187,352.39516601571813,434.736828610301,0.12054553181224037,134.25694686889648
4579.0,0.6171875,0.6819698870182549,352.36441345204366,352.39449768076884,434.72258605621755,0.12057385370462725,134.23553593063355
4580.0,0.6171875,0.6819702386856648,352.36373901355546,352.39382934581954,434.7083435021341,0.12060217559701414,134.2141249923706
4581.0,0.6171875,0.6819705903530178,352.36306457518367,352.39316101075383,434.6939666746184,0.12063088864124438,134.1925
4582.0,0.6171875,0.6819709420204276,352.36239013669547,352.39249267580453,434.67958984337747,0.1206596016891126,134.170875
4583.0,0.6171875,0.6819712936878375,352.36171569820726,352.39182434085524,434.6652130121365,0.12068831473698083,134.14925
4584.0,0.6171875,0.6819716453552473,352.36104125971906,352.39115600590594,434.65083618089557,0.12071702778484905,134.127625
4585.0,0.6171875,0.6819719970226572,352.36036682123085,352.39048767095665,434.6364593496546,0.12074574083271727,134.106
4586.0,0.6171875,0.6819723486900671,352.35969238274265,352.38981933600735,434.62208251841366,0.1207744538805855,134.084375
4587.0,0.6171875,0.6819727003574769,352.35901794425445,352.38915100105805,434.6077056871727,0.12080316692845372,134.06275
4588.0,0.6171875,0.6819730520248868,352.35834350576624,352.38848266610876,434.59332885593176,0.12083187997632194,134.041125
4589.0,0.6171875,0.6819734036922966,352.35766906727804,352.38781433115946,434.5789520246908,0.12086059302419017,134.0195
4590.0,0.6171875,0.6819737553597065,352.35699462878983,352.38714599621017,434.56457519344985,0.12088930607205839,133.997875
4591.0,0.6171875,0.6819741070270595,352.35631408693735,352.38647155760555,434.55006408691406,0.12091841101573664,133.97603750038147
4592.0,0.6171875,0.6819744586944694,352.35563354496844,352.38579711911734,434.5355529785156,0.12094751596305287,133.95420000076294
4593.0,0.6171875,0.6819748103618792,352.35495300299954,352.38512268062914,434.5210418701172,0.12097662091036909,133.9323625011444
4594.0,0.6171875,0.6819751620292891,352.35427246103063,352.38444824214093,434.50653076171875,0.12100572585768532,133.91052500152588
4595.0,0.6171875,0.681975513696699,352.3535919190617,352.38377380365273,434.4920196533203,0.12103483080500155,133.88868750190736
4596.0,0.6171875,0.6819758653641088,352.3529113770928,352.3830993651645,434.4775085449219,0.12106393575231778,133.86685000228883
4597.0,0.6171875,0.6819762170315187,352.3522308351239,352.3824249266763,434.46299743652344,0.121093040699634,133.8450125026703
4598.0,0.6171875,0.6819765686989285,352.351550293155,352.3817504881881,434.448486328125,0.12112214564695023,133.82317500305174
4599.0,0.6171875,0.6819769203663384,352.3508697511861,352.3810760496999,434.43397521972656,0.12115125059426646,133.80133750343322
4600.0,0.6171875,0.6819772720337482,352.3501892092172,352.3804016112117,434.4194641113281,0.12118035554158268,133.7795000038147
4601.0,0.6171875,0.6819776296615601,352.34950866701547,352.37972412107047,434.40482482872903,0.12120985314322752,133.75745156288147
4602.0,0.6171875,0.6819779872894287,352.34882812504657,352.3790466308128,434.39018554612994,0.1212393507375964,133.73540312576293
4603.0,0.6171875,0.6819783449172974,352.34814758307766,352.37836914055515,434.37554626353085,0.12126884833196527,133.71335468864442
4604.0,0.6171875,0.681978702545166,352.34746704110876,352.3776916502975,434.36090698093176,0.12129834592633415,133.69130625152587
4605.0,0.6171875,0.6819790601730347,352.34678649913985,352.37701416003983,434.34626769833267,0.12132784352070303,133.66925781440736
4606.0,0.6171875,0.6819794178009033,352.34610595717095,352.3763366697822,434.3316284157336,0.1213573411150719,133.64720937728882
4607.0,0.6171875,0.681979775428772,352.34542541520204,352.3756591795245,434.3169891331345,0.12138683870944078,133.62516094017028
4608.0,0.6171875,0.6819801330566406,352.34474487323314,352.37498168926686,434.3023498505354,0.12141633630380966,133.60311250305176
4609.0,0.6171875,0.6819804906845093,352.34406433126424,352.3743041990092,434.2877105679363,0.12144583389817853,133.58106406593322
4610.0,0.6171875,0.6819808483123779,352.34338378929533,352.37362670875154,434.2730712853372,0.12147533149254741,133.5590156288147
4611.0,0.6171875,0.6819812059402466,352.34270019532414,352.3729492187267,434.2583038331941,0.12150522246884066,133.53675625038147
4612.0,0.6171875,0.6819815635681152,352.3420166015858,352.37227172846906,434.24353637732565,0.12153511345240986,133.51449687576294
4613.0,0.6171875,0.6819819211959839,352.3413330078474,352.3715942382114,434.22876892145723,0.12156500443597906,133.49223750114442
4614.0,0.6171875,0.6819822788238525,352.34064941410907,352.37091674795374,434.2140014655888,0.12159489541954827,133.4699781265259
4615.0,0.6171875,0.6819826364517212,352.3399658203707,352.3702392576961,434.1992340097204,0.12162478640311747,133.44771875190736
4616.0,0.6171875,0.6819829940795898,352.33928222663235,352.3695617674384,434.18446655385196,0.12165467738668667,133.42545937728883
4617.0,0.6171875,0.6819833517074585,352.338598632894,352.36888427718077,434.16969909798354,0.12168456837025587,133.40320000267027
4618.0,0.6171875,0.6819837093353271,352.33791503915563,352.3682067869231,434.1549316421151,0.12171445935382508,133.38094062805175
4619.0,0.6171875,0.6819840669631958,352.3372314454173,352.36752929666545,434.1401641862467,0.12174435033739428,133.35868125343322
4620.0,0.6171875,0.6819844245910645,352.3365478516789,352.3668518064078,434.12539673037827,0.12177424132096348,133.3364218788147
4621.0,0.6171875,0.6819847822189331,352.33586425782414,352.36616821290227,434.1105285640806,0.12180442810131353,133.31400937461854
4622.0,0.6171875,0.6819851398468018,352.3351806640858,352.3654846191639,434.09566039964557,0.12183461487438763,133.29159687423706
4623.0,0.6171875,0.6819854974746704,352.3344970703474,352.36480102542555,434.08079223521054,0.12186480164746172,133.26918437385558
4624.0,0.6171875,0.6819858551025391,352.33381347660907,352.3641174316872,434.0659240707755,0.12189498842053581,133.24677187347413
4625.0,0.6171875,0.6819862127304077,352.3331298828707,352.36343383794883,434.0510559063405,0.1219251751936099,133.22435937309265
4626.0,0.6171875,0.6819865703582764,352.33244018553523,352.36275024415227,434.0360656734556,0.1219556525356893,133.201921875
4627.0,0.6171875,0.681986927986145,352.33175048825797,352.3620666504139,434.02107543870807,0.12198612988140667,133.179484375
4628.0,0.6171875,0.6819872856140137,352.3310607909807,352.36138305667555,434.00608520396054,0.12201660722712404,133.157046875
4629.0,0.6171875,0.6819876432418823,352.33037109370343,352.3606994629372,433.991094969213,0.12204708457284141,133.134609375
4630.0,0.6171875,0.681988000869751,352.32968139642617,352.36001586919883,433.9761047344655,0.12207756191855879,133.112171875
4631.0,0.6171875,0.6819883644580784,352.3289855957264,352.3593414306524,433.9610168458894,0.12210834696816164,133.08935468673707
4632.0,0.6171875,0.6819887280464059,352.32828979496844,352.3586669921642,433.94592895545065,0.12213913202140247,133.06653749847413
4633.0,0.6171875,0.6819890916347333,352.3275939942105,352.357992553676,433.9308410650119,0.12216991707464331,133.04372031021117
4634.0,0.6171875,0.6819894552230608,352.3268981934525,352.3573181151878,433.9157531745732,0.12220070212788414,133.02090312194824
4635.0,0.6171875,0.6819898188113882,352.32620239269454,352.3566436766996,433.90066528413445,0.12223148718112498,132.9980859336853
4636.0,0.6171875,0.6819901823997156,352.3255065919366,352.3559692382114,433.8855773936957,0.12226227223436581,132.97526874542237
4637.0,0.6171875,0.6819905459880431,352.3248107911786,352.3552947997232,433.870489503257,0.12229305728760664,132.95245155715943
4638.0,0.6171875,0.6819909095763705,352.32411499042064,352.354620361235,433.85540161281824,0.12232384234084748,132.92963436889647
4639.0,0.6171875,0.681991273164698,352.3234191896627,352.3539459227468,433.8403137223795,0.12235462739408831,132.90681718063354
4640.0,0.6171875,0.6819916367530254,352.3227233889047,352.3532714842586,433.82522583194077,0.12238541244732914,132.8839999923706
4641.0,0.6171875,0.6819920003414097,352.322021484375,352.35260009765625,433.8100036624819,0.12241661623193067,132.86099843788148
4642.0,0.6171875,0.6819923639297372,352.3213195800781,352.3519287109375,433.7947814948857,0.12244782000925625,132.83799687576294
4643.0,0.6171875,0.6819927275180646,352.32061767578125,352.35125732421875,433.77955932728946,0.12247902378658182,132.8149953136444
4644.0,0.6171875,0.6819930911063921,352.3199157714844,352.3505859375,433.76433715969324,0.12251022756390739,132.79199375152587
4645.0,0.6171875,0.6819934546947195,352.3192138671875,352.34991455078125,433.749114992097,0.12254143134123296,132.76899218940736
4646.0,0.6171875,0.681993818283047,352.3185119628906,352.3492431640625,433.7338928245008,0.12257263511855854,132.74599062728882
4647.0,0.6171875,0.6819941818713744,352.31781005859375,352.34857177734375,433.7186706569046,0.12260383889588411,132.72298906517028
4648.0,0.6171875,0.6819945454597018,352.3171081542969,352.347900390625,433.70344848930836,0.12263504267320968,132.69998750305174
4649.0,0.6171875,0.6819949090480293,352.31640625,352.34722900390625,433.68822632171214,0.12266624645053525,132.67698594093324
4650.0,0.6171875,0.6819952726363567,352.3157043457031,352.3465576171875,433.6730041541159,0.12269745022786083,132.6539843788147
4651.0,0.6171875,0.6819956421851998,352.31499633786734,352.3458831786993,433.6576507566497,0.12272907495571417,132.63078750038147
4652.0,0.6171875,0.681996011733986,352.31428833003156,352.3452087402111,433.6422973629087,0.12276069969084347,132.60759062576295
4653.0,0.6171875,0.6819963812827723,352.3135803221958,352.3445343017229,433.62694396916777,0.12279232442597277,132.5843937511444
4654.0,0.6171875,0.6819967508315585,352.31287231436,352.3438598632347,433.6115905754268,0.12282394916110206,132.56119687652588
4655.0,0.6171875,0.6819971203803448,352.3121643065242,352.3431854247465,433.59623718168586,0.12285557389623136,132.53800000190733
4656.0,0.6171875,0.681997489929131,352.3114562986884,352.3425109862583,433.5808837879449,0.12288719863136066,132.51480312728881
4657.0,0.6171875,0.6819978594779172,352.31074829085264,352.3418365477701,433.56553039420396,0.12291882336648996,132.4916062526703
4658.0,0.6171875,0.6819982290267035,352.31004028301686,352.34116210928187,433.550177000463,0.12295044810161926,132.46840937805175
4659.0,0.6171875,0.6819985985754897,352.3093322751811,352.34048767079366,433.53482360672206,0.12298207283674856,132.44521250343323
4660.0,0.6171875,0.681998968124276,352.3086242673453,352.33981323230546,433.5194702129811,0.12301369757187786,132.4220156288147
4661.0,0.6171875,0.6819993376731759,352.30791015626164,352.3391357421642,433.5039855958894,0.12304574549125391,132.39861406326293
4662.0,0.6171875,0.6819997072219621,352.30719604494516,352.33845825190656,433.48850097693503,0.12307779341790592,132.37521250152588
4663.0,0.6171875,0.6820000767707484,352.3064819336287,352.3377807616489,433.47301635798067,0.12310984134455794,132.3518109397888
4664.0,0.6171875,0.6820004463195346,352.3057678223122,352.33710327139124,433.4575317390263,0.12314188927120995,132.32840937805176
4665.0,0.6171875,0.6820008158683208,352.3050537109957,352.3364257811336,433.44204712007195,0.12317393719786196,132.30500781631468
4666.0,0.6171875,0.6820011854171071,352.3043395996792,352.3357482908759,433.4265625011176,0.12320598512451397,132.28160625457764
4667.0,0.6171875,0.6820015549658933,352.30362548836274,352.33507080061827,433.4110778821632,0.12323803305116598,132.25820469284056
4668.0,0.6171875,0.6820019245146796,352.30291137704626,352.3343933103606,433.39559326320887,0.123270080977818,132.23480313110352
4669.0,0.6171875,0.6820022940634658,352.3021972657298,352.33371582010295,433.3801086442545,0.12330212890447001,132.21140156936644
4670.0,0.6171875,0.682002663612252,352.3014831544133,352.3330383298453,433.36462402530015,0.12333417683112202,132.1880000076294
4671.0,0.6171875,0.6820030391216392,352.3007690429804,352.33234863280086,433.3490112302825,0.12336664721442503,132.16438906288147
4672.0,0.6171875,0.6820034146309126,352.3000549316639,352.3316589355236,433.33339843712747,0.12339911759045208,132.14077812576295
4673.0,0.6171875,0.6820037901401861,352.2993408203474,352.3309692382463,433.31778564397246,0.12343158796647913,132.1171671886444
4674.0,0.6171875,0.6820041656494595,352.29862670903094,352.33027954096906,433.30217285081744,0.12346405834250618,132.09355625152588
4675.0,0.6171875,0.682004541158733,352.29791259771446,352.3295898436918,433.2865600576624,0.12349652871853323,132.06994531440733
4676.0,0.6171875,0.6820049166680064,352.297198486398,352.3289001464145,433.2709472645074,0.12352899909456028,132.04633437728882
4677.0,0.6171875,0.6820052921772799,352.2964843750815,352.32821044913726,433.2553344713524,0.12356146947058733,132.0227234401703
4678.0,0.6171875,0.6820056676865534,352.295770263765,352.32752075186,433.2397216781974,0.12359393984661438,131.99911250305175
4679.0,0.6171875,0.6820060431958268,352.2950561524485,352.3268310545827,433.22410888504237,0.12362641022264143,131.97550156593323
4680.0,0.6171875,0.6820064187051003,352.29434204113204,352.32614135730546,433.20849609188735,0.12365888059866847,131.9518906288147
4681.0,0.6171875,0.6820067882537728,352.2936248779297,352.32544860837515,433.19275512732565,0.12369177490472794,131.9280703125
4682.0,0.6171875,0.682007157802559,352.29290771484375,352.32475585932843,433.1770141609013,0.12372466921806335,131.90425
4683.0,0.6171875,0.6820075273513453,352.2921905517578,352.3240631102817,433.16127319447696,0.12375756353139877,131.8804296875
4684.0,0.6171875,0.6820078969001315,352.2914733886719,352.323370361235,433.1455322280526,0.12379045784473419,131.856609375
4685.0,0.6171875,0.6820082664489178,352.29075622558594,352.3226776121883,433.12979126162827,0.12382335215806961,131.8327890625
4686.0,0.6171875,0.682008635997704,352.2900390625,352.32198486314155,433.1140502952039,0.12385624647140503,131.80896875
4687.0,0.6171875,0.6820090055464902,352.28932189941406,352.32129211409483,433.0983093287796,0.12388914078474045,131.7851484375
4688.0,0.6171875,0.6820093750952765,352.2886047363281,352.3205993650481,433.08256836235523,0.12392203509807587,131.761328125
4689.0,0.6171875,0.6820097446440627,352.2878875732422,352.3199066160014,433.0668273959309,0.12395492941141129,131.7375078125
4690.0,0.6171875,0.682010114192849,352.28717041015625,352.31921386695467,433.05108642950654,0.1239878237247467,131.7136875
4691.0,0.6171875,0.6820104897022361,352.28645629883977,352.3185119628906,433.03521728515625,0.1240211397416715,131.68965625
4692.0,0.6171875,0.6820108652115096,352.2857421875233,352.31781005859375,433.01934814453125,0.1240544557585963,131.665625
4693.0,0.6171875,0.682011240720783,352.2850280762068,352.3171081542969,433.00347900390625,0.1240877717755211,131.64159375
4694.0,0.6171875,0.6820116162300565,352.2843139648903,352.31640625,432.98760986328125,0.1241210877924459,131.6175625
4695.0,0.6171875,0.6820119917393299,352.28359985357383,352.3157043457031,432.97174072265625,0.1241544038093707,131.59353125
4696.0,0.6171875,0.6820123672486034,352.28288574225735,352.31500244140625,432.95587158203125,0.1241877198262955,131.5695
4697.0,0.6171875,0.6820127427578768,352.28217163094087,352.3143005371094,432.94000244140625,0.1242210358432203,131.54546875
4698.0,0.6171875,0.6820131182671503,352.2814575196244,352.3135986328125,432.92413330078125,0.1242543518601451,131.5214375
4699.0,0.6171875,0.6820134937764237,352.2807434083079,352.3128967285156,432.90826416015625,0.12428766787706991,131.49740625
4700.0,0.6171875,0.6820138692856972,352.2800292969914,352.31219482421875,432.89239501953125,0.12432098389399471,131.473375
4701.0,0.6171875,0.682014244794857,352.27931823732797,352.3114898681524,432.87640380859375,0.12435472234938061,131.44913437461852
4702.0,0.6171875,0.6820146203041304,352.27860717778094,352.3107849120861,432.86041259765625,0.12438846081204247,131.42489374923707
4703.0,0.6171875,0.6820149958134039,352.2778961182339,352.31007995601976,432.84442138671875,0.12442219927470433,131.4006531238556
4704.0,0.6171875,0.6820153713226773,352.2771850586869,352.30937499995343,432.82843017578125,0.12445593773736618,131.3764124984741
4705.0,0.6171875,0.6820157468319508,352.27647399913985,352.3086700438871,432.81243896484375,0.12448967620002804,131.35217187309266
4706.0,0.6171875,0.6820161223412242,352.2757629395928,352.3079650878208,432.79644775390625,0.1245234146626899,131.32793124771118
4707.0,0.6171875,0.6820164978504977,352.2750518800458,352.30726013175445,432.78045654296875,0.12455715312535176,131.30369062232973
4708.0,0.6171875,0.6820168733597711,352.27434082049876,352.3065551756881,432.76446533203125,0.12459089158801362,131.27944999694824
4709.0,0.6171875,0.6820172488690446,352.27362976095174,352.3058502196218,432.74847412109375,0.12462463005067548,131.25520937156676
4710.0,0.6171875,0.682017624378318,352.2729187014047,352.30514526355546,432.73248291015625,0.12465836851333734,131.2309687461853
4711.0,0.6171875,0.6820179998874778,352.2722045898554,352.3044372558361,432.71636962890625,0.12469252869414049,131.20652109336854
4712.0,0.6171875,0.6820183753967513,352.2714904785389,352.3037292480003,432.70025634765625,0.12472668886039173,131.18207343673706
4713.0,0.6171875,0.6820187509060247,352.2707763672224,352.3030212401645,432.68414306640625,0.12476084902664297,131.1576257801056
4714.0,0.6171875,0.6820191264152982,352.27006225590594,352.30231323232874,432.66802978515625,0.12479500919289421,131.13317812347412
4715.0,0.6171875,0.6820195019245716,352.26934814458946,352.30160522449296,432.65191650390625,0.12482916935914545,131.10873046684264
4716.0,0.6171875,0.6820198774338451,352.268634033273,352.3008972166572,432.63580322265625,0.1248633295253967,131.0842828102112
4717.0,0.6171875,0.6820202529431185,352.2679199219565,352.3001892088214,432.61968994140625,0.12489748969164793,131.0598351535797
4718.0,0.6171875,0.682020628452392,352.26720581064,352.2994812009856,432.60357666015625,0.12493164985789917,131.03538749694823
4719.0,0.6171875,0.6820210039616654,352.2664916993235,352.2987731931498,432.58746337890625,0.12496581002415041,131.01093984031678
4720.0,0.6171875,0.6820213794709389,352.26577758800704,352.29806518531404,432.57135009765625,0.12499997019040165,130.9864921836853
4721.0,0.6171875,0.6820217609405574,352.2650665283436,352.29735412599985,432.555111695081,0.12503455132173258,130.96184218788147
4722.0,0.6171875,0.6820221424102897,352.26435546879657,352.2966430664528,432.53887329250574,0.12506913244578755,130.93719218826294
4723.0,0.6171875,0.6820225238800219,352.26364440924954,352.2959320069058,432.5226348899305,0.1251037135698425,130.9125421886444
4724.0,0.6171875,0.6820229053497542,352.2629333497025,352.29522094735876,432.50639648735523,0.12513829469389748,130.88789218902588
4725.0,0.6171875,0.6820232868194864,352.2622222901555,352.2945098878117,432.49015808478,0.12517287581795244,130.86324218940734
4726.0,0.6171875,0.6820236682892187,352.26151123060845,352.2937988282647,432.4739196822047,0.1252074569420074,130.8385921897888
4727.0,0.6171875,0.6820240497589509,352.2608001710614,352.29308776871767,432.45768127962947,0.12524203806606238,130.81394219017028
4728.0,0.6171875,0.6820244312286832,352.2600891115144,352.29237670917064,432.4414428770542,0.12527661919011734,130.78929219055175
4729.0,0.6171875,0.6820248126984154,352.25937805196736,352.2916656496236,432.42520447447896,0.1253112003141723,130.76464219093322
4730.0,0.6171875,0.6820251941681477,352.25866699242033,352.2909545900766,432.4089660719037,0.12534578143822728,130.73999219131468
4731.0,0.6171875,0.6820255696773643,352.257952880871,352.2902435302967,432.3926116935909,0.1253807857647189,130.71514140701294
4732.0,0.6171875,0.6820259451866377,352.25723876955453,352.2895324707497,432.37625732272863,0.12541579008393455,130.69029062652587
4733.0,0.6171875,0.6820263206959112,352.25652465823805,352.28882141120266,432.3599029518664,0.1254507944031502,130.66543984603882
4734.0,0.6171875,0.6820266962051846,352.25581054692157,352.28811035165563,432.34354858100414,0.12548579872236587,130.64058906555175
4735.0,0.6171875,0.6820270717144581,352.2550964356051,352.2873992921086,432.3271942101419,0.12552080304158153,130.6157382850647
4736.0,0.6171875,0.6820274472237315,352.2543823242886,352.2866882325616,432.31083983927965,0.1255558073607972,130.59088750457764
4737.0,0.6171875,0.682027822733005,352.2536682129721,352.28597717301454,432.2944854684174,0.12559081168001285,130.56603672409057
4738.0,0.6171875,0.6820281982422784,352.25295410165563,352.2852661134675,432.27813109755516,0.1256258159992285,130.54118594360352
4739.0,0.6171875,0.6820285737515519,352.25223999033915,352.2845550539205,432.2617767266929,0.12566082031844417,130.51633516311645
4740.0,0.6171875,0.6820289492608254,352.25152587902267,352.28384399437346,432.24542235583067,0.12569582463765983,130.49148438262938
4741.0,0.6171875,0.6820293191707378,352.25081565161236,352.28313376684673,432.22899243980646,0.12573109323420795,130.4665116481781
4742.0,0.6171875,0.682029689080764,352.25010542431846,352.28242353955284,432.2125625163317,0.12576636184530798,130.4415389213562
4743.0,0.6171875,0.6820300638675714,352.2493935585071,352.2817116737415,432.19611425415496,0.12580169686054887,130.41653359407186
4744.0,0.6171875,0.6820304453373036,352.2486794471906,352.280997562425,432.1796408658556,0.12583712287971593,130.3914835948348
4745.0,0.6171875,0.6820308268070359,352.24796533587414,352.2802834511085,432.16316747755627,0.125872548898883,130.36643359559775
4746.0,0.6171875,0.6820312082767681,352.24725122455766,352.27956933979203,432.1466940892569,0.12590797491805006,130.34138359636069
4747.0,0.6171875,0.6820315897465004,352.2465371132412,352.27885522847555,432.1302207009576,0.12594340093721712,130.31633359712362
4748.0,0.6171875,0.6820319660248249,352.2458212575548,352.2781446887493,432.1137277914386,0.12597889505997273,130.2912529734373
4749.0,0.6171875,0.6820323351890654,352.2451030115735,352.2774390435625,432.0972081350337,0.12601448249262148,130.2661303919554
4750.0,0.6171875,0.6820327043533059,352.24438476559226,352.27673339837565,432.0806884786289,0.12605006992527024,130.24100781047343
4751.0,0.6171875,0.6820330818903813,352.2436719756806,352.2760206084931,432.06410906277597,0.1260858651585295,130.2157892551422
4752.0,0.6171875,0.68203345942743,352.24295918573625,352.27530781854875,432.04752964898944,0.12612166038888972,130.19057069778444
4753.0,0.6171875,0.6820338369644787,352.2422463957919,352.2745950286044,432.0309502352029,0.12615745561924996,130.16535214042665
4754.0,0.6171875,0.6820342145015275,352.2415336058475,352.27388223866,432.0143708214164,0.1261932508496102,130.14013358306886
4755.0,0.6171875,0.6820345920385762,352.24082081590313,352.27316944871563,431.99779140762985,0.12622904607997043,130.11491502571107
4756.0,0.6171875,0.6820349695756249,352.24010802595876,352.27245665877126,431.9812119938433,0.12626484131033067,130.08969646835328
4757.0,0.6171875,0.6820353471126737,352.2393952360144,352.2717438688269,431.9646325800568,0.1263006365406909,130.0644779109955
4758.0,0.6171875,0.6820357315001924,352.2386854602337,352.27102877708603,431.9480305329489,0.12633652321801492,130.03921819528938
4759.0,0.6171875,0.6820361252753879,352.23797981504686,352.27031053110477,431.9313974675315,0.12637253519187652,130.01390206560492
4760.0,0.6171875,0.6820365190505835,352.23727416986003,352.2695922851235,431.9147644021141,0.12640854716573813,129.98858593592047
4761.0,0.6171875,0.6820368965876469,352.2365613799775,352.2688794952119,431.8980762604624,0.12644476319110254,129.96317356681823
4762.0,0.6171875,0.6820372741246956,352.23584859003313,352.2681667052675,431.88138811662793,0.12648097921919543,129.93776119613648
4763.0,0.6171875,0.6820376516617443,352.23513580008876,352.26745391532313,431.86469997279346,0.12651719524728833,129.9123488254547
4764.0,0.6171875,0.6820380291987931,352.2344230101444,352.26674112537876,431.848011828959,0.12655341127538122,129.88693645477295
4765.0,0.6171875,0.6820384067358418,352.2337102202,352.2660283354344,431.8313236851245,0.12658962730347412,129.86152408409117
4766.0,0.6171875,0.6820387842728906,352.23299743025564,352.26531554549,431.81463554129004,0.126625843331567,129.83611171340942
4767.0,0.6171875,0.6820391618099393,352.23228464031126,352.26460275554564,431.7979473974556,0.1266620593596599,129.81069934272767
4768.0,0.6171875,0.682039546197458,352.2315695485704,352.26389297976493,431.78123464243254,0.12669836580784022,129.78524727782607
4769.0,0.6171875,0.6820399399726536,352.23085130258914,352.2631873345781,431.7644881698652,0.12673479616745453,129.75974082526565
4770.0,0.6171875,0.6820403337478491,352.2301330566079,352.2624816893913,431.7477416972979,0.12677122652706885,129.73423437270523
4771.0,0.6171875,0.6820407112849125,352.22942026669625,352.26176889950875,431.73093676939607,0.12680786728378735,129.70863231277465
4772.0,0.6171875,0.6820410888219612,352.2287074767519,352.2610561095644,431.7141318395734,0.126844508042268,129.6830302505493
4773.0,0.6171875,0.68204146635901,352.2279946868075,352.26034331962,431.6973269097507,0.12688114880074863,129.65742818832396
4774.0,0.6171875,0.6820418438960587,352.22728189686313,352.25963052967563,431.680521979928,0.12691778955922928,129.63182612609864
4775.0,0.6171875,0.6820422214331074,352.22656910691876,352.25891773973126,431.66371705010533,0.12695443031770992,129.6062240638733
4776.0,0.6171875,0.6820425989701562,352.2258563169744,352.2582049497869,431.64691212028265,0.12699107107619056,129.58062200164795
4777.0,0.6171875,0.6820429765072049,352.22514352703,352.2574921598425,431.63010719045997,0.1270277118346712,129.5550199394226
4778.0,0.6171875,0.682043350511977,352.22442843528916,352.25677706810166,431.6132790839474,0.12706444032744457,129.52937792366743
4779.0,0.6171875,0.6820437196762175,352.2237101893079,352.2560588221204,431.5964192042302,0.1271012890728116,129.5036811501384
4780.0,0.6171875,0.682044088840458,352.22299194332663,352.25534057613913,431.57955932451296,0.12713813781817862,129.47798437660933
4781.0,0.6171875,0.6820444703102169,352.2222778320429,352.25462951662485,431.5626312252134,0.1271752506509074,129.45217343711852
4782.0,0.6171875,0.6820448517799491,352.2215637207264,352.2539184570778,431.54570312425494,0.127212363484432,129.42636249923706
4783.0,0.6171875,0.6820452332496814,352.2208496094099,352.2532073975308,431.5287750232965,0.12724947631795658,129.4005515613556
4784.0,0.6171875,0.6820456147194136,352.22013549809344,352.25249633798376,431.511846922338,0.12728658915148117,129.3747406234741
4785.0,0.6171875,0.6820459961891459,352.21942138677696,352.2517852784367,431.49491882137954,0.12732370198500575,129.34892968559265
4786.0,0.6171875,0.6820463776588781,352.2187072754605,352.2510742188897,431.4779907204211,0.12736081481853034,129.3231187477112
4787.0,0.6171875,0.6820467591286103,352.217993164144,352.25036315934267,431.4610626194626,0.12739792765205493,129.2973078098297
4788.0,0.6171875,0.6820471405983426,352.2172790528275,352.24965209979564,431.44413451850414,0.12743504048557952,129.27149687194824
4789.0,0.6171875,0.6820475220680748,352.216564941511,352.2489410402486,431.4272064175457,0.1274721533191041,129.24568593406678
4790.0,0.6171875,0.6820479035378071,352.21585083019454,352.2482299807016,431.4102783165872,0.1275092661526287,129.2198749961853
4791.0,0.6171875,0.6820482850074825,352.21513671876164,352.24751586915227,431.39324035681784,0.12754680067155277,129.19387890625
4792.0,0.6171875,0.6820486664772147,352.21442260744516,352.2468017578358,431.3762023933232,0.12758433520502876,129.1678828125
4793.0,0.6171875,0.682049047946947,352.2137084961287,352.2460876465193,431.3591644298285,0.12762186973850476,129.14188671875
4794.0,0.6171875,0.6820494294166792,352.2129943848122,352.2453735352028,431.34212646633387,0.12765940427198075,129.115890625
4795.0,0.6171875,0.6820498108864115,352.2122802734957,352.24465942388633,431.3250885028392,0.12769693880545674,129.08989453125
4796.0,0.6171875,0.6820501923561437,352.2115661621792,352.24394531256985,431.30805053934455,0.12773447333893273,129.0638984375
4797.0,0.6171875,0.682050573825876,352.21085205086274,352.24323120125337,431.2910125758499,0.12777200787240872,129.03790234375
4798.0,0.6171875,0.6820509552956082,352.21013793954626,352.2425170899369,431.27397461235523,0.1278095424058847,129.01190625
4799.0,0.6171875,0.6820513367653405,352.2094238282298,352.2418029786204,431.2569366488606,0.1278470769393607,128.98591015625
4800.0,0.6171875,0.6820517182350727,352.2087097169133,352.2410888673039,431.2398986853659,0.1278846114728367,128.9599140625
4801.0,0.6171875,0.6820520997047481,352.2079956054804,352.240374755871,431.22275390662253,0.12792256772445398,128.93373671913147
4802.0,0.6171875,0.6820524811744804,352.2072814941639,352.23966064455453,431.20560913160443,0.12796052396151936,128.90755937576293
4803.0,0.6171875,0.6820528626442126,352.2065673828474,352.23894653323805,431.18846435658634,0.12799848019858473,128.8813820323944
4804.0,0.6171875,0.6820532441139449,352.20585327153094,352.23823242192157,431.17131958156824,0.1280364364356501,128.85520468902587
4805.0,0.6171875,0.6820536255836771,352.20513916021446,352.2375183106051,431.15417480655015,0.12807439267271548,128.82902734565735
4806.0,0.6171875,0.6820540070534094,352.204425048898,352.2368041992886,431.13703003153205,0.12811234890978085,128.8028500022888
4807.0,0.6171875,0.6820543885231416,352.2037109375815,352.2360900879721,431.11988525651395,0.12815030514684622,128.7766726589203
4808.0,0.6171875,0.6820547699928738,352.202996826265,352.23537597665563,431.10274048149586,0.1281882613839116,128.75049531555175
4809.0,0.6171875,0.6820551514626061,352.2022827149485,352.23466186533915,431.08559570647776,0.12822621762097697,128.72431797218323
4810.0,0.6171875,0.6820555329323383,352.20156860363204,352.23394775402267,431.06845093145967,0.12826417385804234,128.69814062881468
4811.0,0.6171875,0.6820559144020137,352.2008575439686,352.23323364258977,431.05119934119284,0.12830255031440174,128.67178359413148
4812.0,0.6171875,0.682056295871746,352.20014648442157,352.2325195312733,431.0339477546513,0.12834092676348519,128.64542656326293
4813.0,0.6171875,0.6820566773414782,352.19943542487454,352.2318054199568,431.0166961681098,0.12837930321256863,128.6190695323944
4814.0,0.6171875,0.6820570588112105,352.1987243653275,352.2310913086403,430.99944458156824,0.12841767966165207,128.59271250152588
4815.0,0.6171875,0.6820574402809427,352.1980133057805,352.23037719732383,430.9821929950267,0.12845605611073552,128.56635547065736
4816.0,0.6171875,0.682057821750675,352.19730224623345,352.22966308600735,430.9649414084852,0.12849443255981896,128.53999843978883
4817.0,0.6171875,0.6820582032204072,352.1965911866864,352.22894897469087,430.94768982194364,0.1285328090089024,128.51364140892028
4818.0,0.6171875,0.6820585846901395,352.1958801271394,352.2282348633744,430.9304382354021,0.12857118545798585,128.48728437805175
4819.0,0.6171875,0.6820589661598717,352.19516906759236,352.2275207520579,430.9131866488606,0.1286095619070693,128.46092734718323
4820.0,0.6171875,0.682059347629604,352.19445800804533,352.2268066407414,430.89593506231904,0.12864793835615274,128.4345703163147
4821.0,0.6171875,0.6820597350597382,352.193743896496,352.2260925293085,430.87857971154153,0.12868673503544414,128.40803828048706
4822.0,0.6171875,0.6820601224899292,352.19302978517953,352.22537841799203,430.8612243644893,0.12872553170018364,128.38150624847412
4823.0,0.6171875,0.6820605099201202,352.19231567386305,352.22466430667555,430.8438690174371,0.12876432836492313,128.3549742164612
4824.0,0.6171875,0.6820608973503113,352.19160156254657,352.22395019535907,430.8265136703849,0.12880312502966262,128.32844218444825
4825.0,0.6171875,0.6820612847805023,352.1908874512301,352.2232360840426,430.80915832333267,0.12884192169440212,128.3019101524353
4826.0,0.6171875,0.6820616722106934,352.1901733399136,352.2225219727261,430.79180297628045,0.1288807183591416,128.27537812042237
4827.0,0.6171875,0.6820620596408844,352.1894592285971,352.2218078614096,430.77444762922823,0.1289195150238811,128.24884608840944
4828.0,0.6171875,0.6820624470710754,352.18874511728063,352.22109375009313,430.757092282176,0.1289583116886206,128.22231405639647
4829.0,0.6171875,0.6820628345012665,352.18803100596415,352.22037963877665,430.7397369351238,0.1289971083533601,128.19578202438353
4830.0,0.6171875,0.6820632219314575,352.18731689464767,352.21966552746017,430.7223815880716,0.12903590501809958,128.1692499923706
4831.0,0.6171875,0.6820636034011898,352.1866058349842,352.2189544677967,430.70492858812213,0.12907512188030523,128.14254375076294
4832.0,0.6171875,0.682063984870922,352.1858947754372,352.2182434082497,430.6874755844474,0.1291143387570628,128.11583750152587
4833.0,0.6171875,0.6820643663406543,352.18518371589016,352.21753234870266,430.67002258077264,0.12915355563382036,128.0891312522888
4834.0,0.6171875,0.6820647478103865,352.18447265634313,352.21682128915563,430.6525695770979,0.12919277251057792,128.06242500305177
4835.0,0.6171875,0.6820651292801188,352.1837615967961,352.2161102296086,430.63511657342315,0.1292319893873355,128.0357187538147
4836.0,0.6171875,0.682065510749851,352.1830505372491,352.2153991700616,430.6176635697484,0.12927120626409305,128.00901250457764
4837.0,0.6171875,0.6820658922195832,352.18233947770204,352.21468811051454,430.60021056607366,0.12931042314085062,127.98230625534057
4838.0,0.6171875,0.6820662736893155,352.181628418155,352.2139770509675,430.5827575623989,0.12934964001760818,127.95560000610351
4839.0,0.6171875,0.6820666551590477,352.180917358608,352.2132659914205,430.56530455872416,0.12938885689436574,127.92889375686646
4840.0,0.6171875,0.68206703662878,352.18020629906096,352.21255493187346,430.5478515550494,0.1294280737711233,127.90218750762939
4841.0,0.6171875,0.6820674180984554,352.1794952392811,352.21184082032414,430.5302948001772,0.12946771085262299,127.87531093788147
4842.0,0.6171875,0.6820677995681876,352.17878417973407,352.21112670900766,430.51273803785443,0.12950734794139862,127.84843437576293
4843.0,0.6171875,0.6820681810379199,352.17807312018704,352.2104125976912,430.49518127553165,0.12954698503017426,127.8215578136444
4844.0,0.6171875,0.6820685625076521,352.17736206064,352.2096984863747,430.47762451320887,0.1295866221189499,127.79468125152587
4845.0,0.6171875,0.6820689439773844,352.176651001093,352.2089843750582,430.4600677508861,0.12962625920772552,127.76780468940734
4846.0,0.6171875,0.6820693254471166,352.17593994154595,352.2082702637417,430.4425109885633,0.12966589629650116,127.74092812728883
4847.0,0.6171875,0.6820697069168489,352.1752288819989,352.20755615242524,430.4249542262405,0.1297055333852768,127.7140515651703
4848.0,0.6171875,0.6820700883865811,352.1745178224519,352.20684204110876,430.40739746391773,0.12974517047405243,127.68717500305176
4849.0,0.6171875,0.6820704698563134,352.17380676290486,352.2061279297923,430.38984070159495,0.12978480756282806,127.66029844093323
4850.0,0.6171875,0.6820708513260456,352.17309570335783,352.2054138184758,430.37228393927217,0.1298244446516037,127.6334218788147
4851.0,0.6171875,0.682071232795721,352.17238464357797,352.2046997070429,430.3546325676143,0.12986450046446407,127.60637812423705
4852.0,0.6171875,0.6820716142654533,352.17167358403094,352.2039855957264,430.33698119968176,0.12990455627732445,127.57933437347413
4853.0,0.6171875,0.6820719957351855,352.1709625244839,352.2032714844099,430.3193298317492,0.12994461209018482,127.55229062271118
4854.0,0.6171875,0.6820723772049178,352.1702514649369,352.20255737309344,430.30167846381664,0.1299846679030452,127.52524687194824
4855.0,0.6171875,0.68207275867465,352.16954040538985,352.20184326177696,430.2840270958841,0.13002472371590557,127.4982031211853
4856.0,0.6171875,0.6820731401443823,352.1688293458428,352.2011291504605,430.2663757279515,0.13006477952876594,127.47115937042237
4857.0,0.6171875,0.6820735216141145,352.1681182862958,352.200415039144,430.24872436001897,0.1301048353416263,127.44411561965943
4858.0,0.6171875,0.6820739030838467,352.16740722674876,352.1997009278275,430.2310729920864,0.13014489115448669,127.41707186889649
4859.0,0.6171875,0.682074284553579,352.16669616720174,352.198986816511,430.21342162415385,0.13018494696734706,127.39002811813354
4860.0,0.6171875,0.6820746660233112,352.1659851076547,352.19827270519454,430.1957702562213,0.13022500278020743,127.3629843673706
4861.0,0.6171875,0.6820750474929866,352.16527404787485,352.1975616455311,430.1780242919922,0.13026547581102932,127.33577499961854
4862.0,0.6171875,0.6820754289627189,352.1645629883278,352.19685058598407,430.1602783203125,0.13030594885640312,127.30856562423706
4863.0,0.6171875,0.6820758104324511,352.1638519287808,352.19613952643704,430.1425323486328,0.13034642190177692,127.28135624885559
4864.0,0.6171875,0.6820761919021834,352.16314086923376,352.19542846689,430.1247863769531,0.13038689494715072,127.25414687347413
4865.0,0.6171875,0.6820765733719156,352.1624298096867,352.194717407343,430.10704040527344,0.13042736799252452,127.22693749809265
4866.0,0.6171875,0.6820769548416479,352.1617187501397,352.19400634779595,430.08929443359375,0.13046784103789832,127.19972812271118
4867.0,0.6171875,0.6820773363113801,352.16100769059267,352.1932952882489,430.07154846191406,0.13050831408327213,127.17251874732972
4868.0,0.6171875,0.6820777177811124,352.16029663104564,352.1925842287019,430.0538024902344,0.13054878712864593,127.14530937194824
4869.0,0.6171875,0.6820780992508446,352.1595855714986,352.19187316915486,430.0360565185547,0.13058926017401973,127.11809999656677
4870.0,0.6171875,0.6820784807205769,352.1588745119516,352.19116210960783,430.018310546875,0.13062973321939353,127.09089062118531
4871.0,0.6171875,0.6820788621902523,352.15816650388297,352.1904479980585,430.0004669185728,0.13067062348272884,127.06352031326294
4872.0,0.6171875,0.6820792436599845,352.1574584960472,352.18973388674203,429.98262329027057,0.13071151376061607,127.03615000152588
4873.0,0.6171875,0.6820796251297168,352.1567504882114,352.18901977542555,429.96477966196835,0.1307524040385033,127.00877968978882
4874.0,0.6171875,0.682080006599449,352.1560424803756,352.18830566410907,429.94693603366613,0.13079329431639053,126.98140937805175
4875.0,0.6171875,0.6820803880691813,352.15533447253983,352.1875915527926,429.9290924053639,0.13083418459427776,126.95403906631469
4876.0,0.6171875,0.6820807695389135,352.15462646470405,352.1868774414761,429.9112487770617,0.130875074872165,126.92666875457763
4877.0,0.6171875,0.6820811510086457,352.15391845686827,352.1861633301596,429.8934051487595,0.13091596515005222,126.89929844284057
4878.0,0.6171875,0.682081532478378,352.1532104490325,352.18544921884313,429.87556152045727,0.13095685542793944,126.87192813110352
4879.0,0.6171875,0.6820819139481102,352.1525024411967,352.18473510752665,429.85771789215505,0.13099774570582667,126.84455781936646
4880.0,0.6171875,0.6820822954178425,352.1517944333609,352.18402099621017,429.83987426385283,0.1310386359837139,126.8171875076294
4881.0,0.6171875,0.6820826828479767,352.1510894775274,352.1833099365467,429.8219451904297,0.13107993751691538,126.78966015625
4882.0,0.6171875,0.6820830702781677,352.1503845214611,352.1825988769997,429.80401611328125,0.13112123906466877,126.7621328125
4883.0,0.6171875,0.6820834577083588,352.14967956539476,352.18188781745266,429.7860870361328,0.13116254061242216,126.73460546875
4884.0,0.6171875,0.6820838451385498,352.14897460932843,352.18117675790563,429.7681579589844,0.13120384216017555,126.707078125
4885.0,0.6171875,0.6820842325687408,352.1482696532621,352.1804656983586,429.75022888183594,0.13124514370792895,126.67955078125
4886.0,0.6171875,0.6820846199989319,352.1475646971958,352.1797546388116,429.7322998046875,0.13128644525568234,126.6520234375
4887.0,0.6171875,0.6820850074291229,352.14685974112945,352.17904357926454,429.71437072753906,0.13132774680343573,126.62449609375
4888.0,0.6171875,0.682085394859314,352.1461547850631,352.1783325197175,429.6964416503906,0.13136904835118912,126.59696875
4889.0,0.6171875,0.682085782289505,352.1454498289968,352.1776214601705,429.6785125732422,0.1314103498989425,126.56944140625
4890.0,0.6171875,0.682086169719696,352.14474487293046,352.17691040062346,429.66058349609375,0.1314516514466959,126.5419140625
4891.0,0.6171875,0.6820865511894283,352.14403991698055,352.1761993408436,429.6425598151982,0.13149337023423868,126.51422968673707
4892.0,0.6171875,0.6820869326591605,352.1433349609142,352.17548828129657,429.6245361343026,0.1315350890145055,126.48654531097412
4893.0,0.6171875,0.6820873141288928,352.1426300048479,352.17477722174954,429.60651245340705,0.13157680779477232,126.45886093521118
4894.0,0.6171875,0.682087695598625,352.14192504878156,352.1740661622025,429.5884887725115,0.13161852657503914,126.43117655944825
4895.0,0.6171875,0.6820880770683573,352.14122009271523,352.1733551026555,429.5704650916159,0.13166024535530596,126.4034921836853
4896.0,0.6171875,0.6820884585380895,352.1405151366489,352.17264404310845,429.55244141072035,0.13170196413557278,126.37580780792236
4897.0,0.6171875,0.6820888400078218,352.1398101805826,352.1719329835614,429.5344177298248,0.1317436829158396,126.34812343215943
4898.0,0.6171875,0.682089221477554,352.13910522451624,352.1712219240144,429.5163940489292,0.13178540169610642,126.32043905639648
4899.0,0.6171875,0.6820896029472863,352.1384002684499,352.17051086446736,429.49837036803365,0.13182712047637324,126.29275468063355
4900.0,0.6171875,0.6820899844170185,352.1376953123836,352.16979980492033,429.4803466871381,0.13186883925664006,126.2650703048706
4901.0,0.6171875,0.6820903658866939,352.13699035643367,352.1690917968517,429.46224060095847,0.13191097378876293,126.23723281288147
4902.0,0.6171875,0.6820907473564262,352.13628540036734,352.16838378901593,429.44413452222943,0.13195310831360985,126.20939531326295
4903.0,0.6171875,0.6820911288261584,352.135580444301,352.16767578118015,429.4260284435004,0.13199524283845676,126.1815578136444
4904.0,0.6171875,0.6820915102958907,352.1348754882347,352.16696777334437,429.40792236477137,0.13203737736330368,126.15372031402588
4905.0,0.6171875,0.6820918917656229,352.13417053216835,352.1662597655086,429.38981628604233,0.1320795118881506,126.12588281440735
4906.0,0.6171875,0.6820922732353552,352.133465576102,352.1655517576728,429.3717102073133,0.1321216464129975,126.09804531478882
4907.0,0.6171875,0.6820926547050874,352.1327606200357,352.164843749837,429.35360412858427,0.13216378093784442,126.07020781517029
4908.0,0.6171875,0.6820930361748196,352.13205566396937,352.16413574200124,429.33549804985523,0.13220591546269134,126.04237031555176
4909.0,0.6171875,0.6820934176445519,352.13135070790304,352.16342773416545,429.3173919711262,0.13224804998753825,126.01453281593322
4910.0,0.6171875,0.6820937991142841,352.1306457518367,352.16271972632967,429.29928589239717,0.13229018451238517,125.9866953163147
4911.0,0.6171875,0.6820941805839595,352.12994384765625,352.1620117187267,429.2810913082212,0.13233273327205097,125.95870859336853
4912.0,0.6171875,0.6820945620536918,352.1292419433594,352.16130371089093,429.26289672777057,0.1323752820462687,125.93072187423707
4913.0,0.6171875,0.682094943523424,352.1285400390625,352.16059570305515,429.2447021473199,0.13241783082048642,125.90273515510559
4914.0,0.6171875,0.6820953249931563,352.1278381347656,352.15988769521937,429.22650756686926,0.13246037959470414,125.87474843597413
