time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4915.0,0.6171875,0.6820957064628885,352.12713623046875,352.1591796873836,429.2083129864186,0.13250292836892186,125.84676171684265
4916.0,0.6171875,0.6820960879326208,352.1264343261719,352.1584716795478,429.19011840596795,0.13254547714313958,125.81877499771119
4917.0,0.6171875,0.682096469402353,352.125732421875,352.157763671712,429.1719238255173,0.1325880259173573,125.79078827857971
4918.0,0.6171875,0.6820968508720853,352.1250305175781,352.15705566387624,429.15372924506664,0.13263057469157502,125.76280155944825
4919.0,0.6171875,0.6820972323418175,352.12432861328125,352.15634765604045,429.135534664616,0.13267312346579274,125.73481484031677
4920.0,0.6171875,0.6820976138115498,352.1236267089844,352.15563964820467,429.11734008416533,0.13271567224001046,125.7068281211853
4921.0,0.6171875,0.6820979952812252,352.12292785645695,352.1549316406017,429.0990631096065,0.13275863081071293,125.6786953125
4922.0,0.6171875,0.6820983767509574,352.12222900392953,352.15422363276593,429.0807861313224,0.13280158936686348,125.6505625
4923.0,0.6171875,0.6820987582206897,352.1215301514021,352.15351562493015,429.06250915303826,0.13284454792301403,125.6224296875
4924.0,0.6171875,0.6820991396904219,352.1208312988747,352.15280761709437,429.04423217475414,0.13288750647916459,125.594296875
4925.0,0.6171875,0.6820995211601542,352.12013244634727,352.1520996092586,429.02595519647,0.13293046503531514,125.5661640625
4926.0,0.6171875,0.6820999026298864,352.11943359381985,352.1513916014228,429.0076782181859,0.1329734235914657,125.53803125
4927.0,0.6171875,0.6821002840996186,352.1187347412924,352.150683593587,428.9894012399018,0.13301638214761624,125.5098984375
4928.0,0.6171875,0.6821006655693509,352.118035888765,352.14997558575124,428.97112426161766,0.1330593407037668,125.481765625
4929.0,0.6171875,0.6821010470390831,352.1173370362376,352.14926757791545,428.95284728333354,0.13310229925991734,125.4536328125
4930.0,0.6171875,0.6821014285088154,352.11663818371017,352.14855957007967,428.9345703050494,0.1331452578160679,125.4255
4931.0,0.6171875,0.682101804018032,352.11593933106633,352.14785461424617,428.9162139892578,0.1331886276602745,125.39722343826294
4932.0,0.6171875,0.6821021795273055,352.1152404785389,352.14714965817984,428.8978576660156,0.1332319974899292,125.36894687652588
4933.0,0.6171875,0.6821025550365789,352.1145416260115,352.1464447021135,428.87950134277344,0.1332753673195839,125.34067031478882
4934.0,0.6171875,0.6821029305458524,352.11384277348407,352.1457397460472,428.86114501953125,0.1333187371492386,125.31239375305175
4935.0,0.6171875,0.6821033060551258,352.11314392095665,352.14503478998085,428.84278869628906,0.13336210697889328,125.28411719131469
4936.0,0.6171875,0.6821036815643993,352.1124450684292,352.1443298339145,428.8244323730469,0.13340547680854797,125.25584062957763
4937.0,0.6171875,0.6821040570736727,352.1117462159018,352.1436248778482,428.8060760498047,0.13344884663820267,125.22756406784058
4938.0,0.6171875,0.6821044325829462,352.1110473633744,352.14291992178187,428.7877197265625,0.13349221646785736,125.19928750610352
4939.0,0.6171875,0.6821048080922196,352.11034851084696,352.14221496571554,428.7693634033203,0.13353558629751205,125.17101094436646
4940.0,0.6171875,0.6821051836014931,352.10964965831954,352.1415100096492,428.7510070800781,0.13357895612716675,125.1427343826294
4941.0,0.6171875,0.6821055650711116,352.1089569091564,352.1408050536993,428.73257141187787,0.13362273275924963,125.11431875038147
4942.0,0.6171875,0.6821059465408439,352.1082641601097,352.14010009763297,428.7141357436776,0.1336665093913325,125.08590312576294
4943.0,0.6171875,0.6821063280105761,352.10757141106296,352.13939514156664,428.69570007547736,0.1337102860234154,125.05748750114441
4944.0,0.6171875,0.6821067094803084,352.10687866201624,352.1386901855003,428.6772644072771,0.13375406265549827,125.02907187652588
4945.0,0.6171875,0.6821070909500406,352.1061859129695,352.137985229434,428.65882873907685,0.13379783928758116,125.00065625190734
4946.0,0.6171875,0.6821074724197729,352.1054931639228,352.13728027336765,428.6403930708766,0.13384161591966404,124.97224062728881
4947.0,0.6171875,0.6821078538895051,352.1048004148761,352.1365753173013,428.62195740267634,0.13388539255174692,124.9438250026703
4948.0,0.6171875,0.6821082353592374,352.10410766582936,352.135870361235,428.6035217344761,0.1339291691838298,124.91540937805176
4949.0,0.6171875,0.6821086168289696,352.10341491678264,352.13516540516866,428.58508606627584,0.13397294581591268,124.88699375343323
4950.0,0.6171875,0.6821089982987019,352.1027221677359,352.13446044910233,428.5666503980756,0.13401672244799556,124.8585781288147
4951.0,0.6171875,0.6821093797683773,352.10202941892203,352.1337585449219,428.54813842847943,0.13406090587523067,124.83002578163146
4952.0,0.6171875,0.6821097612381095,352.1013366698753,352.133056640625,428.52962646633387,0.13410508930974174,124.80147343826295
4953.0,0.6171875,0.6821101427078418,352.1006439208286,352.1323547363281,428.5111145041883,0.1341492727442528,124.77292109489441
4954.0,0.6171875,0.682110524177574,352.09995117178187,352.13165283203125,428.49260254204273,0.13419345617876388,124.74436875152588
4955.0,0.6171875,0.6821109056473063,352.09925842273515,352.1309509277344,428.47409057989717,0.13423763961327495,124.71581640815735
4956.0,0.6171875,0.6821112871170385,352.0985656736884,352.1302490234375,428.4555786177516,0.13428182304778602,124.68726406478882
4957.0,0.6171875,0.6821116685867707,352.0978729246417,352.1295471191406,428.43706665560603,0.1343260064822971,124.65871172142029
4958.0,0.6171875,0.682112050056503,352.097180175595,352.12884521484375,428.41855469346046,0.13437018991680816,124.63015937805176
4959.0,0.6171875,0.6821124315262352,352.09648742654826,352.1281433105469,428.4000427313149,0.13441437335131923,124.60160703468323
4960.0,0.6171875,0.6821128129959675,352.09579467750154,352.12744140625,428.38153076916933,0.1344585567858303,124.5730546913147
4961.0,0.6171875,0.6821131885051841,352.0951049804571,352.1267395019531,428.3629455566406,0.13450314253714168,124.54436953163147
4962.0,0.6171875,0.6821135640144576,352.09441528317984,352.12603759765625,428.3443603515625,0.134547728303005,124.51568437576294
4963.0,0.6171875,0.682113939523731,352.0937255859026,352.1253356933594,428.3257751464844,0.1345923140688683,124.48699921989441
4964.0,0.6171875,0.6821143150330045,352.0930358886253,352.1246337890625,428.30718994140625,0.1346368998347316,124.45831406402588
4965.0,0.6171875,0.6821146905422779,352.09234619134804,352.1239318847656,428.2886047363281,0.1346814856005949,124.42962890815735
4966.0,0.6171875,0.6821150660515514,352.0916564940708,352.12322998046875,428.27001953125,0.1347260713664582,124.40094375228882
4967.0,0.6171875,0.6821154415608248,352.0909667967935,352.1225280761719,428.2514343261719,0.1347706571323215,124.3722585964203
4968.0,0.6171875,0.6821158170700983,352.09027709951624,352.121826171875,428.23284912109375,0.1348152428981848,124.34357344055175
4969.0,0.6171875,0.6821161925793717,352.089587402239,352.1211242675781,428.2142639160156,0.1348598286640481,124.31488828468322
4970.0,0.6171875,0.6821165680886452,352.0888977049617,352.12042236328125,428.1956787109375,0.1349044144299114,124.28620312881469
4971.0,0.6171875,0.682116943597805,352.08820800780086,352.11972351075383,428.1770202629268,0.13494940251257503,124.25738828086853
4972.0,0.6171875,0.6821173191070784,352.0875183105236,352.1190246582264,428.15836181491613,0.13499439060979057,124.22857343673707
4973.0,0.6171875,0.6821176946163519,352.0868286132463,352.118325805699,428.13970336690545,0.1350393787070061,124.19975859260559
4974.0,0.6171875,0.6821180701256253,352.08613891596906,352.11762695317157,428.12104491889477,0.13508436680422164,124.17094374847412
4975.0,0.6171875,0.6821184456348988,352.0854492186918,352.11692810064415,428.1023864708841,0.13512935490143718,124.14212890434266
4976.0,0.6171875,0.6821188211441722,352.0847595214145,352.1162292481167,428.0837280228734,0.13517434299865272,124.11331406021118
4977.0,0.6171875,0.6821191966534457,352.08406982413726,352.1155303955893,428.0650695748627,0.13521933109586826,124.0844992160797
4978.0,0.6171875,0.6821195721627191,352.08338012686,352.1148315430619,428.04641112685204,0.1352643191930838,124.05568437194825
4979.0,0.6171875,0.6821199476719926,352.0826904295827,352.11413269053446,428.02775267884135,0.13530930729029933,124.02686952781677
4980.0,0.6171875,0.682120323181266,352.08200073230546,352.11343383800704,428.00909423083067,0.13535429538751487,123.9980546836853
4981.0,0.6171875,0.6821206986904258,352.0813171386835,352.11273803713266,427.9903656002134,0.1353996828183881,123.96911406326294
4982.0,0.6171875,0.6821210741996993,352.08063354494516,352.1120422363747,427.97163696214557,0.13544507026381325,123.94017343902588
4983.0,0.6171875,0.6821214497089727,352.0799499512068,352.1113464356167,427.9529083240777,0.1354904577092384,123.91123281478882
4984.0,0.6171875,0.6821218252182462,352.07926635746844,352.11065063485876,427.9341796860099,0.13553584515466355,123.88229219055175
4985.0,0.6171875,0.6821222007275196,352.0785827637301,352.1099548341008,427.91545104794204,0.1355812326000887,123.8533515663147
4986.0,0.6171875,0.6821225762367931,352.0778991699917,352.1092590333428,427.8967224098742,0.13562662004551385,123.82441094207763
4987.0,0.6171875,0.6821229517460665,352.07721557625337,352.10856323258486,427.87799377180636,0.135672007490939,123.79547031784058
4988.0,0.6171875,0.68212332725534,352.076531982515,352.1078674318269,427.8592651337385,0.13571739493636414,123.76652969360352
4989.0,0.6171875,0.6821237027646134,352.07584838877665,352.1071716310689,427.8405364956707,0.1357627823817893,123.73758906936645
4990.0,0.6171875,0.6821240782738869,352.0751647950383,352.10647583031096,427.82180785760283,0.13580816982721444,123.7086484451294
4991.0,0.6171875,0.6821244537830466,352.0744812011835,352.10578002932016,427.8030151370913,0.1358539581306104,123.67958281326294
4992.0,0.6171875,0.6821248292923201,352.07379760744516,352.1050842285622,427.78422241285443,0.13589974641945446,123.65051718902588
4993.0,0.6171875,0.6821252048015936,352.0731140137068,352.1043884278042,427.7654296886176,0.1359455347082985,123.62145156478881
4994.0,0.6171875,0.682125580310867,352.07243041996844,352.10369262704626,427.74663696438074,0.13599132299714256,123.59238594055176
4995.0,0.6171875,0.6821259558201405,352.0717468262301,352.1029968262883,427.7278442401439,0.1360371112859866,123.5633203163147
4996.0,0.6171875,0.6821263313294139,352.0710632324917,352.1023010255303,427.70905151590705,0.13608289957483066,123.53425469207764
4997.0,0.6171875,0.6821267068386874,352.07037963875337,352.10160522477236,427.6902587916702,0.1361286878636747,123.50518906784058
4998.0,0.6171875,0.6821270823479608,352.069696045015,352.1009094240144,427.67146606743336,0.13617447615251876,123.47612344360351
4999.0,0.6171875,0.6821274578572343,352.06901245127665,352.1002136232564,427.6526733431965,0.13622026444136281,123.44705781936645
5000.0,0.6171875,0.6821278333665077,352.0683288575383,352.09951782249846,427.63388061895967,0.13626605273020687,123.4179921951294
5001.0,0.6171875,0.6821282088756675,352.0676513671642,352.0988250732189,427.6150207519531,0.13631223887205124,123.38880703163147
5002.0,0.6171875,0.682128584384941,352.06697387690656,352.0981323241722,427.5961608886719,0.13635842502117157,123.35962187576294
5003.0,0.6171875,0.6821289598942144,352.0662963866489,352.09743957512546,427.5773010253906,0.1364046111702919,123.33043671989441
5004.0,0.6171875,0.6821293354034879,352.06561889639124,352.09674682607874,427.5584411621094,0.13645079731941223,123.30125156402588
5005.0,0.6171875,0.6821297109127613,352.0649414061336,352.096054077032,427.5395812988281,0.13649698346853256,123.27206640815734
5006.0,0.6171875,0.6821300864220348,352.0642639158759,352.0953613279853,427.5207214355469,0.1365431696176529,123.24288125228883
5007.0,0.6171875,0.6821304619313082,352.06358642561827,352.0946685789386,427.5018615722656,0.13658935576677322,123.21369609642029
5008.0,0.6171875,0.6821308374405817,352.0629089353606,352.09397582989186,427.4830017089844,0.13663554191589355,123.18451094055176
5009.0,0.6171875,0.6821312129498551,352.06223144510295,352.09328308084514,427.4641418457031,0.13668172806501389,123.15532578468323
5010.0,0.6171875,0.6821315884591286,352.0615539548453,352.0925903317984,427.4452819824219,0.13672791421413422,123.1261406288147
5011.0,0.6171875,0.6821319639682883,352.0608795165899,352.09190368652344,427.4263580329716,0.13677449524402618,123.09683906173706
5012.0,0.6171875,0.6821323394775618,352.0602050781017,352.0912170410156,427.40743408352137,0.13682107627391815,123.06753749847412
5013.0,0.6171875,0.6821327149868353,352.0595306396135,352.0905303955078,427.3885101340711,0.13686765730381012,123.03823593521118
5014.0,0.6171875,0.6821330904961087,352.0588562011253,352.08984375,427.36958618462086,0.1369142383337021,123.00893437194824
5015.0,0.6171875,0.6821334660053822,352.0581817626371,352.0891571044922,427.3506622351706,0.13696081936359406,122.97963280868531
5016.0,0.6171875,0.6821338415146556,352.0575073241489,352.0884704589844,427.33173828572035,0.13700740039348602,122.95033124542236
5017.0,0.6171875,0.6821342170239291,352.0568328856607,352.08778381347656,427.3128143362701,0.137053981423378,122.92102968215943
5018.0,0.6171875,0.6821345925332025,352.0561584471725,352.08709716796875,427.29389038681984,0.13710056245326996,122.89172811889648
5019.0,0.6171875,0.682134968042476,352.0554840086843,352.08641052246094,427.2749664373696,0.13714714348316193,122.86242655563355
5020.0,0.6171875,0.6821353435517494,352.0548095701961,352.0857238769531,427.25604248791933,0.1371937245130539,122.8331249923706
5021.0,0.6171875,0.682135713100422,352.05413818359375,352.0850372314453,427.237060546875,0.13724069744421286,122.80371015548707
5022.0,0.6171875,0.6821360826492082,352.053466796875,352.0843505859375,427.21807861328125,0.13728767037537182,122.77429531097413
5023.0,0.6171875,0.6821364521979945,352.05279541015625,352.0836639404297,427.1990966796875,0.13733464330653078,122.74488046646118
5024.0,0.6171875,0.6821368217467807,352.0521240234375,352.0829772949219,427.18011474609375,0.13738161623768974,122.71546562194824
5025.0,0.6171875,0.6821371912955669,352.05145263671875,352.08229064941406,427.1611328125,0.1374285891688487,122.6860507774353
5026.0,0.6171875,0.6821375608443532,352.05078125,352.08160400390625,427.14215087890625,0.13747556210000766,122.65663593292237
5027.0,0.6171875,0.6821379303931394,352.05010986328125,352.08091735839844,427.1231689453125,0.13752253503116663,122.62722108840943
5028.0,0.6171875,0.6821382999419257,352.0494384765625,352.0802307128906,427.10418701171875,0.1375695079623256,122.59780624389649
5029.0,0.6171875,0.6821386694907119,352.04876708984375,352.0795440673828,427.085205078125,0.13761648089348455,122.56839139938354
5030.0,0.6171875,0.6821390390394981,352.048095703125,352.078857421875,427.06622314453125,0.1376634538246435,122.5389765548706
5031.0,0.6171875,0.682139408588398,352.0474273681757,352.07817382813664,427.04718017578125,0.1377108186497935,122.50945234298706
5032.0,0.6171875,0.6821397781371843,352.0467590332264,352.0774902343983,427.02813720703125,0.13775818348221947,122.47992812347412
5033.0,0.6171875,0.6821401476859705,352.0460906982771,352.0768066406599,427.00909423828125,0.13780554831464542,122.45040390396119
5034.0,0.6171875,0.6821405172347568,352.0454223633278,352.07612304692157,426.99005126953125,0.13785291314707138,122.42087968444824
5035.0,0.6171875,0.682140886783543,352.0447540283785,352.0754394531832,426.97100830078125,0.13790027797949733,122.3913554649353
5036.0,0.6171875,0.6821412563323292,352.0440856934292,352.07475585944485,426.95196533203125,0.1379476428119233,122.36183124542237
5037.0,0.6171875,0.6821416258811155,352.0434173584799,352.0740722657065,426.93292236328125,0.13799500764434924,122.33230702590943
5038.0,0.6171875,0.6821419954299017,352.04274902353063,352.07338867196813,426.91387939453125,0.1380423724767752,122.30278280639648
5039.0,0.6171875,0.682142364978688,352.04208068858134,352.0727050782298,426.89483642578125,0.13808973730920115,122.27325858688354
5040.0,0.6171875,0.6821427345274742,352.04141235363204,352.0720214844914,426.87579345703125,0.1381371021416271,122.2437343673706
5041.0,0.6171875,0.6821431040763741,352.0407470703358,352.0713409424061,426.8566986080259,0.13818485289812088,122.21410468673706
5042.0,0.6171875,0.6821434736251604,352.04008178715594,352.0706604004372,426.83760375902057,0.13823260366916656,122.18447499847412
5043.0,0.6171875,0.6821438431739466,352.0394165039761,352.0699798584683,426.8185089100152,0.13828035444021225,122.15484531021119
5044.0,0.6171875,0.6821442127227328,352.03875122079626,352.0692993164994,426.7994140610099,0.13832810521125793,122.12521562194824
5045.0,0.6171875,0.6821445822715191,352.0380859376164,352.0686187745305,426.78031921200454,0.13837585598230362,122.0955859336853
5046.0,0.6171875,0.6821449518203053,352.0374206544366,352.0679382325616,426.7612243629992,0.1384236067533493,122.06595624542237
5047.0,0.6171875,0.6821453213690916,352.03675537125673,352.06725769059267,426.74212951399386,0.138471357524395,122.03632655715943
5048.0,0.6171875,0.6821456909178778,352.0360900880769,352.06657714862376,426.7230346649885,0.13851910829544067,122.00669686889648
5049.0,0.6171875,0.682146060466664,352.03542480489705,352.06589660665486,426.7039398159832,0.13856685906648636,121.97706718063354
5050.0,0.6171875,0.6821464300154503,352.0347595217172,352.06521606468596,426.68484496697783,0.13861460983753204,121.94743749237061
5051.0,0.6171875,0.6821467995643502,352.0340972900158,352.06453857419547,426.66569213941693,0.13866274654719746,121.91770390701294
5052.0,0.6171875,0.6821471691131364,352.0334350585472,352.0638610839378,426.64653930813074,0.13871088325686287,121.88797031402588
5053.0,0.6171875,0.6821475386619227,352.0327728270786,352.06318359368015,426.62738647684455,0.13875901996652829,121.85823672103882
5054.0,0.6171875,0.6821479082107089,352.03211059561,352.0625061034225,426.60823364555836,0.1388071566761937,121.82850312805176
5055.0,0.6171875,0.6821482777594952,352.0314483641414,352.06182861316483,426.58908081427217,0.1388552933858591,121.7987695350647
5056.0,0.6171875,0.6821486473082814,352.0307861326728,352.0611511229072,426.569927982986,0.13890343009552453,121.76903594207764
5057.0,0.6171875,0.6821490168570676,352.0301239012042,352.0604736326495,426.5507751516998,0.13895156680518994,121.73930234909058
5058.0,0.6171875,0.6821493864058539,352.0294616697356,352.05979614239186,426.5316223204136,0.13899970351485536,121.70956875610352
5059.0,0.6171875,0.6821497559546401,352.028799438267,352.0591186521342,426.5124694891274,0.13904784022452077,121.67983516311645
5060.0,0.6171875,0.6821501255034264,352.0281372067984,352.05844116187654,426.4933166578412,0.13909597693418618,121.6501015701294
5061.0,0.6171875,0.6821504890918675,352.02748107910156,352.05776672362117,426.47411498986185,0.13914449512958527,121.62026874923706
5062.0,0.6171875,0.6821508526801949,352.0268249511719,352.05709228513297,426.45491332933307,0.13919301331043243,121.59043593597413
5063.0,0.6171875,0.6821512162685224,352.0261688232422,352.05641784664476,426.4357116688043,0.1392415314912796,121.56060312271119
5064.0,0.6171875,0.6821515798568498,352.0255126953125,352.05574340815656,426.4165100082755,0.13929004967212677,121.53077030944824
5065.0,0.6171875,0.6821519434451773,352.0248565673828,352.05506896966835,426.39730834774673,0.13933856785297394,121.5009374961853
5066.0,0.6171875,0.6821523070335047,352.0242004394531,352.05439453118015,426.37810668721795,0.1393870860338211,121.47110468292236
5067.0,0.6171875,0.6821526706218322,352.02354431152344,352.05372009269195,426.3589050266892,0.13943560421466827,121.44127186965942
5068.0,0.6171875,0.6821530342101596,352.02288818359375,352.05304565420374,426.3397033661604,0.13948412239551544,121.41143905639649
5069.0,0.6171875,0.682153397798487,352.02223205566406,352.05237121571554,426.3205017056316,0.1395326405763626,121.38160624313355
5070.0,0.6171875,0.6821537613868145,352.0215759277344,352.05169677722733,426.30130004510283,0.13958115875720978,121.3517734298706
5071.0,0.6171875,0.6821541249751988,352.02092285157414,352.051025390625,426.282046508044,0.1396300584092387,121.32184531211853
5072.0,0.6171875,0.6821544885635262,352.0202697754139,352.05035400390625,426.2627929672599,0.13967895806126762,121.29191718673707
5073.0,0.6171875,0.6821548521518537,352.0196166992537,352.0496826171875,426.24353942647576,0.13972785771329654,121.26198906135559
5074.0,0.6171875,0.6821552157401811,352.01896362309344,352.04901123046875,426.22428588569164,0.13977675736532547,121.23206093597412
5075.0,0.6171875,0.6821555793285086,352.0183105469332,352.04833984375,426.2050323449075,0.1398256570173544,121.20213281059264
5076.0,0.6171875,0.682155942916836,352.017657470773,352.04766845703125,426.1857788041234,0.1398745566693833,121.17220468521118
5077.0,0.6171875,0.6821563065051635,352.01700439461274,352.0469970703125,426.1665252633393,0.13992345632141223,121.14227655982971
5078.0,0.6171875,0.6821566700934909,352.0163513184525,352.04632568359375,426.14727172255516,0.13997235597344115,121.11234843444824
5079.0,0.6171875,0.6821570336818183,352.0156982422923,352.045654296875,426.12801818177104,0.14002125562547008,121.08242030906678
5080.0,0.6171875,0.6821573972701458,352.01504516613204,352.04498291015625,426.1087646409869,0.140070155277499,121.0524921836853
5081.0,0.6171875,0.6821577608585301,352.0143981933361,352.0443176269764,426.0894683841616,0.14011943191144383,121.02247187423706
5082.0,0.6171875,0.6821581244468575,352.01375122065656,352.04365234379657,426.0701721198857,0.14016870855994057,120.99245156097412
5083.0,0.6171875,0.682158488035185,352.013104247977,352.0429870606167,426.0508758556098,0.1402179852084373,120.96243124771118
5084.0,0.6171875,0.6821588516235124,352.0124572752975,352.0423217774369,426.03157959133387,0.14026726185693406,120.93241093444824
5085.0,0.6171875,0.6821592152118399,352.01181030261796,352.04165649425704,426.01228332705796,0.1403165385054308,120.9023906211853
5086.0,0.6171875,0.6821595788001673,352.0111633299384,352.0409912110772,425.99298706278205,0.14036581515392754,120.87237030792237
5087.0,0.6171875,0.6821599423884948,352.0105163572589,352.04032592789736,425.97369079850614,0.14041509180242429,120.84234999465943
5088.0,0.6171875,0.6821603059768222,352.00986938457936,352.0396606447175,425.95439453423023,0.14046436845092103,120.81232968139649
5089.0,0.6171875,0.6821606695651496,352.0092224118998,352.0389953615377,425.9350982699543,0.14051364509941777,120.78230936813354
5090.0,0.6171875,0.6821610331534771,352.0085754392203,352.03833007835783,425.9158020056784,0.14056292174791452,120.7522890548706
5091.0,0.6171875,0.6821613907814026,352.0079284667736,352.03766479494516,425.89645690843463,0.14061257392313564,120.72217890548706
5092.0,0.6171875,0.6821617484092712,352.00728149409406,352.0369995117653,425.87711181491613,0.14066222608380485,120.69206874847413
5093.0,0.6171875,0.6821621060371399,352.0066345214145,352.0363342285855,425.85776672139764,0.14071187824447406,120.66195859146119
5094.0,0.6171875,0.6821624636650085,352.005987548735,352.03566894540563,425.83842162787914,0.14076153040514328,120.63184843444824
5095.0,0.6171875,0.6821628212928772,352.00534057605546,352.0350036622258,425.81907653436065,0.1408111825658125,120.6017382774353
5096.0,0.6171875,0.6821631789207458,352.0046936033759,352.03433837904595,425.79973144084215,0.1408608347264817,120.57162812042236
5097.0,0.6171875,0.6821635365486145,352.0040466306964,352.0336730958661,425.78038634732366,0.1409104868871509,120.54151796340942
5098.0,0.6171875,0.6821638941764832,352.00339965801686,352.03300781268626,425.76104125380516,0.14096013904782012,120.51140780639649
5099.0,0.6171875,0.6821642518043518,352.0027526853373,352.0323425295064,425.74169616028666,0.14100979120848933,120.48129764938355
5100.0,0.6171875,0.6821646094322205,352.0021057126578,352.0316772463266,425.72235106676817,0.14105944336915854,120.45118749237061
5101.0,0.6171875,0.6821649670600891,352.00146789551945,352.0310180663946,425.7029663082212,0.14110946655273438,120.42099296951294
5102.0,0.6171875,0.6821653246879578,352.0008300781483,352.03035888669547,425.6835815422237,0.14115948975086212,120.39079843902587
5103.0,0.6171875,0.6821656823158264,352.0001922607771,352.0296997069963,425.66419677622616,0.14120951294898987,120.36060390853882
5104.0,0.6171875,0.6821660399436951,351.99955444340594,352.0290405272972,425.64481201022863,0.14125953614711761,120.33040937805175
5105.0,0.6171875,0.6821663975715637,351.99891662603477,352.02838134759804,425.6254272442311,0.14130955934524536,120.3002148475647
5106.0,0.6171875,0.6821667551994324,351.9982788086636,352.0277221678989,425.6060424782336,0.1413595825433731,120.27002031707764
5107.0,0.6171875,0.682167112827301,351.9976409912924,352.02706298819976,425.58665771223605,0.14140960574150085,120.23982578659057
5108.0,0.6171875,0.6821674704551697,351.99700317392126,352.0264038085006,425.5672729462385,0.1414596289396286,120.20963125610352
5109.0,0.6171875,0.6821678280830383,351.9963653565501,352.0257446288015,425.547888180241,0.14150965213775635,120.17943672561645
5110.0,0.6171875,0.682168185710907,351.9957275391789,352.02508544910233,425.52850341424346,0.1415596753358841,120.14924219512939
5111.0,0.6171875,0.6821685433387756,351.9950927734608,352.02442932128906,425.5090789794922,0.14161006659196573,120.11896562576294
5112.0,0.6171875,0.6821689009666443,351.99445800785907,352.0237731933594,425.4896545410156,0.14166045784804737,120.08868906402589
5113.0,0.6171875,0.6821692585945129,351.99382324225735,352.0231170654297,425.47023010253906,0.141710849104129,120.05841250228882
5114.0,0.6171875,0.6821696162223816,351.99318847665563,352.0224609375,425.4508056640625,0.14176124036021065,120.02813594055176
5115.0,0.6171875,0.6821699738502502,351.9925537110539,352.0218048095703,425.43138122558594,0.1418116316162923,119.9978593788147
5116.0,0.6171875,0.6821703314781189,351.9919189454522,352.0211486816406,425.4119567871094,0.14186202287237393,119.96758281707764
5117.0,0.6171875,0.6821706891059875,351.9912841798505,352.02049255371094,425.3925323486328,0.14191241412845557,119.93730625534057
5118.0,0.6171875,0.6821710467338562,351.99064941424876,352.01983642578125,425.37310791015625,0.1419628053845372,119.90702969360352
5119.0,0.6171875,0.6821714043617249,351.99001464864705,352.01918029785156,425.3536834716797,0.14201319664061884,119.87675313186645
5120.0,0.6171875,0.6821717619895935,351.98937988304533,352.0185241699219,425.3342590332031,0.14206358789670048,119.8464765701294
5121.0,0.6171875,0.6821721196174622,351.98874816892203,352.0178741455311,425.31479492224753,0.14211434573007864,119.81612109375
5122.0,0.6171875,0.6821724772453308,351.98811645503156,352.0172241211403,425.29533081129193,0.14216510355618084,119.785765625
5123.0,0.6171875,0.6821728348731995,351.9874847411411,352.01657409674954,425.27586670033634,0.14221586138228304,119.75541015625
5124.0,0.6171875,0.6821731925010681,351.9868530272506,352.01592407235876,425.25640258938074,0.14226661920838524,119.7250546875
5125.0,0.6171875,0.6821735501289368,351.98622131336015,352.015274047968,425.23693847842515,0.14231737703448744,119.69469921875
5126.0,0.6171875,0.6821739077568054,351.9855895994697,352.0146240235772,425.21747436746955,0.14236813486058963,119.66434375
5127.0,0.6171875,0.6821742653846741,351.9849578855792,352.0139739991864,425.19801025651395,0.14241889268669183,119.63398828125
5128.0,0.6171875,0.6821746230125427,351.98432617168874,352.01332397479564,425.17854614555836,0.14246965051279403,119.6036328125
5129.0,0.6171875,0.6821749806404114,351.98369445779826,352.01267395040486,425.15908203460276,0.14252040833889623,119.57327734375
5130.0,0.6171875,0.68217533826828,351.9830627439078,352.0120239260141,425.13961792364717,0.14257116616499843,119.542921875
5131.0,0.6171875,0.6821756899356899,351.98243713378906,352.0113769531017,425.12012023851275,0.14262228608276928,119.5124921875
5132.0,0.6171875,0.6821760416030997,351.9818115234375,352.0107299804222,425.10062255710363,0.14267340600781608,119.4820625
5133.0,0.6171875,0.6821763932705096,351.98118591308594,352.01008300774265,425.0811248756945,0.1427245259328629,119.4516328125
5134.0,0.6171875,0.6821767449379195,351.9805603027344,352.0094360350631,425.0616271942854,0.1427756458579097,119.421203125
5135.0,0.6171875,0.6821770966053293,351.9799346923828,352.0087890623836,425.0421295128763,0.1428267657829565,119.3907734375
5136.0,0.6171875,0.6821774482727392,351.97930908203125,352.00814208970405,425.02263183146715,0.1428778857080033,119.36034375
5137.0,0.6171875,0.682177799940149,351.9786834716797,352.0074951170245,425.00313415005803,0.1429290056330501,119.3299140625
5138.0,0.6171875,0.6821781516075589,351.9780578613281,352.006848144345,424.9836364686489,0.14298012555809692,119.299484375
5139.0,0.6171875,0.6821785032749688,351.97743225097656,352.00620117166545,424.9641387872398,0.14303124548314372,119.2690546875
5140.0,0.6171875,0.6821788549423786,351.976806640625,352.0055541989859,424.94464110583067,0.14308236540819053,119.238625
5141.0,0.6171875,0.6821792066097316,351.97618713381235,352.00491027830867,424.92510986328125,0.1431338459260587,119.20812421798706
5142.0,0.6171875,0.6821795582771415,351.9755676269997,352.0042663573986,424.90557861328125,0.1431853264584788,119.17762343597413
5143.0,0.6171875,0.6821799099445514,351.97494812018704,352.0036224364885,424.88604736328125,0.1432368069908989,119.14712265396118
5144.0,0.6171875,0.6821802616119612,351.9743286133744,352.00297851557843,424.86651611328125,0.143288287523319,119.11662187194824
5145.0,0.6171875,0.6821806132793711,351.9737091065617,352.00233459466835,424.84698486328125,0.14333976805573911,119.0861210899353
5146.0,0.6171875,0.6821809649467809,351.9730895997491,352.0016906737583,424.82745361328125,0.14339124858815921,119.05562030792237
5147.0,0.6171875,0.6821813166141908,351.9724700929364,352.0010467528482,424.80792236328125,0.14344272912057932,119.02511952590942
5148.0,0.6171875,0.6821816682816007,351.97185058612376,352.0004028319381,424.78839111328125,0.14349420965299942,118.99461874389648
5149.0,0.6171875,0.6821820199490105,351.9712310793111,351.99975891102804,424.76885986328125,0.14354569018541952,118.96411796188355
5150.0,0.6171875,0.6821823716164204,351.97061157249846,351.99911499011796,424.74932861328125,0.14359717071783962,118.93361717987061
5151.0,0.6171875,0.6821827173233146,351.9699951171642,351.9984771728632,424.7297668457031,0.14364900589134777,118.90304765701293
5152.0,0.6171875,0.6821830630302657,351.9693786620628,351.99783935549203,424.710205078125,0.14370084107213188,118.87247812652588
5153.0,0.6171875,0.6821834087372167,351.9687622069614,351.99720153812086,424.6906433105469,0.143752676252916,118.84190859603882
5154.0,0.6171875,0.6821837544441678,351.96814575186,351.9965637207497,424.67108154296875,0.1438045114337001,118.81133906555176
5155.0,0.6171875,0.6821841001511189,351.9675292967586,351.9959259033785,424.6515197753906,0.1438563466144842,118.78076953506469
5156.0,0.6171875,0.6821844458580699,351.9669128416572,351.99528808600735,424.6319580078125,0.14390818179526832,118.75020000457764
5157.0,0.6171875,0.682184791565021,351.96629638655577,351.9946502686362,424.6123962402344,0.14396001697605243,118.71963047409058
5158.0,0.6171875,0.682185137271972,351.96567993145436,351.994012451265,424.59283447265625,0.14401185215683654,118.68906094360352
5159.0,0.6171875,0.6821854829789231,351.96506347635295,351.99337463389384,424.5732727050781,0.14406368733762065,118.65849141311645
5160.0,0.6171875,0.6821858286858742,351.96444702125154,351.99273681652267,424.5537109375,0.14411552251840476,118.6279218826294
5161.0,0.6171875,0.6821861743927116,351.9638366699219,351.99210205080453,424.53411865234375,0.14416770934985834,118.59729531288147
5162.0,0.6171875,0.6821865200996626,351.9632263183594,351.9914672852028,424.5145263671875,0.14421989619586384,118.56666875076294
5163.0,0.6171875,0.6821868658066137,351.9626159667969,351.9908325196011,424.49493408203125,0.14427208304186934,118.53604218864442
5164.0,0.6171875,0.6821872115135648,351.9620056152344,351.9901977539994,424.475341796875,0.14432426988787483,118.50541562652587
5165.0,0.6171875,0.6821875572205158,351.9613952636719,351.98956298839767,424.45574951171875,0.14437645673388033,118.47478906440735
5166.0,0.6171875,0.6821879029274669,351.9607849121094,351.98892822279595,424.4361572265625,0.14442864357988583,118.44416250228882
5167.0,0.6171875,0.682188248634418,351.9601745605469,351.98829345719423,424.41656494140625,0.14448083042589133,118.41353594017029
5168.0,0.6171875,0.682188594341369,351.9595642089844,351.9876586915925,424.39697265625,0.14453301727189682,118.38290937805176
5169.0,0.6171875,0.6821889400483201,351.9589538574219,351.9870239259908,424.37738037109375,0.14458520411790232,118.35228281593322
5170.0,0.6171875,0.6821892857552712,351.9583435058594,351.9863891603891,424.3577880859375,0.14463739096390782,118.3216562538147
5171.0,0.6171875,0.6821896314621085,351.9577392578358,351.98576049803523,424.3381713870913,0.14468992948604864,118.29096328163146
5172.0,0.6171875,0.6821899771690596,351.9571350098122,351.9851318359142,424.31855468824506,0.1447424680009135,118.26027031326294
5173.0,0.6171875,0.6821903228760107,351.9565307617886,351.9845031737932,424.29893798939884,0.14479500651577837,118.22957734489441
5174.0,0.6171875,0.6821906685829617,351.955926513765,351.9838745116722,424.2793212905526,0.14484754503064323,118.19888437652588
5175.0,0.6171875,0.6821910142899128,351.9553222657414,351.98324584955117,424.2597045917064,0.1449000835455081,118.16819140815736
5176.0,0.6171875,0.6821913599968639,351.9547180177178,351.98261718743015,424.2400878928602,0.14495262206037296,118.13749843978881
5177.0,0.6171875,0.6821917057038149,351.95411376969423,351.98198852530913,424.22047119401395,0.14500516057523782,118.10680547142029
5178.0,0.6171875,0.682192051410766,351.95350952167064,351.9813598631881,424.20085449516773,0.1450576990901027,118.07611250305176
5179.0,0.6171875,0.6821923971177171,351.95290527364705,351.9807312010671,424.1812377963215,0.14511023760496755,118.04541953468323
5180.0,0.6171875,0.6821927428246681,351.95230102562346,351.9801025389461,424.1616210974753,0.14516277611983242,118.01472656631469
5181.0,0.6171875,0.6821930825710183,351.95170288084773,351.9794799804804,424.14198303222656,0.1452156588420621,117.98397421836853
5182.0,0.6171875,0.6821934223174821,351.95110473630484,351.9788574218983,424.1223449707031,0.14526854157156777,117.95322187423706
5183.0,0.6171875,0.682193762063946,351.95050659176195,351.9782348633162,424.1027069091797,0.14532142430107342,117.92246953010559
5184.0,0.6171875,0.6821941018104098,351.94990844721906,351.97761230473407,424.08306884765625,0.14537430703057908,117.89171718597412
5185.0,0.6171875,0.6821944415568737,351.94931030267617,351.97698974615196,424.0634307861328,0.14542718976008473,117.86096484184264
5186.0,0.6171875,0.6821947813033375,351.9487121581333,351.97636718756985,424.0437927246094,0.14548007248959038,117.83021249771119
5187.0,0.6171875,0.6821951210498014,351.9481140135904,351.97574462898774,424.02415466308594,0.14553295521909604,117.79946015357972
5188.0,0.6171875,0.6821954607962653,351.9475158690475,351.97512207040563,424.0045166015625,0.1455858379486017,117.76870780944824
5189.0,0.6171875,0.6821958005427291,351.9469177245046,351.9744995118235,423.98487854003906,0.14563872067810735,117.73795546531677
5190.0,0.6171875,0.682196140289193,351.9463195799617,351.9738769532414,423.9652404785156,0.145691603407613,117.7072031211853
5191.0,0.6171875,0.6821964800357705,351.9457244873047,351.97325744631235,423.9455780033022,0.14574482887837803,117.67639609336852
5192.0,0.6171875,0.6821968197822343,351.94512939453125,351.9726379394997,423.9259155280888,0.14579805433459114,117.64558906173706
5193.0,0.6171875,0.6821971595286982,351.9445343017578,351.97201843268704,423.9062530528754,0.14585127979080426,117.61478203010559
5194.0,0.6171875,0.682197499275162,351.9439392089844,351.9713989258744,423.886590577662,0.14590450524701737,117.58397499847412
5195.0,0.6171875,0.6821978390216259,351.94334411621094,351.9707794190617,423.8669281024486,0.14595773070323048,117.55316796684265
5196.0,0.6171875,0.6821981787680897,351.9427490234375,351.9701599122491,423.8472656272352,0.1460109561594436,117.52236093521118
5197.0,0.6171875,0.6821985185145536,351.94215393066406,351.9695404054364,423.82760315202177,0.1460641816156567,117.49155390357971
5198.0,0.6171875,0.6821988582610174,351.9415588378906,351.96892089862376,423.80794067680836,0.14611740707186982,117.46074687194825
5199.0,0.6171875,0.6821991980074813,351.9409637451172,351.9683013918111,423.78827820159495,0.14617063252808293,117.42993984031678
5200.0,0.6171875,0.6821995377539452,351.94036865234375,351.96768188499846,423.76861572638154,0.14622385798429605,117.39913280868531
5201.0,0.6171875,0.6821998715400639,351.93978271482047,351.96706848143367,423.7489318847656,0.1462774232022639,117.36827656173706
5202.0,0.6171875,0.682200205326069,351.9391967772972,351.9664550781017,423.729248046875,0.14633098840567982,117.33742031097412
5203.0,0.6171875,0.682200539112074,351.9386108397739,351.96584167476976,423.7095642089844,0.14638455360909575,117.30656406021119
5204.0,0.6171875,0.6822008728980791,351.9380249022506,351.9652282714378,423.68988037109375,0.14643811881251168,117.27570780944824
5205.0,0.6171875,0.6822012066840841,351.93743896472733,351.96461486810585,423.6701965332031,0.1464916840159276,117.2448515586853
5206.0,0.6171875,0.6822015404700892,351.93685302720405,351.9640014647739,423.6505126953125,0.14654524921934353,117.21399530792236
5207.0,0.6171875,0.6822018742560942,351.93626708968077,351.96338806144195,423.6308288574219,0.14659881442275946,117.18313905715942
5208.0,0.6171875,0.6822022080420993,351.9356811521575,351.96277465811,423.61114501953125,0.1466523796261754,117.15228280639649
5209.0,0.6171875,0.6822025418281044,351.9350952146342,351.96216125477804,423.5914611816406,0.14670594482959132,117.12142655563355
5210.0,0.6171875,0.6822028756141094,351.9345092771109,351.9615478514461,423.57177734375,0.14675951003300725,117.09057030487061
5211.0,0.6171875,0.6822032094001713,351.9339263915899,351.96094055176945,423.5520782470703,0.14681340754032135,117.05966640663146
5212.0,0.6171875,0.6822035431861764,351.9333435058361,351.9603332519764,423.5323791503906,0.1468673050403595,117.02876250076294
5213.0,0.6171875,0.6822038769721814,351.93276062008226,351.95972595218336,423.51268005371094,0.14692120254039764,116.99785859489441
5214.0,0.6171875,0.6822042107581865,351.93217773432843,351.9591186523903,423.49298095703125,0.1469751000404358,116.96695468902588
5215.0,0.6171875,0.6822045445441915,351.9315948485746,351.95851135259727,423.47328186035156,0.14702899754047394,116.93605078315736
5216.0,0.6171875,0.6822048783301966,351.9310119628208,351.9579040528042,423.4535827636719,0.14708289504051208,116.90514687728881
5217.0,0.6171875,0.6822052121162017,351.93042907706695,351.9572967530112,423.4338836669922,0.14713679254055023,116.87424297142029
5218.0,0.6171875,0.6822055459022067,351.9298461913131,351.95668945321813,423.4141845703125,0.14719069004058838,116.84333906555176
5219.0,0.6171875,0.6822058796882118,351.9292633055593,351.9560821534251,423.3944854736328,0.14724458754062653,116.81243515968323
5220.0,0.6171875,0.6822062134742168,351.92868041980546,351.95547485363204,423.3747863769531,0.14729848504066467,116.78153125381469
5221.0,0.6171875,0.68220654129982,351.92810363770695,351.95487060549203,423.35507507249713,0.14735271483732504,116.75058437538146
5222.0,0.6171875,0.6822068691253662,351.92752685549203,351.95426635746844,423.33536376804113,0.1474069446339854,116.71963750076294
5223.0,0.6171875,0.6822071969509125,351.9269500732771,351.95366210944485,423.31565246358514,0.14746117443064577,116.6886906261444
5224.0,0.6171875,0.6822075247764587,351.9263732910622,351.95305786142126,423.29594115912914,0.14751540422730613,116.65774375152589
5225.0,0.6171875,0.682207852602005,351.92579650884727,351.95245361339767,423.27622985467315,0.1475696340239665,116.62679687690735
5226.0,0.6171875,0.6822081804275513,351.92521972663235,351.9518493653741,423.25651855021715,0.14762386382062687,116.59585000228881
5227.0,0.6171875,0.6822085082530975,351.9246429444174,351.9512451173505,423.23680724576116,0.14767809361728723,116.56490312767029
5228.0,0.6171875,0.6822088360786438,351.9240661622025,351.9506408693269,423.21709594130516,0.1477323234139476,116.53395625305176
5229.0,0.6171875,0.6822091639041901,351.9234893799876,351.9500366213033,423.19738463684916,0.14778655321060796,116.50300937843323
5230.0,0.6171875,0.6822094917297363,351.92291259777267,351.9494323732797,423.17767333239317,0.14784078300726833,116.4720625038147
5231.0,0.6171875,0.6822098195552826,351.9223449706915,351.948834228504,423.1579467765987,0.147895340622199,116.44107656288146
5232.0,0.6171875,0.6822101473808289,351.9217773437267,351.9482360839611,423.13822021335363,0.14794989824440563,116.41009062576293
5233.0,0.6171875,0.6822104752063751,351.92120971676195,351.9476379394182,423.1184936501086,0.14800445586661226,116.3791046886444
5234.0,0.6171875,0.6822108030319214,351.9206420897972,351.9470397948753,423.0987670868635,0.1480590134888189,116.34811875152587
5235.0,0.6171875,0.6822111308574677,351.9200744628324,351.9464416503324,423.07904052361846,0.14811357111102552,116.31713281440734
5236.0,0.6171875,0.6822114586830139,351.91950683586765,351.9458435057895,423.0593139603734,0.14816812873323215,116.28614687728881
5237.0,0.6171875,0.6822117865085602,351.9189392089029,351.94524536124663,423.03958739712834,0.14822268635543878,116.25516094017028
5238.0,0.6171875,0.6822121143341064,351.9183715819381,351.94464721670374,423.0198608338833,0.1482772439776454,116.22417500305176
5239.0,0.6171875,0.6822124421596527,351.91780395497335,351.94404907216085,423.0001342706382,0.14833180159985204,116.19318906593323
5240.0,0.6171875,0.682212769985199,351.9172363280086,351.94345092761796,422.98040770739317,0.14838635922205867,116.1622031288147
5241.0,0.6171875,0.6822130978107452,351.9166717529297,351.9428588867304,422.9606719966978,0.14844123869988834,116.13118124961854
5242.0,0.6171875,0.6822134256362915,351.9161071777344,351.9422668457264,422.9409362785518,0.14849611818499397,116.10015937423707
5243.0,0.6171875,0.6822137534618378,351.91554260253906,351.9416748047224,422.92120056040585,0.1485509976700996,116.0691374988556
5244.0,0.6171875,0.682214081287384,351.91497802734375,351.94108276371844,422.9014648422599,0.14860587715520523,116.03811562347413
5245.0,0.6171875,0.6822144091129303,351.91441345214844,351.94049072271446,422.8817291241139,0.14866075664031086,116.00709374809266
5246.0,0.6171875,0.6822147369384766,351.9138488769531,351.9398986817105,422.86199340596795,0.1487156361254165,115.97607187271119
5247.0,0.6171875,0.6822150647640228,351.9132843017578,351.9393066407065,422.842257687822,0.14877051561052212,115.94504999732972
5248.0,0.6171875,0.6822153925895691,351.9127197265625,351.9387145997025,422.822521969676,0.14882539509562775,115.91402812194825
5249.0,0.6171875,0.6822157204151154,351.9121551513672,351.9381225586985,422.80278625153005,0.14888027458073338,115.88300624656678
5250.0,0.6171875,0.6822160482406616,351.9115905761719,351.93753051769454,422.7830505333841,0.14893515406583901,115.8519843711853
