time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1590.0,0.8288048503382015,0.6442033052446732,377.8143005371421,523.3935546876164,523.1503906250473,0.11247540265156886,222.87453125101328
1591.0,0.8240720271132886,0.6440045058698161,377.81278076174203,523.3832946773618,523.1516418457031,0.11244312897179043,222.81043281555176
1592.0,0.8193392036482692,0.6438057064951863,377.8112609863747,523.3730346672237,523.1528930664062,0.11241085529036354,222.7463343811035
1593.0,0.8146063801832497,0.6436069071205566,377.80974121100735,523.3627746570855,523.1541442871094,0.11237858160893666,222.68223594665528
1594.0,0.8098735567182302,0.6434081077459268,377.80822143564,523.3525146469474,523.1553955078125,0.11234630792750977,222.61813751220703
1595.0,0.8051407332532108,0.6432093083712971,377.80670166027267,523.3422546368092,523.1566467285156,0.11231403424608288,222.5540390777588
1596.0,0.8004079097881913,0.6430105089966673,377.8051818849053,523.3319946266711,523.1578979492188,0.112281760564656,222.48994064331055
1597.0,0.7956750863231719,0.6428117096220376,377.803662109538,523.3217346165329,523.1591491699219,0.11224948688322911,222.4258422088623
1598.0,0.7909422628581524,0.6426129102474079,377.80214233417064,523.3114746063948,523.160400390625,0.11221721320180222,222.36174377441407
1599.0,0.7862094393931329,0.6424141108727781,377.8006225588033,523.3012145962566,523.1616516113281,0.11218493952037534,222.2976453399658
1600.0,0.7814766159281135,0.6422153114981484,377.79910278343596,523.2909545861185,523.1629028320312,0.11215266583894845,222.23354690551758
1601.0,0.7767437933944166,0.6420943260163767,377.79730834963266,523.2862426759675,523.1636962890625,0.1121347263451753,222.19559062576295
1602.0,0.7720109699293971,0.6419733405055013,377.7955139160622,523.2815307620913,523.1644897460938,0.11211678683685022,222.1576343765259
1603.0,0.7672781464643776,0.6418523549946258,377.7937194824917,523.276818848215,523.165283203125,0.11209884732852515,222.1196781272888
1604.0,0.7625453229993582,0.6417313694837503,377.79192504892126,523.2721069343388,523.1660766601562,0.11208090782020008,222.08172187805175
1605.0,0.7578124995343387,0.6416103839728748,377.7901306153508,523.2673950204626,523.1668701171875,0.11206296831187501,222.0437656288147
1606.0,0.7578125,0.6417971015034709,377.7884643555153,523.2559448238462,523.1674560547108,0.1120990976705798,222.107875
1607.0,0.7578125,0.6419838190195151,377.78679809579626,523.2444946281612,523.1680419922341,0.11213522702746559,222.171984375
1608.0,0.7578125,0.6421705365355592,377.7851318360772,523.2330444324762,523.1686279297573,0.11217135638435138,222.23609375
1609.0,0.7578125,0.6423572540516034,377.78346557635814,523.2215942367911,523.1692138672806,0.11220748574123718,222.300203125
1610.0,0.7578125,0.6425439715676475,377.7817993166391,523.2101440411061,523.1697998048039,0.11224361509812297,222.3643125
1611.0,0.7578125,0.6427295207977295,377.78067626955453,523.114630125463,523.1693603515741,0.11227981224510586,222.4279859390259
1612.0,0.7578125,0.6429150700569153,377.7795532227028,523.0191162079573,523.1689208984608,0.1123160093993647,222.49165937805176
1613.0,0.7578125,0.6431006193161011,377.7784301758511,522.9236022904515,523.1684814453474,0.11235220655362355,222.55533281707764
1614.0,0.7578125,0.6432861685752869,377.7773071289994,522.8280883729458,523.1680419922341,0.11238840370788239,222.61900625610352
1615.0,0.7578125,0.6434717178344727,377.77618408214767,522.73257445544,523.1676025391207,0.11242460086214123,222.6826796951294
1616.0,0.7578125,0.6436572670936584,377.77506103529595,522.6370605379343,523.1671630860073,0.11246079801640008,222.74635313415527
1617.0,0.7578125,0.6438428163528442,377.77393798844423,522.5415466204286,523.166723632894,0.11249699517065892,222.81002657318115
1618.0,0.7578125,0.64402836561203,377.7728149415925,522.4460327029228,523.1662841797806,0.11253319232491776,222.87370001220702
1619.0,0.7578125,0.6442139148712158,377.7716918947408,522.3505187854171,523.1658447266673,0.11256938947917661,222.9373734512329
1620.0,0.7578125,0.6443994641304016,377.7705688478891,522.2550048679113,523.1654052735539,0.11260558663343545,223.00104689025878
1621.0,0.7578125,0.644797337561613,377.76610167417675,522.0126455724239,522.7779133617878,0.11268004973680945,223.13465618896484
1622.0,0.7578125,0.6454241410266377,377.67799362153164,521.7709070474666,521.7952414329629,0.11283312797311851,223.30279734480382
1623.0,0.7578125,0.6462889952837259,377.50291238338104,521.5298140526575,520.1936771448236,0.11306795343696763,223.50684611189365
1624.0,0.7578125,0.647153849540814,377.32783114523045,521.2887210578483,518.5921128566843,0.11330277890081675,223.7108948789835
1625.0,0.7578125,0.6480187037979022,377.15274990707985,521.0476280630392,516.9905485685449,0.11353760436466587,223.91494364607334
1626.0,0.7578125,0.6488835580549903,376.97766866892925,520.80653506823,515.3889842804056,0.11377242982851499,224.1189924131632
1627.0,0.7578125,0.6497484123120785,376.80258743077866,520.5654420734209,513.7874199922662,0.1140072552923641,224.32304118025303
1628.0,0.7578125,0.6506132665691666,376.62750619262806,520.3243490786117,512.1858557041269,0.11424208075621323,224.52708994734286
1629.0,0.7578125,0.6514781208262548,376.45242495447746,520.0832560838026,510.58429141598754,0.11447690622006235,224.73113871443272
1630.0,0.7578125,0.6523429750833429,376.27734371632687,519.8421630889934,508.9827271278482,0.11471173168391147,224.93518748152255
1631.0,0.7578125,0.6532203435781412,376.07752990722656,519.5797119140625,507.85117185115814,0.11507271230220795,224.66562188720704
1632.0,0.7578125,0.6540977120166644,375.8777160644531,519.3172607421875,506.71961665153503,0.1154336929321289,224.39605627441406
1633.0,0.7578125,0.6549750804551877,375.6779022216797,519.0548095703125,505.5880614519119,0.11579467356204987,224.1264906616211
1634.0,0.7578125,0.655852448893711,375.47808837890625,518.7923583984375,504.4565062522888,0.11615565419197083,223.85692504882812
1635.0,0.7578125,0.6567298173322342,375.2782745361328,518.5299072265625,503.3249510526657,0.11651663482189178,223.58735943603514
1636.0,0.7578125,0.6576071857707575,375.0784606933594,518.2674560546875,502.1933958530426,0.11687761545181274,223.3177938232422
1637.0,0.7578125,0.6584845542092808,374.87864685058594,518.0050048828125,501.0618406534195,0.1172385960817337,223.04822821044922
1638.0,0.7578125,0.659361922647804,374.6788330078125,517.7425537109375,499.9302854537964,0.11759957671165466,222.77866259765625
1639.0,0.7578125,0.6602392910863273,374.47901916503906,517.4801025390625,498.7987302541733,0.11796055734157562,222.50909698486328
1640.0,0.7578125,0.6611166595248505,374.2792053222656,517.2176513671875,497.66717505455017,0.11832153797149658,222.2395313720703
1641.0,0.7578125,0.6618175685289316,374.3461517319083,516.7509216368198,498.2197296023369,0.11862076522083953,221.52055157470704
1642.0,0.7578125,0.6625184774165973,374.413098141551,516.2841919064522,498.772283911705,0.11891999247018248,220.80157189941406
1643.0,0.7578125,0.663219386304263,374.4800445511937,515.8174621760845,499.32483822107315,0.11921921971952543,220.0825922241211
1644.0,0.7578125,0.6639202951919287,374.5469909608364,515.3507324457169,499.8773925304413,0.11951844696886837,219.36361254882812
1645.0,0.7578125,0.6646212040795945,374.6139373704791,514.8840027153492,500.4299468398094,0.11981767421821132,218.64463287353516
1646.0,0.7578125,0.6653221129672602,374.6808837801218,514.4172729849815,500.98250114917755,0.12011690146755427,217.92565319824217
1647.0,0.7578125,0.6660230218549259,374.7478301897645,513.9505432546139,501.5350554585457,0.12041612871689722,217.20667352294922
1648.0,0.7578125,0.6667239307425916,374.8147765994072,513.4838135242462,502.0876097679138,0.12071535596624017,216.48769384765626
1649.0,0.7578125,0.6674248396302573,374.8817230090499,513.0170837938786,502.64016407728195,0.12101458321558312,215.76871417236327
1650.0,0.7578125,0.6681257485179231,374.9486694186926,512.5503540635109,503.1927183866501,0.12131381046492606,215.04973449707032
1651.0,0.7578125,0.6686346232891083,375.169421389699,512.0094146728516,504.3399384021759,0.12144385352439713,214.64038125610352
1652.0,0.7578125,0.6691434979438782,375.3901733458042,511.4684753417969,505.48715829849243,0.12157389670028351,214.23102813720703
1653.0,0.7578125,0.6696523725986481,375.61092530190945,510.9275360107422,506.63437819480896,0.1217039398761699,213.82167501831054
1654.0,0.7578125,0.670161247253418,375.8316772580147,510.3865966796875,507.7815980911255,0.12183398305205628,213.41232189941405
1655.0,0.7578125,0.6706701219081879,376.0524292141199,509.8456573486328,508.928817987442,0.12196402622794267,213.0029687805176
1656.0,0.7578125,0.6711789965629578,376.27318117022514,509.3047180175781,510.07603788375854,0.12209406940382905,212.5936156616211
1657.0,0.7578125,0.6716878712177277,376.4939331263304,508.76377868652344,511.2232577800751,0.12222411257971544,212.1842625427246
1658.0,0.7578125,0.6721967458724976,376.7146850824356,508.22283935546875,512.3704776763916,0.12235415575560182,211.77490942382812
1659.0,0.7578125,0.6727056205272675,376.93543703854084,507.68190002441406,513.5176975727081,0.12248419893148821,211.36555630493163
1660.0,0.7578125,0.6732144951820374,377.1561889946461,507.1409606933594,514.6649174690247,0.1226142421073746,210.95620318603517
1661.0,0.7578125,0.6735924780368805,377.2847839295864,506.7340210080147,515.2308776974678,0.12264408320152143,211.20402812194826
1662.0,0.7578125,0.6739704608917236,377.41337889432907,506.32708132267,515.7968384027481,0.12267392426656443,211.45185311889648
1663.0,0.7578125,0.6743484437465668,377.54197385907173,505.9201416373253,516.3627991080284,0.12270376533160743,211.69967811584473
1664.0,0.7578125,0.6747264266014099,377.6705688238144,505.5132019519806,516.9287598133087,0.12273360639665043,211.94750311279296
1665.0,0.7578125,0.675104409456253,377.79916378855705,505.1062622666359,517.494720518589,0.12276344746169343,212.1953281097412
1666.0,0.7578125,0.6754823923110962,377.9277587532997,504.6993225812912,518.0606812238693,0.12279328852673643,212.44315310668946
1667.0,0.7578125,0.6758603751659393,378.0563537180424,504.2923828959465,518.6266419291496,0.12282312959177943,212.6909781036377
1668.0,0.7578125,0.6762383580207825,378.18494868278503,503.8854432106018,519.1926026344299,0.12285297065682244,212.93880310058594
1669.0,0.7578125,0.6766163408756256,378.3135436475277,503.4785035252571,519.7585633397102,0.12288281172186544,213.18662809753417
1670.0,0.7578125,0.6769943237304688,378.44213861227036,503.0715638399124,520.3245240449905,0.12291265278690844,213.43445309448242
1671.0,0.7578125,0.6772950172307901,378.46123352088034,502.74091798067093,520.441778562963,0.12292318940126279,214.01767346191406
1672.0,0.7578125,0.6775957107311115,378.4803283698857,502.41027224063873,520.5590332001448,0.12293372601197916,214.60089379882814
1673.0,0.7578125,0.6778964042314328,378.499423218891,502.07962650060654,520.6762878373265,0.12294426262269553,215.1841141357422
1674.0,0.7578125,0.6781970977317542,378.51851806789637,501.74898076057434,520.7935424745083,0.1229547992334119,215.76733447265624
1675.0,0.7578125,0.6784977912320755,378.5376129169017,501.41833502054214,520.91079711169,0.12296533584412828,216.35055480957033
1676.0,0.7578125,0.6787984847323969,378.55670776590705,501.08768928050995,521.0280517488718,0.12297587245484465,216.93377514648438
1677.0,0.7578125,0.6790991782327183,378.5758026149124,500.75704354047775,521.1453063860536,0.12298640906556102,217.51699548339843
1678.0,0.7578125,0.6793998717330396,378.59489746391773,500.42639780044556,521.2625610232353,0.12299694567627739,218.1002158203125
1679.0,0.7578125,0.679700565233361,378.6139923129231,500.09575206041336,521.3798156604171,0.12300748228699376,218.68343615722657
1680.0,0.7578125,0.6800012587336823,378.6330871619284,499.76510632038116,521.4970702975988,0.12301801889771014,219.26665649414062
1681.0,0.7578125,0.6802468836249318,378.6048278808594,499.35053712129593,521.4664123542607,0.12303525284005445,219.84076092529295
1682.0,0.7578125,0.6804925083997659,378.5765686035156,498.93596804142,521.4357543960214,0.1230524867787608,220.41486560058593
1683.0,0.7578125,0.6807381331746001,378.5483093261719,498.52139896154404,521.405096437782,0.12306972071746713,220.9889702758789
1684.0,0.7578125,0.6809837579494342,378.5200500488281,498.1068298816681,521.3744384795427,0.12308695465617348,221.56307495117187
1685.0,0.7578125,0.6812293827242684,378.4917907714844,497.69226080179214,521.3437805213034,0.12310418859487982,222.13717962646484
1686.0,0.7578125,0.6814750074991025,378.4635314941406,497.2776917219162,521.3131225630641,0.12312142253358616,222.71128430175781
1687.0,0.7578125,0.6817206322739366,378.4352722167969,496.86312264204025,521.2824646048248,0.1231386564722925,223.2853889770508
1688.0,0.7578125,0.6819662570487708,378.4070129394531,496.4485535621643,521.2518066465855,0.12315589041099884,223.85949365234376
1689.0,0.7578125,0.6822118818236049,378.3787536621094,496.03398448228836,521.2211486883461,0.12317312434970518,224.43359832763673
1690.0,0.7578125,0.6824575065984391,378.3504943847656,495.6194154024124,521.1904907301068,0.12319035828841152,225.00770300292967
1691.0,0.7578125,0.6826611995638814,378.31345520168543,495.0840271115303,521.1382446289062,0.12321982905268669,225.4170390625
1692.0,0.7578125,0.682864892471116,378.27641601860523,494.5486389398575,521.0859985351562,0.12324929982423782,225.826375
1693.0,0.7578125,0.6830685853783507,378.23937683552504,494.01325076818466,521.0337524414062,0.12327877059578896,226.2357109375
1694.0,0.7578125,0.6832722782855853,378.20233765244484,493.47786259651184,520.9815063476562,0.12330824136734009,226.645046875
1695.0,0.7578125,0.68347597119282,378.16529846936464,492.942474424839,520.9292602539062,0.12333771213889122,227.0543828125
1696.0,0.7578125,0.6836796641000547,378.12825928628445,492.4070862531662,520.8770141601562,0.12336718291044235,227.46371875
1697.0,0.7578125,0.6838833570072893,378.09122010320425,491.8716980814934,520.8247680664062,0.12339665368199348,227.8730546875
1698.0,0.7578125,0.684087049914524,378.05418092012405,491.33630990982056,520.7725219726562,0.12342612445354462,228.282390625
1699.0,0.7578125,0.6842907428217586,378.01714173704386,490.80092173814774,520.7202758789062,0.12345559522509575,228.6917265625
1700.0,0.7578125,0.6844944357289933,377.98010255396366,490.2655335664749,520.6680297851562,0.12348506599664688,229.1010625
1701.0,0.7578125,0.6845548748970032,377.95173034630716,489.7449523806572,520.610107421875,0.12350293397867063,229.3042265625
1702.0,0.7578125,0.6846153140068054,377.9233581535518,489.22437131404877,520.5521850585938,0.12352080196069437,229.507390625
1703.0,0.7578125,0.6846757531166077,377.8949859607965,488.70379024744034,520.4942626953125,0.12353866994271812,229.7105546875
1704.0,0.7578125,0.6847361922264099,377.86661376804113,488.1832091808319,520.4363403320312,0.12355653792474186,229.91371875
1705.0,0.7578125,0.6847966313362122,377.8382415752858,487.6626281142235,520.37841796875,0.1235744059067656,230.1168828125
1706.0,0.7578125,0.6848570704460144,377.80986938253045,487.14204704761505,520.3204956054688,0.12359227388878935,230.320046875
1707.0,0.7578125,0.6849175095558167,377.7814971897751,486.6214659810066,520.2625732421875,0.1236101418708131,230.5232109375
1708.0,0.7578125,0.6849779486656189,377.75312499701977,486.1008849143982,520.2046508789062,0.12362800985283684,230.726375
1709.0,0.7578125,0.6850383877754211,377.7247528042644,485.58030384778976,520.146728515625,0.12364587783486058,230.9295390625
1710.0,0.7578125,0.6850988268852234,377.6963806115091,485.05972278118134,520.0888061523438,0.12366374581688433,231.132703125
1711.0,0.7578125,0.6851213395602826,377.6848510745913,484.67193299531937,520.0288269035518,0.12367985099626821,231.19876406097413
1712.0,0.7578125,0.6851438522353419,377.6733215339482,484.2841430902481,519.9688476547599,0.12369595617201412,231.26482499694825
1713.0,0.7578125,0.6851663649104012,377.6617919933051,483.89635318517685,519.908868405968,0.12371206134776003,231.33088593292237
1714.0,0.7578125,0.6851888775854604,377.650262452662,483.5085632801056,519.848889157176,0.12372816652350593,231.3969468688965
1715.0,0.7578125,0.6852113902605197,377.6387329120189,483.12077337503433,519.7889099083841,0.12374427169925184,231.4630078048706
1716.0,0.7578125,0.685233902935579,377.6272033713758,482.7329834699631,519.7289306595922,0.12376037687499775,231.52906874084474
1717.0,0.7578125,0.6852564156106382,377.6156738307327,482.3451935648918,519.6689514108002,0.12377648205074365,231.59512967681886
1718.0,0.7578125,0.6852789282856975,377.6041442900896,481.95740365982056,519.6089721620083,0.12379258722648956,231.66119061279298
1719.0,0.7578125,0.6853014409607567,377.5926147494465,481.5696137547493,519.5489929132164,0.12380869240223547,231.7272515487671
1720.0,0.7578125,0.685323953635816,377.5810852088034,481.18182384967804,519.4890136644244,0.12382479757798137,231.79331248474122
1721.0,0.7578125,0.6853157937530341,377.58518371591344,480.88778990507126,519.4301025383174,0.12383271232283732,231.76589374923705
1722.0,0.7578125,0.6853076338775281,377.58928222674876,480.59375607967377,519.3711914047599,0.12384062707496923,231.73847499847412
1723.0,0.7578125,0.6852994740020222,377.5933807375841,480.2997222542763,519.3122802712023,0.12384854182710114,231.71105624771118
1724.0,0.7578125,0.6852913141265162,377.5974792484194,480.0056884288788,519.2533691376448,0.12385645657923305,231.68363749694825
1725.0,0.7578125,0.6852831542510103,377.6015777592547,479.7116546034813,519.1944580040872,0.12386437133136496,231.6562187461853
1726.0,0.7578125,0.6852749943755043,377.60567627009004,479.4176207780838,519.1355468705297,0.12387228608349687,231.62879999542236
1727.0,0.7578125,0.6852668344999984,377.60977478092536,479.1235869526863,519.0766357369721,0.12388020083562878,231.60138124465942
1728.0,0.7578125,0.6852586746244924,377.6138732917607,478.8295531272888,519.0177246034145,0.1238881155877607,231.5739624938965
1729.0,0.7578125,0.6852505147489865,377.617971802596,478.5355193018913,518.958813469857,0.1238960303398926,231.54654374313355
1730.0,0.7578125,0.6852423548734805,377.6220703134313,478.24148547649384,518.8999023362994,0.12390394509202451,231.5191249923706
1731.0,0.7578125,0.6852121293541131,377.63299560546875,477.88100892305374,518.84326171875,0.12390110939736587,231.44307968902586
1732.0,0.7578125,0.6851819038383837,377.6439208984375,477.52053225040436,518.78662109375,0.12389827370634521,231.36703437805176
1733.0,0.7578125,0.6851516783226543,377.65484619140625,477.160055577755,518.72998046875,0.12389543801532454,231.29098906707765
1734.0,0.7578125,0.6851214528069249,377.665771484375,476.7995789051056,518.67333984375,0.12389260232430388,231.2149437561035
1735.0,0.7578125,0.6850912272911955,377.67669677734375,476.4391022324562,518.61669921875,0.12388976663328322,231.1388984451294
1736.0,0.7578125,0.6850610017754661,377.6876220703125,476.0786255598068,518.56005859375,0.12388693094226255,231.06285313415526
1737.0,0.7578125,0.6850307762597367,377.69854736328125,475.71814888715744,518.50341796875,0.12388409525124189,230.98680782318115
1738.0,0.7578125,0.6850005507440073,377.70947265625,475.35767221450806,518.44677734375,0.12388125956022122,230.91076251220704
1739.0,0.7578125,0.6849703252282779,377.72039794921875,474.9971955418587,518.39013671875,0.12387842386920056,230.8347172012329
1740.0,0.7578125,0.6849400997125485,377.7313232421875,474.6367188692093,518.33349609375,0.1238755881781799,230.7586718902588
1741.0,0.7578125,0.6848945975289098,377.74278259277344,474.1961151063442,518.2778442390263,0.12386489659547806,230.65775624847413
1742.0,0.7578125,0.6848490953416331,377.7542419433594,473.75551146268845,518.2221923843026,0.12385420501232147,230.55684062194825
1743.0,0.7578125,0.6848035931543563,377.7657012939453,473.31490781903267,518.1665405295789,0.12384351342916489,230.45592499542235
1744.0,0.7578125,0.6847580909670796,377.77716064453125,472.8743041753769,518.1108886748552,0.1238328218460083,230.35500936889648
1745.0,0.7578125,0.6847125887798029,377.7886199951172,472.4337005317211,518.0552368201315,0.12382213026285172,230.2540937423706
1746.0,0.7578125,0.6846670865925262,377.8000793457031,471.99309688806534,517.9995849654078,0.12381143867969513,230.15317811584472
1747.0,0.7578125,0.6846215844052495,377.81153869628906,471.55249324440956,517.9439331106842,0.12380074709653854,230.05226248931885
1748.0,0.7578125,0.6845760822179727,377.822998046875,471.1118896007538,517.8882812559605,0.12379005551338196,229.95134686279297
1749.0,0.7578125,0.684530580030696,377.83445739746094,470.671285957098,517.8326294012368,0.12377936393022537,229.8504312362671
1750.0,0.7578125,0.6844850778434193,377.8459167480469,470.23068231344223,517.7769775465131,0.12376867234706879,229.74951560974122
1751.0,0.7578125,0.6844329177110922,377.8538089673966,469.73230865597725,517.7214290685952,0.12375438669550931,229.64536051940917
1752.0,0.7578125,0.6843807575642131,377.86170118674636,469.2339349389076,517.6658805981278,0.12374010104394984,229.54120541381835
1753.0,0.7578125,0.6843285974173341,377.8695934060961,468.735561221838,517.6103321276605,0.12372581539239036,229.43705030822753
1754.0,0.7578125,0.6842757703735174,377.87699880601576,468.2375111579895,517.5546379089355,0.12371134839486331,229.33286601614952
1755.0,0.7578125,0.684219730085772,377.882058620562,467.7410206794739,517.4982414245605,0.12369600764941424,229.2285410192013
1756.0,0.7578125,0.6841636897980266,377.8871184351083,467.24453020095825,517.4418449401855,0.12368066690396518,229.12421602225302
1757.0,0.7578125,0.6841076495102811,377.89217824965453,466.7480397224426,517.3854484558105,0.12366532615851611,229.0198910253048
1758.0,0.7578125,0.6840516092225357,377.8972380642008,466.251549243927,517.3290519714355,0.12364998541306704,228.91556602835655
1759.0,0.7578125,0.6839952961604467,377.9019429524633,465.75746338116005,517.2725911455345,0.12363461832217126,228.81137020826338
1760.0,0.7578125,0.6839376688008088,377.90493774406787,465.2749633942731,517.2158203104627,0.12361912429412314,228.70779687452315
1761.0,0.7578125,0.6838777139128069,377.90469922090415,464.9134831428528,517.1583535000682,0.12360427566818544,228.60587297821044
1762.0,0.7578125,0.6838177590252599,377.9044606976677,464.5520029067993,517.1008866876364,0.12358942704304354,228.5039490814209
1763.0,0.7578125,0.6837578041377128,377.9042221744312,464.19052267074585,517.0434198752046,0.12357457841790165,228.40202518463136
1764.0,0.7578125,0.6836978492501657,377.9039836511947,463.8290424346924,516.9859530627728,0.12355972979275975,228.30010128784178
1765.0,0.7578125,0.6836378943626187,377.90374512795825,463.4675621986389,516.9284862503409,0.12354488116761786,228.19817739105224
1766.0,0.7578125,0.6835779394750716,377.90350660472177,463.10608196258545,516.8710194379091,0.12353003254247596,228.0962534942627
1767.0,0.7578125,0.6835179845875246,377.9032680814853,462.744601726532,516.8135526254773,0.12351518391733407,227.99432959747315
1768.0,0.7578125,0.6834580296999775,377.9030295582488,462.3831214904785,516.7560858130455,0.12350033529219218,227.89240570068358
1769.0,0.7578125,0.6833871452022322,377.90226806642386,462.05443562869914,516.6973152667051,0.12348379125188558,227.78737958300113
1770.0,0.7578125,0.6832635998785008,377.8989868165263,461.8837585479487,516.6322631820804,0.12345907837089953,227.66740624773502
1771.0,0.7578125,0.6831185198534513,377.8916824744083,461.9321096241474,516.5605610236526,0.12343364143089275,227.54173722076416
1772.0,0.7578125,0.6829734398343135,377.88437813241035,461.98046070337296,516.4888588637114,0.12340820449026069,227.41606819152832
1773.0,0.7578125,0.6828283598151756,377.8770737904124,462.0288117825985,516.4171567037702,0.12338276754962862,227.2903991622925
1774.0,0.7578125,0.6826832797960378,377.86976944841444,462.07716286182404,516.345454543829,0.12335733060899656,227.16473013305665
1775.0,0.7578125,0.6825381997769,377.8624651064165,462.1255139410496,516.2737523838878,0.1233318936683645,227.0390611038208
1776.0,0.7578125,0.6823931197577622,377.85516076441854,462.1738650202751,516.2020502239466,0.12330645672773244,226.91339207458495
1777.0,0.7578125,0.6822480397386244,377.8478564224206,462.22221609950066,516.1303480640054,0.12328101978710038,226.7877230453491
1778.0,0.7578125,0.6821029597194865,377.84055208042264,462.2705671787262,516.0586459040642,0.12325558284646831,226.66205401611327
1779.0,0.7578125,0.6819570962595662,377.832770996145,462.35222045867704,515.986627604696,0.12323059817146031,226.5360852088928
1780.0,0.7578125,0.6818074584059559,377.822692871443,462.5943298318889,515.9130859411089,0.12320779263910708,226.4086718788147
1781.0,0.7578125,0.6816634383867495,377.8113405480981,462.9219743311405,515.8410726636648,0.12318965932354331,226.28114797973632
1782.0,0.7578125,0.6815194183727726,377.7999882251024,463.24961882829666,515.7690593898296,0.12317152600735426,226.15362408447265
1783.0,0.7578125,0.6813753983587958,377.78863590210676,463.5772633254528,515.6970461159945,0.12315339269116521,226.026100189209
1784.0,0.7578125,0.681231378344819,377.7772835791111,463.90490782260895,515.6250328421593,0.12313525937497616,225.89857629394533
1785.0,0.7578125,0.6810873583308421,377.76593125611544,464.2325523197651,515.5530195683241,0.12311712605878711,225.77105239868163
1786.0,0.7578125,0.6809433383168653,377.7545789331198,464.56019681692123,515.4810062944889,0.12309899274259806,225.64352850341797
1787.0,0.7578125,0.6807993183028884,377.7432266101241,464.8878413140774,515.4089930206537,0.123080859426409,225.5160046081543
1788.0,0.7578125,0.6806552982889116,377.73187428712845,465.2154858112335,515.3369797468185,0.12306272611021996,225.3884807128906
1789.0,0.7578125,0.6805125244463852,377.72040079758153,465.54309651767835,515.2654378253501,0.12304544528322481,225.2609827077389
1790.0,0.7578125,0.6803757548368594,377.7083435062377,465.870544438716,515.1961669910233,0.12303227186183108,225.13360937094689
1791.0,0.7578125,0.6802477896271739,377.69627380371094,466.0461059510708,515.1308349594474,0.12302462160550931,225.00722499847413
1792.0,0.7578125,0.6801198244211264,377.6842041015625,466.2216674685478,515.0655029267073,0.12301697134898859,224.88084062194824
1793.0,0.7578125,0.6799918592150789,377.67213439941406,466.39722898602486,515.0001708939672,0.12300932109246787,224.75445624542238
1794.0,0.7578125,0.6798638940090314,377.6600646972656,466.5727905035019,514.934838861227,0.12300167083594715,224.62807186889648
1795.0,0.7578125,0.6797359288029838,377.6479949951172,466.7483520209789,514.8695068284869,0.12299402057942643,224.5016874923706
1796.0,0.7578125,0.6796079635969363,377.63592529296875,466.92391353845596,514.8041747957468,0.12298637032290571,224.37530311584473
1797.0,0.7578125,0.6794799983908888,377.6238555908203,467.099475055933,514.7388427630067,0.122978720066385,224.24891873931884
1798.0,0.7578125,0.6793520331848413,377.6117858886719,467.27503657341003,514.6735107302666,0.12297106980986428,224.12253436279298
1799.0,0.7578125,0.6792240679787938,377.59971618652344,467.45059809088707,514.6081786975265,0.12296341955334356,223.99614998626708
1800.0,0.7578125,0.6790961027727462,377.587646484375,467.6261596083641,514.5428466647863,0.12295576929682284,223.86976560974122
1801.0,0.7578125,0.6789829850167735,377.5760803222656,467.4430328309536,514.4825256355107,0.12295746356244308,223.7473140640259
1802.0,0.7578125,0.6788698673190083,377.56451416015625,467.25990599393845,514.4222045913339,0.12295915782442535,223.62486250305176
1803.0,0.7578125,0.6787567496212432,377.5529479980469,467.0767791569233,514.361883547157,0.12296085208640761,223.50241094207763
1804.0,0.7578125,0.6786436319234781,377.5413818359375,466.89365231990814,514.3015625029802,0.12296254634838988,223.3799593811035
1805.0,0.7578125,0.678530514225713,377.5298156738281,466.710525482893,514.2412414588034,0.12296424061037214,223.2575078201294
1806.0,0.7578125,0.6784173965279479,377.51824951171875,466.52739864587784,514.1809204146266,0.12296593487235441,223.13505625915528
1807.0,0.7578125,0.6783042788301827,377.5066833496094,466.3442718088627,514.1205993704498,0.12296762913433668,223.01260469818115
1808.0,0.7578125,0.6781911611324176,377.4951171875,466.16114497184753,514.060278326273,0.12296932339631894,222.89015313720702
1809.0,0.7578125,0.6780780434346525,377.4835510253906,465.9780181348324,513.9999572820961,0.12297101765830121,222.76770157623292
1810.0,0.7578125,0.6779649257368874,377.47198486328125,465.79489129781723,513.9396362379193,0.12297271192028347,222.6452500152588
1811.0,0.7578125,0.6778650462656515,377.46080932579935,465.4819366335869,513.8793640136719,0.1229831263426604,222.52859062194824
1812.0,0.7578125,0.6777651667653117,377.44963378831744,465.1689819097519,513.819091796875,0.12299354076458258,222.41193124389648
1813.0,0.7578125,0.677665287264972,377.43845825083554,464.8560271859169,513.7588195800781,0.12300395518650475,222.29527186584474
1814.0,0.7578125,0.6775654077646323,377.42728271335363,464.5430724620819,513.6985473632812,0.12301436960842693,222.17861248779298
1815.0,0.7578125,0.6774655282642925,377.41610717587173,464.2301177382469,513.6382751464844,0.12302478403034911,222.0619531097412
1816.0,0.7578125,0.6773656487639528,377.4049316383898,463.9171630144119,513.5780029296875,0.12303519845227129,221.94529373168945
1817.0,0.7578125,0.677265769263613,377.3937561009079,463.60420829057693,513.5177307128906,0.12304561287419347,221.82863435363768
1818.0,0.7578125,0.6771658897632733,377.382580563426,463.29125356674194,513.4574584960938,0.12305602729611564,221.71197497558595
1819.0,0.7578125,0.6770660102629336,377.3714050259441,462.97829884290695,513.3971862792969,0.12306644171803782,221.59531559753418
1820.0,0.7578125,0.6769661307625938,377.3602294884622,462.66534411907196,513.3369140625,0.12307685613996,221.47865621948242
1821.0,0.7578125,0.6768780231504934,377.34929199237376,462.59902038425207,513.2745483405888,0.12309559658206126,221.36681718444825
1822.0,0.7578125,0.6767899155674968,377.33835449256003,462.5326965302229,513.2121826186776,0.1231143370278005,221.25497811889647
1823.0,0.7578125,0.6767018079845002,377.3274169927463,462.4663726761937,513.1498168967664,0.12313307747353974,221.14313905334473
1824.0,0.7578125,0.6766137004015036,377.31647949293256,462.40004882216454,513.0874511748552,0.12315181791927898,221.03129998779298
1825.0,0.7578125,0.676525592818507,377.3055419931188,462.33372496813536,513.025085452944,0.12317055836501822,220.9194609222412
1826.0,0.7578125,0.6764374852355104,377.2946044933051,462.2674011141062,512.9627197310328,0.12318929881075746,220.80762185668945
1827.0,0.7578125,0.6763493776525138,377.28366699349135,462.201077260077,512.9003540091217,0.1232080392564967,220.6957827911377
1828.0,0.7578125,0.6762612700695172,377.2727294936776,462.1347534060478,512.8379882872105,0.12322677970223594,220.58394372558593
1829.0,0.7578125,0.6761731624865206,377.2617919938639,462.06842955201864,512.7756225652993,0.12324552014797518,220.47210466003418
1830.0,0.7578125,0.676085054903524,377.25085449405015,462.00210569798946,512.7132568433881,0.12326426059371443,220.36026559448243
1831.0,0.7578125,0.6760074019402964,377.24058532714844,462.2297821044922,512.6512634269893,0.12329063639117521,220.2515250015259
1832.0,0.7578125,0.6759297490061726,377.2303161621094,462.45745849609375,512.5892700180411,0.12331701219227398,220.14278437805177
1833.0,0.7578125,0.6758520960720489,377.2200469970703,462.6851348876953,512.527276609093,0.12334338799337274,220.03404375457762
1834.0,0.7578125,0.6757744431379251,377.20977783203125,462.9128112792969,512.4652832001448,0.12336976379447151,219.9253031311035
1835.0,0.7578125,0.6756967902038014,377.1995086669922,463.14048767089844,512.4032897911966,0.12339613959557028,219.81656250762938
1836.0,0.7578125,0.6756191372696776,377.1892395019531,463.3681640625,512.3412963822484,0.12342251539666904,219.70782188415527
1837.0,0.7578125,0.6755414843355538,377.17897033691406,463.59584045410156,512.2793029733002,0.12344889119776781,219.59908126068115
1838.0,0.7578125,0.6754638314014301,377.168701171875,463.8235168457031,512.217309564352,0.12347526699886657,219.49034063720703
1839.0,0.7578125,0.6753861784673063,377.15843200683594,464.0511932373047,512.1553161554039,0.12350164279996534,219.3816000137329
1840.0,0.7578125,0.6753085255331825,377.1481628417969,464.27886962890625,512.0933227464557,0.1235280186010641,219.2728593902588
1841.0,0.7578125,0.6752399802207947,377.13941650372,464.51140137016773,512.0363464355469,0.12356091439869488,219.16632344055176
1842.0,0.7578125,0.675171434879303,377.1306701656431,464.7439331114292,511.9793701171875,0.1235938102036016,219.0597875061035
1843.0,0.7578125,0.6751028895378113,377.1219238275662,464.9764648526907,511.9223937988281,0.12362670600850834,218.95325157165527
1844.0,0.7578125,0.6750343441963196,377.1131774894893,465.2089965939522,511.86541748046875,0.12365960181341507,218.84671563720704
1845.0,0.7578125,0.6749657988548279,377.1044311514124,465.44152833521366,511.8084411621094,0.1236924976183218,218.74017970275878
1846.0,0.7578125,0.6748972535133362,377.09568481333554,465.67406007647514,511.75146484375,0.12372539342322852,218.63364376831055
1847.0,0.7578125,0.6748287081718445,377.08693847525865,465.9065918177366,511.6944885253906,0.12375828922813525,218.52710783386232
1848.0,0.7578125,0.6747601628303528,377.07819213718176,466.1391235589981,511.63751220703125,0.12379118503304198,218.42057189941406
1849.0,0.7578125,0.6746916174888611,377.06944579910487,466.3716553002596,511.5805358886719,0.12382408083794871,218.31403596496583
1850.0,0.7578125,0.6746230721473694,377.060699461028,466.6041870415211,511.5235595703125,0.12385697664285544,218.20750003051756
1851.0,0.7578125,0.674562501906621,377.053698730655,466.5844177249819,511.47214660793543,0.12389521151635563,218.10424375152587
1852.0,0.7578125,0.6745019316658727,377.0466979984194,466.56464843824506,511.42073364555836,0.12393344640440773,218.00098750305176
1853.0,0.7578125,0.6744413614251243,377.0396972661838,466.5448791515082,511.3693206831813,0.12397168129245983,217.89773125457765
1854.0,0.7578125,0.674380791184376,377.0326965339482,466.52510986477137,511.3179077208042,0.12400991618051194,217.7944750061035
1855.0,0.7578125,0.6743202209436276,377.0256958017126,466.5053405780345,511.26649475842714,0.12404815106856404,217.6912187576294
1856.0,0.7578125,0.6742596507028793,377.01869506947696,466.4855712912977,511.2150817960501,0.12408638595661614,217.58796250915526
1857.0,0.7578125,0.674199080462131,377.01169433724135,466.4658020045608,511.163668833673,0.12412462084466824,217.48470626068115
1858.0,0.7578125,0.6741385102213826,377.00469360500574,466.446032717824,511.11225587129593,0.12416285573272035,217.38145001220704
1859.0,0.7578125,0.6740779399806343,376.99769287277013,466.42626343108714,511.06084290891886,0.12420109062077245,217.2781937637329
1860.0,0.7578125,0.6740173697398859,376.9906921405345,466.4064941443503,511.0094299465418,0.12423932550882455,217.1749375152588
1861.0,0.7578125,0.6739636898055323,376.9847717285156,466.2201507538557,510.95896301418543,0.12428194284439087,217.07675
1862.0,0.7578125,0.6739100098639028,376.9788513183594,466.0338073670864,510.90849609673023,0.12432456016540527,216.9785625
1863.0,0.7578125,0.6738563299222733,376.9729309082031,465.8474639803171,510.85802917927504,0.12436717748641968,216.880375
1864.0,0.7578125,0.6738026499806438,376.9670104980469,465.6611205935478,510.80756226181984,0.12440979480743408,216.7821875
1865.0,0.7578125,0.6737489700390142,376.9610900878906,465.4747772067785,510.75709534436464,0.12445241212844849,216.684
1866.0,0.7578125,0.6736952900973847,376.9551696777344,465.28843382000923,510.70662842690945,0.12449502944946289,216.5858125
1867.0,0.7578125,0.6736416101557552,376.9492492675781,465.10209043323994,510.65616150945425,0.1245376467704773,216.487625
1868.0,0.7578125,0.6735879302141257,376.9433288574219,464.91574704647064,510.60569459199905,0.1245802640914917,216.3894375
1869.0,0.7578125,0.6735342502724961,376.9374084472656,464.72940365970135,510.55522767454386,0.1246228814125061,216.29125
1870.0,0.7578125,0.6734805703308666,376.9314880371094,464.54306027293205,510.50476075708866,0.12466549873352051,216.1930625
1871.0,0.7578125,0.6734330952167511,376.92636413592845,464.3395416289568,510.45427246019244,0.1247120276093483,216.09931093597413
1872.0,0.7578125,0.6733856201171875,376.92124023474753,464.1360229551792,510.4037841781974,0.12475855648517609,216.00555937194824
1873.0,0.7578125,0.6733381450176239,376.9161163335666,463.93250428140163,510.3532958962023,0.12480508536100388,215.91180780792237
1874.0,0.7578125,0.6732906699180603,376.9109924323857,463.72898560762405,510.30280761420727,0.12485161423683167,215.81805624389648
1875.0,0.7578125,0.6732431948184967,376.90586853120476,463.5254669338465,510.2523193322122,0.12489814311265945,215.7243046798706
1876.0,0.7578125,0.6731957197189331,376.90074463002384,463.3219482600689,510.20183105021715,0.12494467198848724,215.63055311584472
1877.0,0.7578125,0.6731482446193695,376.8956207288429,463.1184295862913,510.1513427682221,0.12499120086431503,215.53680155181885
1878.0,0.7578125,0.6731007695198059,376.890496827662,462.91491091251373,510.10085448622704,0.12503772974014282,215.44304998779296
1879.0,0.7578125,0.6730532944202423,376.88537292648107,462.71139223873615,510.050366204232,0.1250842586159706,215.3492984237671
1880.0,0.7578125,0.6730058193206787,376.88024902530015,462.5078735649586,509.9998779222369,0.1251307874917984,215.2555468597412
1881.0,0.7578125,0.6729638993747358,376.87546691903844,462.56386413425207,509.94771118089557,0.1251809060559026,215.16518906402587
1882.0,0.7578125,0.6729219794287928,376.8706848146394,462.6198547333479,509.89554443210363,0.1252310246200068,215.07483125305177
1883.0,0.7578125,0.6728800594828499,376.86590271024033,462.6758453324437,509.8433776833117,0.125281143184111,214.98447344207764
1884.0,0.7578125,0.672838139536907,376.8611206058413,462.73183593153954,509.79121093451977,0.12533126174821518,214.89411563110352
1885.0,0.7578125,0.672796219590964,376.8563385014422,462.78782653063536,509.73904418572783,0.12538138031231938,214.8037578201294
1886.0,0.7578125,0.6727542996450211,376.85155639704317,462.8438171297312,509.6868774369359,0.12543149887642357,214.71340000915527
1887.0,0.7578125,0.6727123796990782,376.8467742926441,462.899807728827,509.63471068814397,0.12548161744052777,214.62304219818114
1888.0,0.7578125,0.6726704597531352,376.84199218824506,462.9557983279228,509.58254393935204,0.12553173600463197,214.53268438720704
1889.0,0.7578125,0.6726285398071923,376.837210083846,463.01178892701864,509.5303771905601,0.12558185456873616,214.44232657623292
1890.0,0.7578125,0.6725866198612493,376.83242797944695,463.06777952611446,509.47821044176817,0.12563197313284036,214.3519687652588
1891.0,0.7578125,0.6725495338432665,376.82861633296125,463.24589233100414,509.42892761155963,0.12568502277281368,214.26315625
1892.0,0.7578125,0.6725124478325597,376.82480468740687,463.42400512099266,509.3796447739005,0.1257380723982351,214.17434375
1893.0,0.7578125,0.6724753618218529,376.8209930418525,463.6021179109812,509.3303619362414,0.1257911220236565,214.08553125
1894.0,0.7578125,0.672438275811146,376.8171813962981,463.7802307009697,509.28107909858227,0.1258441716490779,213.99671875
1895.0,0.7578125,0.6724011898004392,376.81336975074373,463.9583434909582,509.23179626092315,0.12589722127449932,213.90790625
1896.0,0.7578125,0.6723641037897323,376.80955810518935,464.13645628094673,509.182513423264,0.12595027089992072,213.81909375
1897.0,0.7578125,0.6723270177790255,376.805746459635,464.31456907093525,509.1332305856049,0.12600332052534213,213.73028125
1898.0,0.7578125,0.6722899317683186,376.8019348140806,464.49268186092377,509.0839477479458,0.12605637015076354,213.64146875
1899.0,0.7578125,0.6722528457576118,376.7981231685262,464.6707946509123,509.03466491028666,0.12610941977618495,213.55265625
1900.0,0.7578125,0.672215759746905,376.79431152297184,464.8489074409008,508.98538207262754,0.12616246940160636,213.46384375
1901.0,0.7578125,0.6721829593188886,376.79150695796125,465.02728271484375,508.93925781175494,0.12621781677080435,213.37697812652587
1902.0,0.7578125,0.6721501588835963,376.788702392485,465.2056579589844,508.89313354343176,0.12627316415455425,213.29011250305174
1903.0,0.7578125,0.672117358448304,376.78589782700874,465.384033203125,508.8470092751086,0.12632851153830416,213.20324687957765
1904.0,0.7578125,0.6720845580130117,376.7830932615325,465.5624084472656,508.8008850067854,0.12638385892205406,213.11638125610352
1905.0,0.7578125,0.6720517575777194,376.78028869605623,465.74078369140625,508.7547607384622,0.12643920630580396,213.0295156326294
1906.0,0.7578125,0.6720189571424271,376.77748413058,465.9191589355469,508.708636470139,0.12649455368955387,212.94265000915527
1907.0,0.7578125,0.6719861567071348,376.7746795651037,466.0975341796875,508.66251220181584,0.12654990107330377,212.85578438568115
1908.0,0.7578125,0.6719533562718425,376.77187499962747,466.2759094238281,508.61638793349266,0.12660524845705368,212.76891876220702
1909.0,0.7578125,0.6719205558365502,376.7690704341512,466.45428466796875,508.5702636651695,0.12666059584080358,212.6820531387329
1910.0,0.7578125,0.6718877554012579,376.76626586867496,466.6326599121094,508.5241393968463,0.12671594322455348,212.5951875152588
1911.0,0.7578125,0.6718585848811927,376.76472778315656,466.5436828583479,508.4824035651982,0.1267727017402649,212.51105000305176
1912.0,0.7578125,0.6718294143684034,376.7631896971725,466.4547058045864,508.4406677260995,0.12682946026325226,212.42691250610352
1913.0,0.7578125,0.6718002438556141,376.7616516111884,466.3657287508249,508.3989318870008,0.12688621878623962,212.34277500915528
1914.0,0.7578125,0.6717710733428248,376.76011352520436,466.27675169706345,508.3571960479021,0.126942977309227,212.25863751220703
1915.0,0.7578125,0.6717419028300355,376.7585754392203,466.18777464330196,508.3154602088034,0.12699973583221436,212.1745000152588
1916.0,0.7578125,0.6717127323172463,376.7570373532362,466.0987975895405,508.2737243697047,0.12705649435520172,212.09036251831054
1917.0,0.7578125,0.671683561804457,376.75549926725216,466.009820535779,508.23198853060603,0.1271132528781891,212.0062250213623
1918.0,0.7578125,0.6716543912916677,376.7539611812681,465.9208434820175,508.19025269150734,0.12717001140117645,211.92208752441405
1919.0,0.7578125,0.6716252207788784,376.75242309528403,465.83186642825603,508.14851685240865,0.12722676992416382,211.8379500274658
1920.0,0.7578125,0.6715960502660892,376.75088500929996,465.74288937449455,508.10678101330996,0.12728352844715118,211.75381253051756
1921.0,0.7578125,0.6715700864788232,376.74980468745343,465.5732147246599,508.0649475082755,0.1273413449525833,211.67354531097413
1922.0,0.7578125,0.6715441226951953,376.74872436514124,465.40354004502296,508.02311401069164,0.12739916145801544,211.59327812194823
1923.0,0.7578125,0.6715181589115673,376.74764404282905,465.233865365386,507.9812805131078,0.12745697796344757,211.51301093292236
1924.0,0.7578125,0.6714921951279393,376.74656372051686,465.06419068574905,507.9394470155239,0.1275147944688797,211.43274374389648
1925.0,0.7578125,0.6714662313443114,376.74548339820467,464.8945160061121,507.89761351794004,0.12757261097431183,211.3524765548706
1926.0,0.7578125,0.6714402675606834,376.7444030758925,464.72484132647514,507.8557800203562,0.12763042747974396,211.27220936584473
1927.0,0.7578125,0.6714143037770555,376.7433227535803,464.5551666468382,507.8139465227723,0.1276882439851761,211.19194217681886
1928.0,0.7578125,0.6713883399934275,376.7422424312681,464.38549196720123,507.77211302518845,0.12774606049060822,211.11167498779298
1929.0,0.7578125,0.6713623762097995,376.7411621089559,464.2158172875643,507.7302795276046,0.12780387699604034,211.03140779876708
1930.0,0.7578125,0.6713364124261716,376.7400817866437,464.0461426079273,507.6884460300207,0.12786169350147247,210.9511406097412
1931.0,0.7578125,0.6713133811954322,376.7392639160389,463.9138549864292,507.64609680324793,0.12792042791988933,210.87415312194824
1932.0,0.7578125,0.6712903499610547,376.73844604496844,463.78156739473343,507.603747561574,0.1279791623383062,210.79716561889649
1933.0,0.7578125,0.6712673187266773,376.737628173898,463.64927980303764,507.56139831990004,0.12803789675672306,210.72017811584473
1934.0,0.7578125,0.6712442874922999,376.7368103028275,463.51699221134186,507.5190490782261,0.12809663117513992,210.64319061279298
1935.0,0.7578125,0.6712212562579225,376.73599243175704,463.3847046196461,507.47669983655214,0.12815536559355678,210.56620310974122
1936.0,0.7578125,0.6711982250235451,376.7351745606866,463.2524170279503,507.4343505948782,0.12821410001197364,210.48921560668944
1937.0,0.7578125,0.6711751937891677,376.7343566896161,463.1201294362545,507.39200135320425,0.1282728344303905,210.4122281036377
1938.0,0.7578125,0.6711521625547903,376.73353881854564,462.9878418445587,507.3496521115303,0.12833156884880736,210.33524060058593
1939.0,0.7578125,0.6711291313204129,376.7327209474752,462.85555425286293,507.30730286985636,0.12839030326722423,210.25825309753418
1940.0,0.7578125,0.6711061000860354,376.7319030764047,462.72326666116714,507.2649536281824,0.1284490376856411,210.18126559448243
1941.0,0.7578125,0.6710856914523902,376.73115234373836,462.8163085952401,507.2221618667245,0.12850862592313206,210.10629219055176
1942.0,0.7578125,0.6710652828223829,376.73040161130484,462.90935058891773,507.17937012016773,0.12856821417517494,210.0313187561035
1943.0,0.7578125,0.6710448741923756,376.7296508788713,463.00239258259535,507.136578373611,0.12862780242721783,209.95634532165528
1944.0,0.7578125,0.6710244655623683,376.7289001464378,463.09543457627296,507.0937866270542,0.12868739067926072,209.88137188720702
1945.0,0.7578125,0.671004056932361,376.7281494140043,463.1884765699506,507.05099488049746,0.1287469789313036,209.8063984527588
1946.0,0.7578125,0.6709836483023537,376.7273986815708,463.2815185636282,507.0082031339407,0.1288065671833465,209.73142501831055
1947.0,0.7578125,0.6709632396723464,376.72664794913726,463.3745605573058,506.96541138738394,0.12886615543538937,209.6564515838623
1948.0,0.7578125,0.6709428310423391,376.72589721670374,463.46760255098343,506.9226196408272,0.12892574368743226,209.58147814941407
1949.0,0.7578125,0.6709224224123318,376.7251464842702,463.56064454466105,506.8798278942704,0.12898533193947515,209.5065047149658
1950.0,0.7578125,0.6709020137823245,376.7243957518367,463.65368653833866,506.83703614771366,0.12904492019151803,209.4315312805176
1951.0,0.7578125,0.6708838939666748,376.72417907715135,463.81588439643383,506.79678954929113,0.12910500168800354,209.3578125
1952.0,0.7578125,0.6708657741546631,376.72396240234957,463.97808226943016,506.75654296576977,0.12916508316993713,209.28409375
1953.0,0.7578125,0.6708476543426514,376.7237457275478,464.1402801424265,506.7162963822484,0.12922516465187073,209.210375
1954.0,0.7578125,0.6708295345306396,376.723529052746,464.3024780154228,506.67604979872704,0.12928524613380432,209.13665625
1955.0,0.7578125,0.6708114147186279,376.72331237794424,464.46467588841915,506.63580321520567,0.12934532761573792,209.0629375
1956.0,0.7578125,0.6707932949066162,376.72309570314246,464.6268737614155,506.5955566316843,0.1294054090976715,208.98921875
1957.0,0.7578125,0.6707751750946045,376.7228790283407,464.7890716344118,506.55531004816294,0.1294654905796051,208.9155
1958.0,0.7578125,0.6707570552825928,376.7226623535389,464.95126950740814,506.51506346464157,0.1295255720615387,208.84178125
1959.0,0.7578125,0.670738935470581,376.72244567873713,465.1134673804045,506.4748168811202,0.1295856535434723,208.7680625
1960.0,0.7578125,0.6707208156585693,376.72222900393535,465.2756652534008,506.43457029759884,0.12964573502540588,208.69434375
1961.0,0.7578125,0.6707046926021576,376.7226898193476,465.366339109838,506.397589109838,0.1297059178359632,208.62219999694824
1962.0,0.7578125,0.6706885695457458,376.7231506347889,465.4570129364729,506.360607907176,0.1297661006465205,208.55005624389648
