time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1963.0,0.7578125,0.6706724464893341,376.72361145023024,465.5476867631078,506.323626704514,0.1298262834570778,208.47791249084472
1964.0,0.7578125,0.6706563234329224,376.72407226567157,465.63836058974266,506.28664550185204,0.12988646626763511,208.40576873779298
1965.0,0.7578125,0.6706402003765106,376.7245330811129,465.72903441637754,506.24966429919004,0.12994664907819242,208.33362498474122
1966.0,0.7578125,0.6706240773200989,376.7249938965542,465.8197082430124,506.21268309652805,0.13000683188874973,208.26148123168946
1967.0,0.7578125,0.6706079542636871,376.72545471199555,465.9103820696473,506.17570189386606,0.13006701469930704,208.1893374786377
1968.0,0.7578125,0.6705918312072754,376.7259155274369,466.0010558962822,506.13872069120407,0.13012719750986435,208.11719372558593
1969.0,0.7578125,0.6705757081508636,376.7263763428782,466.0917297229171,506.1017394885421,0.13018738032042165,208.04504997253417
1970.0,0.7578125,0.6705595850944519,376.72683715831954,466.18240354955196,506.0647582858801,0.13024756313097896,207.9729062194824
1971.0,0.7578125,0.6705451130865185,376.7278350830311,466.08538208156824,506.0298431403935,0.13030736297514522,207.90351875305177
1972.0,0.7578125,0.6705306410785852,376.72883300785907,465.98836059868336,505.99492798000574,0.13036716282658745,207.83413125610352
1973.0,0.7578125,0.6705161690706518,376.72983093268704,465.8913391157985,505.960012819618,0.13042696267802967,207.76474375915527
1974.0,0.7578125,0.6705016970627184,376.730828857515,465.7943176329136,505.92509765923023,0.1304867625294719,207.69535626220704
1975.0,0.7578125,0.6704872250547851,376.731826782343,465.6972961500287,505.8901824988425,0.1305465623809141,207.6259687652588
1976.0,0.7578125,0.6704727530468517,376.73282470717095,465.6002746671438,505.8552673384547,0.13060636223235633,207.55658126831054
1977.0,0.7578125,0.6704582810389184,376.7338226319989,465.50325318425894,505.82035217806697,0.13066616208379855,207.4871937713623
1978.0,0.7578125,0.670443809030985,376.7348205568269,465.40623170137405,505.7854370176792,0.13072596193524078,207.41780627441406
1979.0,0.7578125,0.6704293370230516,376.73581848165486,465.30921021848917,505.75052185729146,0.130785761786683,207.3484187774658
1980.0,0.7578125,0.6704148650151183,376.73681640648283,465.2121887356043,505.7156066969037,0.13084556163812522,207.2790312805176
1981.0,0.7578125,0.6704019129274457,376.7379455566406,465.0590301454067,505.6807525642216,0.1309049442425021,207.2126015625
1982.0,0.7578125,0.6703889608379541,376.73907470703125,464.9058715701103,505.6458984389901,0.1309643268614309,207.146171875
1983.0,0.7578125,0.6703760087484625,376.7402038574219,464.7527129948139,505.6110443137586,0.13102370948035968,207.0797421875
1984.0,0.7578125,0.6703630566589709,376.7413330078125,464.5995544195175,505.5761901885271,0.13108309209928848,207.0133125
1985.0,0.7578125,0.6703501045694793,376.7424621582031,464.4463958442211,505.5413360632956,0.13114247471821727,206.9468828125
1986.0,0.7578125,0.6703371524799877,376.74359130859375,464.2932372689247,505.5064819380641,0.13120185733714607,206.880453125
1987.0,0.7578125,0.6703242003904961,376.7447204589844,464.1400786936283,505.4716278128326,0.13126123995607486,206.8140234375
1988.0,0.7578125,0.6703112483010045,376.745849609375,463.9869201183319,505.4367736876011,0.13132062257500365,206.74759375
1989.0,0.7578125,0.6702982962115129,376.7469787597656,463.8337615430355,505.4019195623696,0.13138000519393245,206.6811640625
1990.0,0.7578125,0.6702853441220213,376.74810791015625,463.6806029677391,505.3670654371381,0.13143938781286124,206.614734375
1991.0,0.7578125,0.6702737987043292,376.7490814208868,463.62651367112994,505.331170655787,0.13149841874837875,206.55084531402588
1992.0,0.7578125,0.6702622532848181,376.75005493161734,463.57242431491613,505.2952758818865,0.13155744969844818,206.48695625305174
1993.0,0.7578125,0.670250707865307,376.7510284423479,463.5183349587023,505.259381107986,0.1316164806485176,206.42306719207764
1994.0,0.7578125,0.670239162445796,376.75200195307843,463.4642456024885,505.22348633408546,0.13167551159858704,206.3591781311035
1995.0,0.7578125,0.6702276170262849,376.752975463809,463.4101562462747,505.18759156018496,0.13173454254865646,206.2952890701294
1996.0,0.7578125,0.6702160716067738,376.7539489745395,463.3560668900609,505.15169678628445,0.1317935734987259,206.23140000915527
1997.0,0.7578125,0.6702045261872627,376.7549224852701,463.3019775338471,505.11580201238394,0.13185260444879532,206.16751094818116
1998.0,0.7578125,0.6701929807677516,376.7558959960006,463.2478881776333,505.07990723848343,0.13191163539886475,206.10362188720703
1999.0,0.7578125,0.6701814353482405,376.75686950673116,463.1937988214195,505.0440124645829,0.13197066634893417,206.03973282623292
2000.0,0.7578125,0.6701698899287294,376.7578430174617,463.13970946520567,505.0081176906824,0.1320296972990036,205.9758437652588
2001.0,0.7578125,0.6701596021648584,376.75885009765625,463.23956909030676,504.97302551195025,0.13208840042352676,205.91317343902588
2002.0,0.7578125,0.6701493144028063,376.7598571777344,463.33942870795727,504.93793334811926,0.13214710354804993,205.85050312805177
2003.0,0.7578125,0.6701390266407543,376.7608642578125,463.4392883256078,504.90284118428826,0.1322058066725731,205.78783281707763
2004.0,0.7578125,0.6701287388787023,376.7618713378906,463.5391479432583,504.86774902045727,0.13226450979709625,205.72516250610352
2005.0,0.7578125,0.6701184511166502,376.76287841796875,463.6390075609088,504.8326568566263,0.13232321292161942,205.6624921951294
2006.0,0.7578125,0.6701081633545982,376.7638854980469,463.7388671785593,504.7975646927953,0.13238191604614258,205.59982188415526
2007.0,0.7578125,0.6700978755925462,376.764892578125,463.8387267962098,504.7624725289643,0.13244061917066574,205.53715157318115
2008.0,0.7578125,0.6700875878304942,376.7658996582031,463.9385864138603,504.7273803651333,0.1324993222951889,205.47448126220704
2009.0,0.7578125,0.6700773000684421,376.76690673828125,464.03844603151083,504.6922882013023,0.13255802541971207,205.41181095123292
2010.0,0.7578125,0.6700670123063901,376.7679138183594,464.13830564916134,504.6571960374713,0.13261672854423523,205.34914064025878
2011.0,0.7578125,0.6700578272339044,376.76916809077375,464.2829284667969,504.6240356452763,0.1326749011859647,205.28762812423707
2012.0,0.7578125,0.6700486421577807,376.7704223631881,464.42755126953125,504.59087524563074,0.13273307382769417,205.22611562347413
2013.0,0.7578125,0.670039457081657,376.7716766356025,464.5721740722656,504.5577148459852,0.13279124646942364,205.16460312271118
2014.0,0.7578125,0.6700302720055333,376.77293090801686,464.716796875,504.5245544463396,0.1328494191111531,205.10309062194824
2015.0,0.7578125,0.6700210869294096,376.77418518043123,464.8614196777344,504.49139404669404,0.13290759175288258,205.0415781211853
2016.0,0.7578125,0.670011901853286,376.7754394528456,465.00604248046875,504.4582336470485,0.13296576439461205,204.98006562042235
2017.0,0.7578125,0.6700027167771623,376.77669372526,465.1506652832031,504.4250732474029,0.13302393703634152,204.91855311965944
2018.0,0.7578125,0.6699935317010386,376.77794799767435,465.2952880859375,504.39191284775734,0.133082109678071,204.8570406188965
2019.0,0.7578125,0.6699843466249149,376.7792022700887,465.4399108886719,504.3587524481118,0.13314028231980046,204.79552811813355
2020.0,0.7578125,0.6699751615487912,376.7804565425031,465.58453369140625,504.3255920484662,0.13319845496152993,204.7340156173706
2021.0,0.7578125,0.6699668765068054,376.7822265625,465.60470886155963,504.29557495191693,0.13325579464435577,204.6739296875
2022.0,0.7578125,0.6699585914611816,376.78399658203125,465.624884031713,504.26555786281824,0.1333131343126297,204.61384375
2023.0,0.7578125,0.6699503064155579,376.7857666015625,465.6450592018664,504.23554077371955,0.13337047398090363,204.5537578125
2024.0,0.7578125,0.6699420213699341,376.78753662109375,465.66523437201977,504.20552368462086,0.13342781364917755,204.493671875
2025.0,0.7578125,0.6699337363243103,376.789306640625,465.68540954217315,504.17550659552217,0.13348515331745148,204.4335859375
2026.0,0.7578125,0.6699254512786865,376.79107666015625,465.7055847123265,504.1454895064235,0.1335424929857254,204.3735
2027.0,0.7578125,0.6699171662330627,376.7928466796875,465.7257598824799,504.1154724173248,0.13359983265399933,204.3134140625
2028.0,0.7578125,0.669908881187439,376.79461669921875,465.7459350526333,504.0854553282261,0.13365717232227325,204.253328125
2029.0,0.7578125,0.6699005961418152,376.79638671875,465.76611022278666,504.0554382391274,0.13371451199054718,204.1932421875
2030.0,0.7578125,0.6698923110961914,376.79815673828125,465.78628539294004,504.0254211500287,0.1337718516588211,204.13315625
2031.0,0.7578125,0.6698847889902027,376.8000732421642,465.68511962890625,503.99613647535443,0.1338281676180486,204.07559062576294
2032.0,0.7578125,0.6698772668842139,376.8019897460472,465.5839538574219,503.96685180813074,0.13388448357727611,204.01802500152587
2033.0,0.7578125,0.6698697447782251,376.80390624993015,465.4827880859375,503.93756714090705,0.13394079953650362,203.96045937728883
2034.0,0.7578125,0.6698622226722364,376.8058227538131,465.3816223144531,503.90828247368336,0.13399711549573112,203.90289375305176
2035.0,0.7578125,0.6698547005662476,376.8077392576961,465.28045654296875,503.87899780645967,0.13405343145495863,203.84532812881469
2036.0,0.7578125,0.6698471784602589,376.80965576157905,465.1792907714844,503.849713139236,0.13410974741418613,203.78776250457764
2037.0,0.7578125,0.6698396563542701,376.811572265462,465.078125,503.8204284720123,0.13416606337341364,203.73019688034057
2038.0,0.7578125,0.6698321342482814,376.813488769345,464.9769592285156,503.7911438047886,0.13422237933264114,203.67263125610353
2039.0,0.7578125,0.6698246121422926,376.81540527322795,464.87579345703125,503.7618591375649,0.13427869529186864,203.61506563186646
2040.0,0.7578125,0.6698170900363039,376.8173217771109,464.7746276855469,503.7325744703412,0.13433501125109615,203.5575000076294
2041.0,0.7578125,0.6698102951049805,376.8192260742653,464.6401184052229,503.7034362796694,0.13439036905765533,203.50222968673705
2042.0,0.7578125,0.6698035001754761,376.8211303711869,464.5056091248989,503.6742980964482,0.13444572687149048,203.44695937347413
2043.0,0.7578125,0.6697967052459717,376.82303466810845,464.3710998445749,503.64515991322696,0.13450108468532562,203.39168906021118
2044.0,0.7578125,0.6697899103164673,376.82493896503,464.23659056425095,503.61602173000574,0.13455644249916077,203.33641874694825
2045.0,0.7578125,0.6697831153869629,376.8268432619516,464.10208128392696,503.5868835467845,0.1346118003129959,203.2811484336853
2046.0,0.7578125,0.6697763204574585,376.82874755887315,463.967572003603,503.5577453635633,0.13466715812683105,203.22587812042235
2047.0,0.7578125,0.6697695255279541,376.8306518557947,463.833062723279,503.5286071803421,0.1347225159406662,203.17060780715943
2048.0,0.7578125,0.6697627305984497,376.8325561527163,463.698553442955,503.49946899712086,0.13477787375450134,203.11533749389648
2049.0,0.7578125,0.6697559356689453,376.83446044963785,463.56404416263103,503.47033081389964,0.1348332315683365,203.06006718063355
2050.0,0.7578125,0.6697491407394409,376.8363647465594,463.42953488230705,503.4411926306784,0.13488858938217163,203.0047968673706
2051.0,0.7578125,0.6697430610656738,376.83787536621094,463.4594604484737,503.4105865471065,0.13494319766687113,202.95140468597413
2052.0,0.7578125,0.6697369813919067,376.8393859863281,463.489385984838,503.3799804672599,0.13499780595157063,202.89801249694824
2053.0,0.7578125,0.6697309017181396,376.8408966064453,463.5193115212023,503.34937438741326,0.13505241423627012,202.84462030792236
2054.0,0.7578125,0.6697248220443726,376.8424072265625,463.54923705756664,503.31876830756664,0.13510702252096962,202.7912281188965
2055.0,0.7578125,0.6697187423706055,376.8439178466797,463.57916259393096,503.28816222772,0.13516163080566912,202.7378359298706
2056.0,0.7578125,0.6697126626968384,376.8454284667969,463.6090881302953,503.2575561478734,0.13521623909036862,202.68444374084473
2057.0,0.7578125,0.6697065830230713,376.84693908691406,463.6390136666596,503.2269500680268,0.13527084737506812,202.63105155181884
2058.0,0.7578125,0.6697005033493042,376.84844970703125,463.6689392030239,503.19634398818016,0.1353254556597676,202.57765936279296
2059.0,0.7578125,0.6696944236755371,376.84996032714844,463.6988647393882,503.16573790833354,0.1353800639444671,202.5242671737671
2060.0,0.7578125,0.66968834400177,376.8514709472656,463.72879027575254,503.1351318284869,0.1354346722291666,202.47087498474122
2061.0,0.7578125,0.6696828603744507,376.8531433105236,463.80399169772863,503.10638427734375,0.13548842519594473,202.4183828125
2062.0,0.7578125,0.6696773767471313,376.85481567378156,463.87919311225414,503.07763671875,0.1355421781554469,202.365890625
2063.0,0.7578125,0.669671893119812,376.8564880370395,463.95439452677965,503.04888916015625,0.13559593111494905,202.3133984375
2064.0,0.7578125,0.6696664094924927,376.8581604002975,464.02959594130516,503.0201416015625,0.13564968407445122,202.26090625
2065.0,0.7578125,0.6696609258651733,376.85983276355546,464.10479735583067,502.99139404296875,0.13570343703395338,202.2084140625
2066.0,0.7578125,0.669655442237854,376.8615051268134,464.1799987703562,502.962646484375,0.13575718999345554,202.155921875
2067.0,0.7578125,0.6696499586105347,376.8631774900714,464.2552001848817,502.93389892578125,0.1358109429529577,202.1034296875
2068.0,0.7578125,0.6696444749832153,376.86484985332936,464.3304015994072,502.9051513671875,0.13586469591245987,202.0509375
2069.0,0.7578125,0.669638991355896,376.8665222165873,464.4056030139327,502.87640380859375,0.13591844887196203,201.9984453125
2070.0,0.7578125,0.6696335077285767,376.8681945798453,464.4808044284582,502.84765625,0.1359722018314642,201.945953125
2071.0,0.7578125,0.669628542661485,376.8700195312267,464.56712341308594,502.82058105431497,0.13602502793219173,201.89453281402587
2072.0,0.7578125,0.6696235775943933,376.8718444823753,464.6534423828125,502.79350585862994,0.13607785404019523,201.84311250305177
2073.0,0.7578125,0.6696186125273016,376.8736694335239,464.73976135253906,502.7664306629449,0.13613068014819873,201.79169219207765
2074.0,0.7578125,0.6696136474602099,376.8754943846725,464.8260803222656,502.7393554672599,0.13618350625620224,201.74027188110352
2075.0,0.7578125,0.6696086823931182,376.8773193358211,464.9123992919922,502.71228027157485,0.13623633236420574,201.6888515701294
2076.0,0.7578125,0.6696037173260265,376.8791442869697,464.99871826171875,502.6852050758898,0.13628915847220924,201.63743125915528
2077.0,0.7578125,0.6695987522589348,376.88096923811827,465.0850372314453,502.6581298802048,0.13634198458021274,201.58601094818115
2078.0,0.7578125,0.6695937871918431,376.88279418926686,465.1713562011719,502.63105468451977,0.13639481068821624,201.53459063720703
2079.0,0.7578125,0.6695888221247515,376.88461914041545,465.25767517089844,502.60397948883474,0.13644763679621974,201.4831703262329
2080.0,0.7578125,0.6695838570576598,376.88644409156404,465.343994140625,502.5769042931497,0.13650046290422324,201.43175001525879
2081.0,0.7578125,0.6695793092249005,376.88855590811,465.3396789552644,502.55192871019244,0.13655219227075577,201.38171562576295
2082.0,0.7578125,0.6695747613903222,376.8906677244231,465.3353637699038,502.5269531235099,0.1366039216518402,201.33168125152588
2083.0,0.7578125,0.669570213555744,376.8927795407362,465.33104858454317,502.5019775368273,0.13665565103292465,201.2816468772888
2084.0,0.7578125,0.6695656657211657,376.89489135704935,465.32673339918256,502.47700195014477,0.1367073804140091,201.23161250305176
2085.0,0.7578125,0.6695611178865875,376.89700317336246,465.32241821382195,502.4520263634622,0.13675910979509354,201.1815781288147
2086.0,0.7578125,0.6695565700520092,376.8991149896756,465.31810302846134,502.42705077677965,0.13681083917617798,201.13154375457765
2087.0,0.7578125,0.6695520222174309,376.9012268059887,465.3137878431007,502.4020751900971,0.13686256855726242,201.08150938034058
2088.0,0.7578125,0.6695474743828527,376.9033386223018,465.3094726577401,502.37709960341454,0.13691429793834686,201.0314750061035
2089.0,0.7578125,0.6695429265482744,376.90545043861493,465.3051574723795,502.352124016732,0.1369660273194313,200.98144063186646
2090.0,0.7578125,0.6695383787136961,376.90756225492805,465.3008422870189,502.3271484300494,0.13701775670051575,200.9314062576294
2091.0,0.7578125,0.6695341944696338,376.90972290048376,465.21339416503906,502.3028259277344,0.1370683029308566,200.88334843826294
2092.0,0.7578125,0.6695300102237525,376.91188354510814,465.1259460449219,502.27850341796875,0.13711884916119743,200.83529062652588
2093.0,0.7578125,0.6695258259778711,376.9140441897325,465.0384979248047,502.2541809082031,0.13716939539153827,200.7872328147888
2094.0,0.7578125,0.6695216417319898,376.9162048343569,464.9510498046875,502.2298583984375,0.13721994162187912,200.73917500305177
2095.0,0.7578125,0.6695174574861085,376.9183654789813,464.8636016845703,502.2055358886719,0.13727048785221996,200.6911171913147
2096.0,0.7578125,0.6695132732402271,376.92052612360567,464.7761535644531,502.18121337890625,0.1373210340825608,200.64305937957764
2097.0,0.7578125,0.6695090889943458,376.92268676823005,464.68870544433594,502.1568908691406,0.13737158031290164,200.59500156784057
2098.0,0.7578125,0.6695049047484645,376.92484741285443,464.60125732421875,502.132568359375,0.13742212654324248,200.5469437561035
2099.0,0.7578125,0.6695007205025831,376.9270080574788,464.51380920410156,502.1082458496094,0.13747267277358333,200.49888594436646
2100.0,0.7578125,0.6694965362567018,376.9291687021032,464.4263610839844,502.08392333984375,0.13752321900392417,200.4508281326294
2101.0,0.7578125,0.6694927215576172,376.93111877446063,464.37218322604895,502.0590606685728,0.1375727280974388,200.4045859375
2102.0,0.7578125,0.6694889068603516,376.9330688477494,464.3180053681135,502.0341979973018,0.13762223720550537,200.35834375
2103.0,0.7578125,0.6694850921630859,376.93501892103814,464.2638275101781,502.00933532603085,0.13767174631357193,200.3121015625
2104.0,0.7578125,0.6694812774658203,376.9369689943269,464.20964965224266,501.9844726547599,0.1377212554216385,200.265859375
2105.0,0.7578125,0.6694774627685547,376.93891906761564,464.15547179430723,501.9596099834889,0.13777076452970505,200.2196171875
2106.0,0.7578125,0.6694736480712891,376.9408691409044,464.1012939363718,501.93474731221795,0.1378202736377716,200.173375
2107.0,0.7578125,0.6694698333740234,376.94281921419315,464.0471160784364,501.909884640947,0.13786978274583817,200.1271328125
2108.0,0.7578125,0.6694660186767578,376.9447692874819,463.99293822050095,501.885021969676,0.13791929185390472,200.080890625
2109.0,0.7578125,0.6694622039794922,376.94671936077066,463.9387603625655,501.86015929840505,0.13796880096197128,200.0346484375
2110.0,0.7578125,0.6694583892822266,376.9486694340594,463.8845825046301,501.8352966271341,0.13801831007003784,199.98840625
2111.0,0.7578125,0.6694549024105072,376.9504791259533,463.8616760261357,501.81040039099753,0.13806679248955334,199.94373281097413
2112.0,0.7578125,0.6694514155387878,376.9522888183128,463.8387695327401,501.7855041511357,0.13811527490906883,199.89905937194825
2113.0,0.7578125,0.6694479286670685,376.95409851067234,463.81586303934455,501.76060791127384,0.13816375732858432,199.85438593292236
2114.0,0.7578125,0.6694444417953491,376.95590820303187,463.792956545949,501.735711671412,0.13821223974809982,199.80971249389648
2115.0,0.7578125,0.6694409549236298,376.9577178953914,463.7700500525534,501.71081543155015,0.1382607221676153,199.7650390548706
2116.0,0.7578125,0.6694374680519104,376.9595275877509,463.74714355915785,501.6859191916883,0.1383092045871308,199.7203656158447
2117.0,0.7578125,0.669433981180191,376.96133728011046,463.7242370657623,501.66102295182645,0.1383576870066463,199.67569217681884
2118.0,0.7578125,0.6694304943084717,376.96314697247,463.7013305723667,501.6361267119646,0.1384061694261618,199.63101873779297
2119.0,0.7578125,0.6694270074367523,376.9649566648295,463.67842407897115,501.61123047210276,0.1384546518456773,199.5863452987671
2120.0,0.7578125,0.669423520565033,376.96676635718904,463.6555175855756,501.5863342322409,0.13850313426519278,199.5416718597412
2121.0,0.7578125,0.6694203913211823,376.9684082031017,463.77060852199793,501.5617218017578,0.13855080008579534,199.49771250152588
2122.0,0.7578125,0.6694172620773315,376.97005004878156,463.88569946587086,501.537109375,0.13859846592094982,199.45375312805174
2123.0,0.7578125,0.6694141328334808,376.9716918944614,464.0007904097438,501.5124969482422,0.1386461317561043,199.40979375457763
2124.0,0.7578125,0.6694110035896301,376.97333374014124,464.1158813536167,501.4878845214844,0.13869379759125877,199.36583438110353
2125.0,0.7578125,0.6694078743457794,376.9749755858211,464.23097229748964,501.46327209472656,0.13874146342641325,199.3218750076294
2126.0,0.7578125,0.6694047451019287,376.9766174315009,464.3460632413626,501.43865966796875,0.13878912926156772,199.27791563415528
2127.0,0.7578125,0.669401615858078,376.97825927718077,464.4611541852355,501.41404724121094,0.1388367950967222,199.23395626068114
2128.0,0.7578125,0.6693984866142273,376.9799011228606,464.57624512910843,501.3894348144531,0.13888446093187667,199.18999688720703
2129.0,0.7578125,0.6693953573703766,376.98154296854045,464.69133607298136,501.3648223876953,0.13893212676703115,199.14603751373292
2130.0,0.7578125,0.6693922281265259,376.9831848142203,464.8064270168543,501.3402099609375,0.13897979260218563,199.10207814025878
2131.0,0.7578125,0.6693893134593054,376.98507080075797,464.85552978515625,501.3176483158022,0.1390263542525645,199.05912187576294
2132.0,0.7578125,0.669386398792085,376.9869567870628,464.9046325683594,501.29508667066693,0.1390729159102193,199.0161656265259
2133.0,0.7578125,0.6693834841248645,376.98884277336765,464.9537353515625,501.27252502553165,0.13911947756787413,198.9732093772888
2134.0,0.7578125,0.669380569457644,376.9907287596725,465.0028381347656,501.24996338039637,0.13916603922552895,198.93025312805176
2135.0,0.7578125,0.6693776547904235,376.99261474597733,465.05194091796875,501.2274017352611,0.13921260088318377,198.8872968788147
2136.0,0.7578125,0.6693747401232031,376.9945007322822,465.1010437011719,501.2048400901258,0.1392591625408386,198.84434062957763
2137.0,0.7578125,0.6693718254559826,376.996386718587,465.150146484375,501.1822784449905,0.1393057241984934,198.80138438034058
2138.0,0.7578125,0.6693689107887622,376.99827270489186,465.1992492675781,501.15971679985523,0.13935228585614823,198.75842813110353
2139.0,0.7578125,0.6693659961215417,377.0001586911967,465.24835205078125,501.13715515471995,0.13939884751380305,198.71547188186645
2140.0,0.7578125,0.6693630814543212,377.00204467750154,465.2974548339844,501.11459350958467,0.13944540917145787,198.6725156326294
2141.0,0.7578125,0.6693603634835199,377.0041046142578,465.28911132831126,501.0936279296875,0.13949086666252697,198.63070624923705
2142.0,0.7578125,0.6693576455118091,377.00616455078125,465.28076782263815,501.0726623535156,0.1395363241463201,198.5888968734741
2143.0,0.7578125,0.6693549275400983,377.0082244873047,465.27242431696504,501.05169677734375,0.13958178163011326,198.54708749771117
2144.0,0.7578125,0.6693522095683875,377.0102844238281,465.26408081129193,501.0307312011719,0.1396272391139064,198.50527812194824
2145.0,0.7578125,0.6693494915966767,377.01234436035156,465.2557373056188,501.009765625,0.13967269659769954,198.4634687461853
2146.0,0.7578125,0.6693467736249659,377.014404296875,465.2473937999457,500.9888000488281,0.13971815408149268,198.42165937042236
2147.0,0.7578125,0.669344055653255,377.01646423339844,465.2390502942726,500.96783447265625,0.13976361156528583,198.37984999465942
2148.0,0.7578125,0.6693413376815442,377.0185241699219,465.2307067885995,500.9468688964844,0.13980906904907897,198.33804061889649
2149.0,0.7578125,0.6693386197098334,377.0205841064453,465.2223632829264,500.9259033203125,0.13985452653287211,198.29623124313355
2150.0,0.7578125,0.6693359017381226,377.02264404296875,465.21401977725327,500.9049377441406,0.13989998401666526,198.2544218673706
2151.0,0.7578125,0.6693333566188358,377.02472534170374,465.1476470977068,500.8845794685185,0.13994429111335194,198.21421250152588
2152.0,0.7578125,0.6693308115004584,377.02680664043874,465.08127442002296,500.86422119289637,0.13998859822459053,198.17400312805177
2153.0,0.7578125,0.669328266382081,377.0288879391737,465.01490174233913,500.84386291727424,0.14003290533582913,198.13379375457762
2154.0,0.7578125,0.6693257212637036,377.0309692379087,464.9485290646553,500.8235046416521,0.14007721244706772,198.0935843811035
2155.0,0.7578125,0.6693231761453262,377.0330505366437,464.8821563869715,500.80314636603,0.14012151955830632,198.0533750076294
2156.0,0.7578125,0.6693206310269488,377.0351318353787,464.81578370928764,500.78278809040785,0.1401658266695449,198.01316563415529
2157.0,0.7578125,0.6693180859085714,377.0372131341137,464.7494110316038,500.7624298147857,0.1402101337807835,197.97295626068114
2158.0,0.7578125,0.6693155407901941,377.0392944328487,464.68303835392,500.7420715391636,0.1402544408920221,197.93274688720703
2159.0,0.7578125,0.6693129956718167,377.0413757315837,464.61666567623615,500.72171326354146,0.1402987480032607,197.89253751373292
2160.0,0.7578125,0.6693104505534393,377.0434570303187,464.5502929985523,500.70135498791933,0.1403430551144993,197.85232814025878
2161.0,0.7578125,0.669308084249451,377.0453826903831,464.4915649406612,500.6807678230107,0.14038628786875051,197.81369062423707
2162.0,0.7578125,0.6693057179450079,377.04730834951624,464.4328369125724,500.6601806655526,0.14042952060844982,197.77505312347412
2163.0,0.7578125,0.6693033516405649,377.04923400864936,464.3741088844836,500.63959350809455,0.14047275334814913,197.73641562271118
2164.0,0.7578125,0.6693009853361218,377.0511596677825,464.31538085639477,500.6190063506365,0.14051598608784843,197.69777812194823
2165.0,0.7578125,0.6692986190316788,377.0530853269156,464.25665282830596,500.5984191931784,0.14055921882754774,197.65914062118532
2166.0,0.7578125,0.6692962527272357,377.0550109860487,464.19792480021715,500.57783203572035,0.14060245156724704,197.62050312042237
2167.0,0.7578125,0.6692938864227926,377.05693664518185,464.13919677212834,500.5572448782623,0.14064568430694635,197.58186561965942
2168.0,0.7578125,0.6692915201183496,377.05886230431497,464.08046874403954,500.5366577208042,0.14068891704664566,197.54322811889648
2169.0,0.7578125,0.6692891538139065,377.0607879634481,464.0217407159507,500.51607056334615,0.14073214978634496,197.50459061813353
2170.0,0.7578125,0.6692867875094635,377.0627136225812,463.9630126878619,500.4954834058881,0.14077538252604427,197.46595311737062
2171.0,0.7578125,0.6692846059800104,377.0645233154064,463.95986022939906,500.47522277757525,0.14081767350580776,197.428265625
2172.0,0.7578125,0.6692824244501026,377.06633300776593,463.9567077634856,500.454962156713,0.1408599644928472,197.390578125
2173.0,0.7578125,0.6692802429201947,377.06814270012546,463.95355529757217,500.43470153585076,0.14090225547988666,197.352890625
2174.0,0.7578125,0.6692780613902869,377.069952392485,463.9504028316587,500.4144409149885,0.1409445464669261,197.315203125
2175.0,0.7578125,0.6692758798603791,377.0717620848445,463.9472503657453,500.3941802941263,0.14098683745396556,197.277515625
2176.0,0.7578125,0.6692736983304712,377.07357177720405,463.94409789983183,500.373919673264,0.14102912844100501,197.239828125
2177.0,0.7578125,0.6692715168005634,377.0753814695636,463.9409454339184,500.3536590524018,0.14107141942804446,197.202140625
2178.0,0.7578125,0.6692693352706556,377.0771911619231,463.93779296800494,500.33339843153954,0.14111371041508391,197.164453125
2179.0,0.7578125,0.6692671537407477,377.07900085428264,463.9346405020915,500.3131378106773,0.14115600140212337,197.126765625
2180.0,0.7578125,0.6692649722108399,377.08081054664217,463.93148803617805,500.29287718981504,0.14119829238916282,197.089078125
2181.0,0.7578125,0.6692629575729825,377.08253479003906,463.9674255363643,500.2730072028935,0.14123964011741919,197.05233750152587
2182.0,0.7578125,0.6692609429360346,377.0842590332031,464.00336303561926,500.25313720852137,0.14128098786022747,197.01559687805175
2183.0,0.7578125,0.6692589282990866,377.0859832763672,464.0393005348742,500.23326721414924,0.14132233560303575,196.97885625457764
2184.0,0.7578125,0.6692569136621387,377.08770751953125,464.07523803412914,500.2133972197771,0.14136368334584404,196.94211563110352
2185.0,0.7578125,0.6692548990251908,377.0894317626953,464.1111755333841,500.193527225405,0.14140503108865232,196.9053750076294
2186.0,0.7578125,0.6692528843882428,377.0911560058594,464.147113032639,500.17365723103285,0.1414463788314606,196.86863438415529
2187.0,0.7578125,0.6692508697512949,377.09288024902344,464.18305053189397,500.1537872366607,0.1414877265742689,196.83189376068114
2188.0,0.7578125,0.669248855114347,377.0946044921875,464.2189880311489,500.1339172422886,0.14152907431707717,196.79515313720702
2189.0,0.7578125,0.669246840477399,377.09632873535156,464.25492553040385,500.11404724791646,0.14157042205988546,196.7584125137329
2190.0,0.7578125,0.6692448258404511,377.0980529785156,464.2908630296588,500.09417725354433,0.14161176980269374,196.7216718902588
2191.0,0.7578125,0.6692429602146603,377.0997131348122,464.34940795972943,500.0747650153935,0.14165216982291895,196.6858671875
2192.0,0.7578125,0.6692410945893243,377.10137329110876,464.4079528823495,500.05535278469324,0.1416925698504201,196.6500625
2193.0,0.7578125,0.6692392289639884,377.1030334474053,464.46649780496955,500.035940553993,0.14173296987792128,196.6142578125
2194.0,0.7578125,0.6692373633386524,377.1046936037019,464.5250427275896,500.01652832329273,0.14177336990542244,196.578453125
2195.0,0.7578125,0.6692354977133164,377.10635375999846,464.58358765020967,499.9971160925925,0.1418137699329236,196.5426484375
2196.0,0.7578125,0.6692336320879804,377.108013916295,464.6421325728297,499.9777038618922,0.14185416996042477,196.50684375
2197.0,0.7578125,0.6692317664626444,377.1096740725916,464.7006774954498,499.95829163119197,0.14189456998792593,196.4710390625
2198.0,0.7578125,0.6692299008373084,377.11133422888815,464.75922241806984,499.9388794004917,0.1419349700154271,196.435234375
2199.0,0.7578125,0.6692280352119724,377.1129943851847,464.8177673406899,499.91946716979146,0.14197537004292826,196.3994296875
2200.0,0.7578125,0.6692261695866364,377.1146545414813,464.87631226330996,499.9000549390912,0.14201577007042943,196.363625
2201.0,0.7578125,0.6692243933678128,377.1164855957031,464.88353271503,499.8822235111147,0.14205515086723608,196.32869687652587
2202.0,0.7578125,0.669222617149444,377.1183166503906,464.89075317420065,499.8643920905888,0.14209453165676678,196.29376875305175
2203.0,0.7578125,0.6692208409310751,377.1201477050781,464.8979736333713,499.8465606700629,0.14213391244629747,196.25884062957763
2204.0,0.7578125,0.6692190647127063,377.1219787597656,464.90519409254193,499.828729249537,0.14217329323582817,196.22391250610352
2205.0,0.7578125,0.6692172884943375,377.1238098144531,464.9124145517126,499.8108978290111,0.14221267402535887,196.1889843826294
2206.0,0.7578125,0.6692155122759686,377.1256408691406,464.9196350108832,499.7930664084852,0.14225205481488956,196.15405625915528
2207.0,0.7578125,0.6692137360575998,377.1274719238281,464.92685547005385,499.77523498795927,0.14229143560442026,196.11912813568117
2208.0,0.7578125,0.669211959839231,377.1293029785156,464.9340759292245,499.75740356743336,0.14233081639395095,196.08420001220702
2209.0,0.7578125,0.6692101836208622,377.1311340332031,464.94129638839513,499.73957214690745,0.14237019718348165,196.0492718887329
2210.0,0.7578125,0.6692084074024933,377.1329650878906,464.94851684756577,499.72174072638154,0.14240957797301235,196.0143437652588
2211.0,0.7578125,0.6692067205906369,377.13483276369516,464.91782226599753,499.70467224158347,0.14244794696423924,195.9804906234741
2212.0,0.7578125,0.6692050337792352,377.1367004394997,464.88712768629193,499.6876037605107,0.14248631596274208,195.94663749694826
2213.0,0.7578125,0.6692033469678336,377.1385681153042,464.85643310658634,499.6705352794379,0.14252468496124493,195.91278437042237
2214.0,0.7578125,0.6692016601564319,377.14043579110876,464.82573852688074,499.6534667983651,0.14256305395974778,195.8789312438965
2215.0,0.7578125,0.6691999733450302,377.1423034669133,464.79504394717515,499.63639831729233,0.14260142295825062,195.8450781173706
2216.0,0.7578125,0.6691982865336286,377.1441711427178,464.76434936746955,499.61932983621955,0.14263979195675347,195.81122499084472
2217.0,0.7578125,0.6691965997222269,377.14603881852236,464.73365478776395,499.60226135514677,0.14267816095525632,195.77737186431884
2218.0,0.7578125,0.6691949129108252,377.1479064943269,464.70296020805836,499.585192874074,0.14271652995375916,195.74351873779298
2219.0,0.7578125,0.6691932260994236,377.1497741701314,464.67226562835276,499.5681243930012,0.142754898952262,195.7096656112671
2220.0,0.7578125,0.6691915392880219,377.15164184593596,464.64157104864717,499.5510559119284,0.14279326795076486,195.67581248474121
2221.0,0.7578125,0.6691899478435062,377.1533843993675,464.61875915527344,499.53392944298685,0.14283068478107452,195.64308750152588
2222.0,0.7578125,0.6691883563994452,377.15512695303187,464.595947265625,499.51680297777057,0.14286810159683228,195.61036250305176
2223.0,0.7578125,0.6691867649553842,377.15686950669624,464.57313537597656,499.4996765125543,0.14290551841259003,195.57763750457764
2224.0,0.7578125,0.6691851735113232,377.1586120603606,464.5503234863281,499.482550047338,0.14294293522834778,195.54491250610351
2225.0,0.7578125,0.6691835820672623,377.160354614025,464.5275115966797,499.46542358212173,0.14298035204410553,195.5121875076294
2226.0,0.7578125,0.6691819906232013,377.16209716768935,464.50469970703125,499.44829711690545,0.14301776885986328,195.47946250915527
2227.0,0.7578125,0.6691803991791403,377.1638397213537,464.4818878173828,499.4311706516892,0.14305518567562103,195.44673751068115
2228.0,0.7578125,0.6691788077350793,377.1655822750181,464.4590759277344,499.4140441864729,0.14309260249137878,195.41401251220702
2229.0,0.7578125,0.6691772162910183,377.16732482868247,464.43626403808594,499.3969177212566,0.14313001930713654,195.3812875137329
2230.0,0.7578125,0.6691756248469574,377.16906738234684,464.4134521484375,499.37979125604033,0.1431674361228943,195.34856251525878
2231.0,0.7578125,0.6691741228103183,377.17071533203125,464.3979034423828,499.36278991773725,0.14320391267392552,195.31691718673707
2232.0,0.7578125,0.6691726207732245,377.17236328125,464.3823547363281,499.34578857570887,0.14324038922495674,195.28527187347413
2233.0,0.7578125,0.6691711187361307,377.17401123046875,464.36680603027344,499.3287872336805,0.14327686577598797,195.2536265602112
2234.0,0.7578125,0.6691696166990369,377.1756591796875,464.35125732421875,499.3117858916521,0.1433133423270192,195.22198124694825
2235.0,0.7578125,0.669168114661943,377.17730712890625,464.33570861816406,499.2947845496237,0.14334981887805043,195.1903359336853
2236.0,0.7578125,0.6691666126248492,377.178955078125,464.3201599121094,499.27778320759535,0.14338629542908166,195.15869062042236
2237.0,0.7578125,0.6691651105877554,377.18060302734375,464.3046112060547,499.26078186556697,0.14342277198011288,195.12704530715942
2238.0,0.7578125,0.6691636085506616,377.1822509765625,464.2890625,499.2437805235386,0.1434592485311441,195.09539999389648
2239.0,0.7578125,0.6691621065135678,377.18389892578125,464.2735137939453,499.2267791815102,0.14349572508217534,195.06375468063354
2240.0,0.7578125,0.669160604476474,377.185546875,464.2579650878906,499.20977783948183,0.14353220163320657,195.0321093673706
2241.0,0.7578125,0.6691591858864285,377.1871276855236,464.24906310997903,499.19307250902057,0.1435677468762151,195.00149062538148
2242.0,0.7578125,0.6691577672959284,377.1887084960472,464.24016113206744,499.1763671860099,0.1436032921046717,194.97087187576295
2243.0,0.7578125,0.6691563487054282,377.1902893065708,464.23125915415585,499.1596618629992,0.14363883733312832,194.9402531261444
2244.0,0.7578125,0.669154930114928,377.19187011709437,464.22235717624426,499.1429565399885,0.14367438256158493,194.90963437652587
2245.0,0.7578125,0.6691535115244278,377.19345092761796,464.21345519833267,499.12625121697783,0.14370992779004155,194.87901562690735
2246.0,0.7578125,0.6691520929339276,377.19503173814155,464.2045532204211,499.10954589396715,0.14374547301849816,194.84839687728882
2247.0,0.7578125,0.6691506743434275,377.19661254866514,464.1956512425095,499.09284057095647,0.14378101824695477,194.8177781276703
2248.0,0.7578125,0.6691492557529273,377.19819335918874,464.1867492645979,499.0761352479458,0.14381656347541139,194.78715937805177
2249.0,0.7578125,0.6691478371624271,377.1997741697123,464.1778472866863,499.0594299249351,0.143852108703868,194.7565406284332
2250.0,0.7578125,0.6691464185719269,377.2013549802359,464.1689453087747,499.0427246019244,0.1438876539323246,194.7259218788147
2251.0,0.7578125,0.6691451072692871,377.2028533935081,464.21675414964557,499.0264984127134,0.14392241835594177,194.69581562423707
2252.0,0.7578125,0.669143795967102,377.2043518065475,464.26456298679113,499.0102722160518,0.14395718276500702,194.66570937347413
2253.0,0.7578125,0.669142484664917,377.20585021958686,464.3123718239367,498.9940460193902,0.14399194717407227,194.6356031227112
2254.0,0.7578125,0.6691411733627319,377.20734863262624,464.36018066108227,498.97781982272863,0.1440267115831375,194.60549687194825
2255.0,0.7578125,0.6691398620605469,377.2088470456656,464.40798949822783,498.96159362606704,0.14406147599220276,194.5753906211853
2256.0,0.7578125,0.6691385507583618,377.210345458705,464.4557983353734,498.94536742940545,0.144096240401268,194.54528437042237
2257.0,0.7578125,0.6691372394561768,377.21184387174435,464.50360717251897,498.92914123274386,0.14413100481033325,194.51517811965942
2258.0,0.7578125,0.6691359281539917,377.2133422847837,464.55141600966454,498.91291503608227,0.1441657692193985,194.48507186889648
2259.0,0.7578125,0.6691346168518066,377.2148406978231,464.5992248468101,498.8966888394207,0.14420053362846375,194.45496561813354
2260.0,0.7578125,0.6691333055496216,377.21633911086246,464.64703368395567,498.8804626427591,0.144235298037529,194.4248593673706
2261.0,0.7578125,0.6691320419311069,377.21788024902344,464.6784484870732,498.8650817871094,0.14426917284799856,194.39554999923706
2262.0,0.7578125,0.6691307783125922,377.21942138671875,464.7098632827401,498.8497009277344,0.14430304765846813,194.3662406234741
2263.0,0.7578125,0.6691295146940774,377.22096252441406,464.74127807840705,498.8343200683594,0.1443369224689377,194.3369312477112
2264.0,0.7578125,0.6691282510755627,377.2225036621094,464.772692874074,498.8189392089844,0.14437079727940727,194.30762187194824
2265.0,0.7578125,0.669126987457048,377.2240447998047,464.8041076697409,498.8035583496094,0.14440467208987684,194.2783124961853
2266.0,0.7578125,0.6691257238385333,377.2255859375,464.83552246540785,498.7881774902344,0.1444385469003464,194.24900312042237
2267.0,0.7578125,0.6691244602200186,377.2271270751953,464.8669372610748,498.7727966308594,0.14447242171081598,194.21969374465942
2268.0,0.7578125,0.6691231966015039,377.2286682128906,464.8983520567417,498.7574157714844,0.14450629652128555,194.19038436889647
2269.0,0.7578125,0.6691219329829892,377.23020935058594,464.92976685240865,498.7420349121094,0.14454017133175512,194.16107499313355
2270.0,0.7578125,0.6691206693644745,377.23175048828125,464.9611816480756,498.7266540527344,0.1445740461422247,194.1317656173706
2271.0,0.7578125,0.6691194534301985,377.233340454055,464.95956115727313,498.71206054650247,0.14460700452400488,194.10339687538146
2272.0,0.7578125,0.6691182374954678,377.23493041982874,464.95794067392126,498.69746704027057,0.14463996291306103,194.07502812576294
2273.0,0.7578125,0.6691170215607372,377.2365203856025,464.9563201905694,498.68287353403866,0.14467292130211717,194.04665937614442
2274.0,0.7578125,0.6691158056260065,377.23811035137624,464.9546997072175,498.66828002780676,0.14470587969117332,194.01829062652587
2275.0,0.7578125,0.6691145896912758,377.23970031715,464.95307922386564,498.65368652157485,0.14473883808022947,193.98992187690735
2276.0,0.7578125,0.6691133737565451,377.2412902829237,464.9514587405138,498.63909301534295,0.14477179646928562,193.96155312728882
2277.0,0.7578125,0.6691121578218144,377.2428802486975,464.9498382571619,498.62449950911105,0.14480475485834177,193.9331843776703
2278.0,0.7578125,0.6691109418870838,377.2444702144712,464.94821777381003,498.60990600287914,0.14483771324739791,193.90481562805175
2279.0,0.7578125,0.6691097259523531,377.24606018024497,464.94659729045816,498.59531249664724,0.14487067163645406,193.87644687843323
2280.0,0.7578125,0.6691085100176224,377.2476501460187,464.9449768071063,498.58071899041533,0.1449036300255102,193.8480781288147
2281.0,0.7578125,0.6691073298454739,377.24926452641375,464.920718383044,498.5667938236147,0.14493570029662806,193.82061249923706
2282.0,0.7578125,0.6691061496735529,377.25087890634313,464.8964599594474,498.5528686530888,0.14496777057502186,193.79314687347411
2283.0,0.7578125,0.6691049695016318,377.2524932862725,464.87220153585076,498.5389434825629,0.14499984085341566,193.76568124771117
2284.0,0.7578125,0.6691037893297107,377.2541076662019,464.84794311225414,498.525018312037,0.14503191113180947,193.73821562194823
2285.0,0.7578125,0.6691026091577896,377.25572204613127,464.8236846886575,498.5110931415111,0.14506398141020327,193.7107499961853
2286.0,0.7578125,0.6691014289858686,377.25733642606065,464.7994262650609,498.4971679709852,0.14509605168859707,193.68328437042237
2287.0,0.7578125,0.6691002488139475,377.25895080599,464.7751678414643,498.48324280045927,0.14512812196699088,193.65581874465943
2288.0,0.7578125,0.6690990686420264,377.2605651859194,464.75090941786766,498.46931762993336,0.14516019224538468,193.62835311889648
2289.0,0.7578125,0.6690978884701053,377.2621795658488,464.72665099427104,498.45539245940745,0.14519226252377848,193.60088749313354
2290.0,0.7578125,0.6690967082981842,377.26379394577816,464.7023925706744,498.44146728888154,0.14522433280217228,193.5734218673706
2291.0,0.7578125,0.6690955698489915,377.2654052734142,464.66589660570025,498.42808532714844,0.1452555462710734,193.54681875038148
2292.0,0.7578125,0.6690944314002536,377.26701660151593,464.6294006332755,498.4147033691406,0.14528675973269856,193.52021562576294
2293.0,0.7578125,0.6690932929515157,377.26862792961765,464.59290466085076,498.4013214111328,0.1453179731943237,193.4936125011444
2294.0,0.7578125,0.6690921545027777,377.27023925771937,464.556408688426,498.387939453125,0.14534918665594887,193.46700937652588
2295.0,0.7578125,0.6690910160540398,377.2718505858211,464.5199127160013,498.3745574951172,0.14538040011757403,193.44040625190735
2296.0,0.7578125,0.6690898776053018,377.2734619139228,464.4834167435765,498.3611755371094,0.14541161357919918,193.41380312728882
2297.0,0.7578125,0.6690887391565639,377.2750732420245,464.4469207711518,498.34779357910156,0.14544282704082434,193.38720000267028
2298.0,0.7578125,0.6690876007078259,377.27668457012624,464.41042479872704,498.33441162109375,0.1454740405024495,193.36059687805175
2299.0,0.7578125,0.669086462259088,377.27829589822795,464.3739288263023,498.32102966308594,0.14550525396407465,193.33399375343322
2300.0,0.7578125,0.66908532381035,377.27990722632967,464.33743285387754,498.3076477050781,0.1455364674256998,193.3073906288147
2301.0,0.7578125,0.6690842628479459,377.2812805175781,464.3483581542969,498.2936462406069,0.1455669030547142,193.28170468711852
2302.0,0.7578125,0.6690832018853143,377.28265380859375,464.3592834472656,498.2796447761357,0.14559733867645264,193.25601874923706
2303.0,0.7578125,0.6690821409226828,377.2840270996094,464.3702087402344,498.26564331166446,0.14562777429819107,193.2303328113556
2304.0,0.7578125,0.6690810799600513,377.285400390625,464.3811340332031,498.25164184719324,0.1456582099199295,193.20464687347413
2305.0,0.7578125,0.6690800189974198,377.2867736816406,464.3920593261719,498.237640382722,0.14568864554166794,193.17896093559264
2306.0,0.7578125,0.6690789580347882,377.28814697265625,464.4029846191406,498.2236389182508,0.14571908116340637,193.15327499771118
2307.0,0.7578125,0.6690778970721567,377.2895202636719,464.4139099121094,498.2096374537796,0.1457495167851448,193.12758905982972
2308.0,0.7578125,0.6690768361095252,377.2908935546875,464.4248352050781,498.19563598930836,0.14577995240688324,193.10190312194825
2309.0,0.7578125,0.6690757751468936,377.2922668457031,464.4357604980469,498.18163452483714,0.14581038802862167,193.07621718406676
2310.0,0.7578125,0.6690747141842621,377.29364013671875,464.4466857910156,498.1676330603659,0.1458408236503601,193.0505312461853
2311.0,0.7578125,0.669073694944359,377.29500122065656,464.4590759277344,498.15419311542064,0.14587045162988943,193.02558906173707
2312.0,0.7578125,0.6690726757049106,377.29636230459437,464.4714660644531,498.14075317420065,0.14590007960941875,193.00064687347412
2313.0,0.7578125,0.6690716564654622,377.2977233885322,464.4838562011719,498.12731323298067,0.14592970758894808,192.97570468521118
2314.0,0.7578125,0.6690706372260138,377.29908447247,464.4962463378906,498.1138732917607,0.1459593355684774,192.95076249694824
2315.0,0.7578125,0.6690696179865654,377.3004455564078,464.5086364746094,498.1004333505407,0.14598896354800672,192.9258203086853
2316.0,0.7578125,0.669068598747117,377.3018066403456,464.5210266113281,498.0869934093207,0.14601859152753605,192.90087812042236
2317.0,0.7578125,0.6690675795076686,377.3031677242834,464.5334167480469,498.0735534681007,0.14604821950706537,192.87593593215942
2318.0,0.7578125,0.6690665602682202,377.3045288082212,464.5458068847656,498.06011352688074,0.1460778474865947,192.85099374389648
2319.0,0.7578125,0.6690655410287718,377.30588989215903,464.5581970214844,498.04667358566076,0.14610747546612401,192.82605155563354
2320.0,0.7578125,0.6690645217893234,377.30725097609684,464.5705871582031,498.03323364444077,0.14613710344565334,192.8011093673706
2321.0,0.7578125,0.6690635323524248,377.30863037111703,464.5781616210006,498.02044677734375,0.14616594016479212,192.77686406326293
2322.0,0.7578125,0.6690625429152988,377.31000976567157,464.5857360837981,498.0076599121094,0.14619477689120686,192.7526187515259
2323.0,0.7578125,0.6690615534781728,377.3113891602261,464.5933105465956,497.994873046875,0.1462236136176216,192.7283734397888
2324.0,0.7578125,0.6690605640410467,377.31276855478063,464.6008850093931,497.9820861816406,0.14625245034403633,192.70412812805176
2325.0,0.7578125,0.6690595746039207,377.31414794933517,464.6084594721906,497.96929931640625,0.14628128707045107,192.6798828163147
2326.0,0.7578125,0.6690585851667947,377.3155273438897,464.6160339349881,497.9565124511719,0.1463101237968658,192.65563750457764
2327.0,0.7578125,0.6690575957296687,377.31690673844423,464.6236083977856,497.9437255859375,0.14633896052328055,192.63139219284056
2328.0,0.7578125,0.6690566062925427,377.31828613299876,464.63118286058307,497.9309387207031,0.1463677972496953,192.60714688110352
2329.0,0.7578125,0.6690556168554167,377.3196655275533,464.63875732338056,497.91815185546875,0.14639663397611002,192.58290156936644
2330.0,0.7578125,0.6690546274182907,377.32104492210783,464.64633178617805,497.9053649902344,0.14642547070252476,192.5586562576294
2331.0,0.7578125,0.6690536737442017,377.3224273681408,464.64999084477313,497.8931549070403,0.14645354002641398,192.53508437538147
2332.0,0.7578125,0.6690527200698853,377.32380981440656,464.6536499024369,497.8809448238462,0.14648160934302723,192.51151250076293
2333.0,0.7578125,0.6690517663955688,377.32519226067234,464.65730896010064,497.86873474065214,0.14650967865964049,192.48794062614442
2334.0,0.7578125,0.6690508127212524,377.3265747069381,464.6609680177644,497.85652465745807,0.14653774797625374,192.46436875152588
2335.0,0.7578125,0.669049859046936,377.3279571532039,464.66462707542814,497.844314574264,0.146565817292867,192.44079687690734
