time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
2336.0,0.7578125,0.6690489053726196,377.3293395994697,464.6682861330919,497.8321044910699,0.14659388660948025,192.41722500228883
2337.0,0.7578125,0.6690479516983032,377.33072204573546,464.67194519075565,497.81989440787584,0.1466219559260935,192.3936531276703
2338.0,0.7578125,0.6690469980239868,377.33210449200124,464.6756042484194,497.80768432468176,0.14665002524270676,192.37008125305175
2339.0,0.7578125,0.6690460443496704,377.333486938267,464.67926330608316,497.7954742414877,0.14667809455932002,192.34650937843324
2340.0,0.7578125,0.669045090675354,377.3348693845328,464.6829223637469,497.7832641582936,0.14670616387593327,192.3229375038147
2341.0,0.7578125,0.6690441727638472,377.33624267578125,464.6835632324219,497.7715484621003,0.1467334896333341,192.30001093673707
2342.0,0.7578125,0.6690432548523404,377.3376159667969,464.6842041015625,497.7598327640444,0.14676081538345898,192.2770843734741
2343.0,0.7578125,0.6690423369408336,377.3389892578125,464.6848449707031,497.7481170659885,0.14678814113358385,192.25415781021118
2344.0,0.7578125,0.6690414190293268,377.3403625488281,464.68548583984375,497.73640136793256,0.14681546688370872,192.23123124694825
2345.0,0.7578125,0.66904050111782,377.34173583984375,464.6861267089844,497.72468566987664,0.1468427926338336,192.2083046836853
2346.0,0.7578125,0.6690395832063132,377.3431091308594,464.686767578125,497.7129699718207,0.14687011838395847,192.18537812042237
2347.0,0.7578125,0.6690386652948064,377.344482421875,464.6874084472656,497.7012542737648,0.14689744413408334,192.16245155715941
2348.0,0.7578125,0.6690377473832996,377.3458557128906,464.68804931640625,497.68953857570887,0.14692476988420822,192.1395249938965
2349.0,0.7578125,0.6690368294717928,377.34722900390625,464.6886901855469,497.67782287765294,0.1469520956343331,192.11659843063356
2350.0,0.7578125,0.669035911560286,377.3486022949219,464.6893310546875,497.666107179597,0.14697942138445796,192.0936718673706
2351.0,0.7578125,0.6690350294113045,377.34996032714844,464.6878540038597,497.6548156738281,0.1470060259107413,192.07136562538147
2352.0,0.7578125,0.6690341472625505,377.351318359375,464.68637695303187,497.6435241699219,0.1470326304443006,192.04905937576294
2353.0,0.7578125,0.6690332651137965,377.35267639160156,464.68489990220405,497.6322326660156,0.1470592349778599,192.0267531261444
2354.0,0.7578125,0.6690323829650424,377.3540344238281,464.68342285137624,497.6209411621094,0.14708583951141918,192.0044468765259
2355.0,0.7578125,0.6690315008162884,377.3553924560547,464.6819458005484,497.6096496582031,0.14711244404497847,191.98214062690735
2356.0,0.7578125,0.6690306186675343,377.35675048828125,464.6804687497206,497.5983581542969,0.14713904857853777,191.95983437728881
2357.0,0.7578125,0.6690297365187803,377.3581085205078,464.6789916988928,497.5870666503906,0.14716565311209706,191.93752812767028
2358.0,0.7578125,0.6690288543700262,377.3594665527344,464.67751464806497,497.5757751464844,0.14719225764565635,191.91522187805177
2359.0,0.7578125,0.6690279722212722,377.36082458496094,464.67603759723715,497.5644836425781,0.14721886217921565,191.89291562843323
2360.0,0.7578125,0.6690270900725181,377.3621826171875,464.67456054640934,497.5531921386719,0.14724546671277494,191.8706093788147
2361.0,0.7578125,0.6690262317657698,377.3634979247581,464.67182006826624,497.54216613806784,0.14727135449720663,191.84898125076293
2362.0,0.7578125,0.6690253734589078,377.36481323232874,464.6690795896575,497.5311401374638,0.1472972422852763,191.82735312652588
2363.0,0.7578125,0.6690245151520458,377.36612853989936,464.6663391110487,497.5201141368598,0.14732313007334596,191.80572500228882
2364.0,0.7578125,0.6690236568451837,377.36744384747,464.66359863243997,497.50908813625574,0.14734901786141563,191.78409687805177
2365.0,0.7578125,0.6690227985383217,377.3687591550406,464.6608581538312,497.4980621356517,0.1473749056494853,191.7624687538147
2366.0,0.7578125,0.6690219402314597,377.3700744626112,464.65811767522246,497.4870361350477,0.14740079343755497,191.74084062957763
2367.0,0.7578125,0.6690210819245976,377.37138977018185,464.6553771966137,497.47601013444364,0.14742668122562463,191.71921250534058
2368.0,0.7578125,0.6690202236177356,377.37270507775247,464.65263671800494,497.4649841338396,0.1474525690136943,191.69758438110352
2369.0,0.7578125,0.6690193653108736,377.3740203853231,464.6498962393962,497.4539581332356,0.14747845680176397,191.67595625686644
2370.0,0.7578125,0.6690185070040116,377.3753356928937,464.6471557607874,497.44293213263154,0.14750434458983364,191.6543281326294
2371.0,0.7578125,0.6690176784992445,377.3765747069847,464.6443817138206,497.43192443810403,0.14752946496082586,191.63360781288148
2372.0,0.7578125,0.6690168499947049,377.37781372061,464.6416076659225,497.4209167473018,0.14755458533909405,191.61288750076295
2373.0,0.7578125,0.6690160214901653,377.3790527342353,464.63883361802436,497.4099090564996,0.14757970571736223,191.5921671886444
2374.0,0.7578125,0.6690151929856256,377.3802917478606,464.63605957012624,497.3989013656974,0.14760482609563041,191.57144687652587
2375.0,0.7578125,0.669014364481086,377.3815307614859,464.6332855222281,497.38789367489517,0.1476299464738986,191.55072656440734
2376.0,0.7578125,0.6690135359765463,377.3827697751112,464.63051147433,497.37688598409295,0.14765506685216678,191.5300062522888
2377.0,0.7578125,0.6690127074720067,377.38400878873654,464.62773742643185,497.36587829329073,0.14768018723043497,191.5092859401703
2378.0,0.7578125,0.669011878967467,377.38524780236185,464.6249633785337,497.3548706024885,0.14770530760870315,191.48856562805176
2379.0,0.7578125,0.6690110504629274,377.38648681598715,464.6221893306356,497.3438629116863,0.14773042798697134,191.46784531593323
2380.0,0.7578125,0.6690102219583878,377.38772582961246,464.61941528273746,497.3328552208841,0.14775554836523952,191.4471250038147
2381.0,0.7578125,0.6690094172954559,377.38893737795297,464.6172973632347,497.32219238299876,0.14778000116348267,191.42694375038147
2382.0,0.7578125,0.6690086126327515,377.3901489258278,464.61517944326624,497.31152954138815,0.14780445396900177,191.40676250076294
2383.0,0.7578125,0.669007807970047,377.39136047370266,464.6130615232978,497.30086669977754,0.14782890677452087,191.3865812511444
2384.0,0.7578125,0.6690070033073425,377.3925720215775,464.61094360332936,497.29020385816693,0.14785335958003998,191.36640000152588
2385.0,0.7578125,0.6690061986446381,377.39378356945235,464.6088256833609,497.2795410165563,0.14787781238555908,191.34621875190734
2386.0,0.7578125,0.6690053939819336,377.3949951173272,464.6067077633925,497.2688781749457,0.14790226519107819,191.3260375022888
2387.0,0.7578125,0.6690045893192291,377.39620666520204,464.60458984342404,497.2582153333351,0.1479267179965973,191.30585625267028
2388.0,0.7578125,0.6690037846565247,377.3974182130769,464.6024719234556,497.2475524917245,0.1479511708021164,191.28567500305175
2389.0,0.7578125,0.6690029799938202,377.39862976095174,464.60035400348715,497.2368896501139,0.1479756236076355,191.26549375343322
2390.0,0.7578125,0.6690021753311157,377.3998413088266,464.5982360835187,497.22622680850327,0.1480000764131546,191.2453125038147
2391.0,0.7578125,0.6690014004707336,377.40102233889047,464.59674072265625,497.2158966064453,0.14802387654708582,191.22566250038147
2392.0,0.7578125,0.6690006256103516,377.4022033691872,464.5952453613281,497.20556640625,0.14804767668101704,191.20601250076294
2393.0,0.7578125,0.6689998507499695,377.4033843994839,464.59375,497.1952362060547,0.14807147681494826,191.1863625011444
2394.0,0.7578125,0.6689990758895874,377.40456542978063,464.5922546386719,497.1849060058594,0.14809527694887947,191.16671250152586
2395.0,0.7578125,0.6689983010292053,377.40574646007735,464.59075927734375,497.17457580566406,0.1481190770828107,191.14706250190736
2396.0,0.7578125,0.6689975261688232,377.4069274903741,464.5892639160156,497.16424560546875,0.1481428772167419,191.12741250228882
2397.0,0.7578125,0.6689967513084412,377.4081085206708,464.5877685546875,497.15391540527344,0.14816667735067313,191.10776250267028
2398.0,0.7578125,0.6689959764480591,377.4092895509675,464.5862731933594,497.1435852050781,0.14819047748460434,191.08811250305175
2399.0,0.7578125,0.668995201587677,377.41047058126424,464.58477783203125,497.1332550048828,0.14821427761853556,191.06846250343324
2400.0,0.7578125,0.6689944267272949,377.41165161156096,464.5832824707031,497.1229248046875,0.14823807775246678,191.0488125038147
2401.0,0.7578125,0.668993675708748,377.41280517575797,464.5823730468983,497.1129180910066,0.14826123714374262,191.02968593788148
2402.0,0.7578125,0.6689929246902011,377.4139587401878,464.58146362309344,497.10291137732565,0.1482843965277425,191.01055937576294
2403.0,0.7578125,0.6689921736716542,377.41511230461765,464.5805541992886,497.09290466364473,0.14830755591174238,190.99143281364442
2404.0,0.7578125,0.6689914226531073,377.4162658690475,464.57964477548376,497.0828979499638,0.14833071529574227,190.97230625152588
2405.0,0.7578125,0.6689906716345604,377.41741943347733,464.5787353516789,497.0728912362829,0.14835387467974215,190.95317968940734
2406.0,0.7578125,0.6689899206160135,377.4185729979072,464.5778259278741,497.06288452260196,0.14837703406374203,190.93405312728882
2407.0,0.7578125,0.6689891695974666,377.419726562337,464.57691650406923,497.05287780892104,0.1484001934477419,190.91492656517028
2408.0,0.7578125,0.6689884185789197,377.42088012676686,464.5760070802644,497.0428710952401,0.1484233528317418,190.89580000305176
2409.0,0.7578125,0.6689876675603728,377.4220336911967,464.57509765645955,497.0328643815592,0.14844651221574168,190.87667344093322
2410.0,0.7578125,0.6689869165418258,377.42318725562654,464.5741882326547,497.02285766787827,0.14846967159974156,190.8575468788147
2411.0,0.7578125,0.6689861893653983,377.42431640625,464.57383117676363,497.0131622310728,0.14849220365249494,190.8389375
2412.0,0.7578125,0.6689854621887434,377.4254455566406,464.5734741211054,497.00346679612994,0.14851473569797236,190.820328125
2413.0,0.7578125,0.6689847350120885,377.42657470703125,464.57311706544715,496.9937713611871,0.14853726774344977,190.80171875
2414.0,0.7578125,0.6689840078354337,377.4277038574219,464.5727600097889,496.98407592624426,0.1485597997889272,190.783109375
2415.0,0.7578125,0.6689832806587788,377.4288330078125,464.57240295413067,496.9743804913014,0.1485823318344046,190.7645
2416.0,0.7578125,0.6689825534821239,377.4299621582031,464.5720458984724,496.9646850563586,0.14860486387988203,190.745890625
2417.0,0.7578125,0.668981826305469,377.43109130859375,464.5716888428142,496.95498962141573,0.14862739592535945,190.72728125
2418.0,0.7578125,0.6689810991288141,377.4322204589844,464.57133178715594,496.9452941864729,0.14864992797083687,190.708671875
2419.0,0.7578125,0.6689803719521592,377.433349609375,464.5709747314977,496.93559875153005,0.1486724600163143,190.6900625
2420.0,0.7578125,0.6689796447755043,377.4344787597656,464.57061767583946,496.9259033165872,0.1486949920617917,190.671453125
2421.0,0.7578125,0.6689789474010581,377.4355773925781,464.5707733154268,496.91651001013815,0.14871691018379352,190.6533515625
2422.0,0.7578125,0.6689782500267256,377.4366760253906,464.5709289550723,496.9071166999638,0.14873882830215734,190.63525
2423.0,0.7578125,0.6689775526523931,377.4377746582031,464.57108459471783,496.89772338978946,0.14876074642052117,190.6171484375
2424.0,0.7578125,0.6689768552780606,377.4388732910156,464.57124023436336,496.8883300796151,0.148782664538885,190.599046875
2425.0,0.7578125,0.6689761579037281,377.4399719238281,464.5713958740089,496.87893676944077,0.14880458265724883,190.5809453125
2426.0,0.7578125,0.6689754605293956,377.4410705566406,464.5715515136544,496.8695434592664,0.14882650077561266,190.56284375
2427.0,0.7578125,0.6689747631550631,377.4421691894531,464.57170715329994,496.8601501490921,0.1488484188939765,190.5447421875
2428.0,0.7578125,0.6689740657807306,377.4432678222656,464.57186279294547,496.85075683891773,0.14887033701234031,190.526640625
2429.0,0.7578125,0.6689733684063981,377.4443664550781,464.572018432591,496.8413635287434,0.14889225513070414,190.5085390625
2430.0,0.7578125,0.6689726710320656,377.4454650878906,464.5721740722365,496.83197021856904,0.14891417324906797,190.4904375
2431.0,0.7578125,0.6689719915390242,377.44653625483625,464.5728118896368,496.8228637697175,0.1489354893565178,190.4728359375
2432.0,0.7578125,0.6689713120460965,377.44760742178187,464.57344970700797,496.8137573245913,0.1489568054676056,190.455234375
2433.0,0.7578125,0.6689706325531688,377.4486785887275,464.57408752437914,496.80465087946504,0.1489781215786934,190.4376328125
2434.0,0.7578125,0.6689699530602411,377.4497497556731,464.5747253417503,496.7955444343388,0.1489994376897812,190.42003125
2435.0,0.7578125,0.6689692735673134,377.45082092261873,464.5753631591215,496.7864379892126,0.149020753800869,190.4024296875
2436.0,0.7578125,0.6689685940743857,377.45189208956435,464.57600097649265,496.77733154408634,0.1490420699119568,190.384828125
2437.0,0.7578125,0.668967914581458,377.45296325651,464.5766387938638,496.7682250989601,0.1490633860230446,190.3672265625
2438.0,0.7578125,0.6689672350885303,377.4540344234556,464.577276611235,496.75911865383387,0.14908470213413239,190.349625
2439.0,0.7578125,0.6689665555956026,377.4551055904012,464.57791442860616,496.75001220870763,0.14910601824522018,190.3320234375
2440.0,0.7578125,0.6689658761026749,377.45617675734684,464.57855224597733,496.7409057635814,0.14912733435630798,190.314421875
2441.0,0.7578125,0.668965220451355,377.4572235107189,464.57963256840594,496.73208007775247,0.14914806485103327,190.29731562423706
2442.0,0.7578125,0.6689645648002625,377.4582702636253,464.58071289071813,496.7232543937862,0.14916879534575855,190.28020937347412
2443.0,0.7578125,0.6689639091491699,377.4593170165317,464.5817932130303,496.7144287098199,0.14918952584048384,190.2631031227112
2444.0,0.7578125,0.6689632534980774,377.4603637694381,464.5828735353425,496.70560302585363,0.14921025633520912,190.24599687194825
2445.0,0.7578125,0.6689625978469849,377.4614105223445,464.5839538576547,496.69677734188735,0.1492309868299344,190.22889062118531
2446.0,0.7578125,0.6689619421958923,377.4624572752509,464.5850341799669,496.6879516579211,0.1492517173246597,190.21178437042235
2447.0,0.7578125,0.6689612865447998,377.46350402815733,464.5861145022791,496.6791259739548,0.14927244781938498,190.19467811965941
2448.0,0.7578125,0.6689606308937073,377.46455078106374,464.5871948245913,496.6703002899885,0.14929317831411026,190.17757186889648
2449.0,0.7578125,0.6689599752426147,377.46559753397014,464.58827514690347,496.66147460602224,0.14931390880883555,190.16046561813354
2450.0,0.7578125,0.6689593195915222,377.46664428687654,464.58935546921566,496.65264892205596,0.14933463930356083,190.1433593673706
2451.0,0.7578125,0.6689586818218345,377.4676635742653,464.5908477783669,496.6440887451172,0.1493547946211038,190.12673749923707
2452.0,0.7578125,0.6689580440521468,377.46868286142126,464.59234008798376,496.6355285644531,0.1493749499313708,190.11011562347412
2453.0,0.7578125,0.668957406282459,377.4697021485772,464.59383239760064,496.62696838378906,0.1493951052416378,190.0934937477112
2454.0,0.7578125,0.6689567685127713,377.47072143573314,464.5953247072175,496.618408203125,0.1494152605519048,190.07687187194824
2455.0,0.7578125,0.6689561307430836,377.4717407228891,464.5968170168344,496.60984802246094,0.1494354158621718,190.0602499961853
2456.0,0.7578125,0.6689554929733958,377.472760010045,464.5983093264513,496.6012878417969,0.1494555711724388,190.04362812042237
2457.0,0.7578125,0.6689548552037081,377.47377929720096,464.59980163606815,496.5927276611328,0.1494757264827058,190.02700624465942
2458.0,0.7578125,0.6689542174340204,377.4747985843569,464.60129394568503,496.58416748046875,0.1494958817929728,190.0103843688965
2459.0,0.7578125,0.6689535796643327,377.47581787151285,464.6027862553019,496.5756072998047,0.1495160371032398,189.99376249313354
2460.0,0.7578125,0.6689529418946449,377.4768371586688,464.6042785649188,496.5670471191406,0.1495361924135068,189.9771406173706
2461.0,0.7578125,0.6689523279666787,377.4778289794922,464.60614013671875,496.55874328594655,0.14955578744411469,189.96099843788147
2462.0,0.7578125,0.6689517140388261,377.47882080078125,464.6080017089844,496.55043945275247,0.1495753824710846,189.94485625076294
2463.0,0.7578125,0.6689511001109736,377.4798126220703,464.60986328125,496.5421356195584,0.1495949774980545,189.9287140636444
2464.0,0.7578125,0.668950486183121,377.4808044433594,464.6117248535156,496.5338317863643,0.14961457252502441,189.91257187652587
2465.0,0.7578125,0.6689498722552685,377.48179626464844,464.61358642578125,496.52552795317024,0.14963416755199432,189.89642968940734
2466.0,0.7578125,0.6689492583274159,377.4827880859375,464.6154479980469,496.51722411997616,0.14965376257896423,189.8802875022888
2467.0,0.7578125,0.6689486443995634,377.48377990722656,464.6173095703125,496.5089202867821,0.14967335760593414,189.86414531517028
2468.0,0.7578125,0.6689480304717108,377.4847717285156,464.6191711425781,496.500616453588,0.14969295263290405,189.84800312805174
2469.0,0.7578125,0.6689474165438583,377.4857635498047,464.62103271484375,496.49231262039393,0.14971254765987396,189.83186094093324
2470.0,0.7578125,0.6689468026160057,377.48675537109375,464.6228942871094,496.48400878719985,0.14973214268684387,189.8157187538147
2471.0,0.7578125,0.6689462006091844,377.4877288818243,464.6225708007696,496.4759613033384,0.14975111484454828,189.80033281230928
2472.0,0.7578125,0.6689455986022494,377.48870239255484,464.62224731442984,496.4679138176143,0.1497700870022527,189.78494687461853
2473.0,0.7578125,0.6689449965953145,377.4896759032854,464.6219238280901,496.4598663318902,0.1497890591599571,189.7695609369278
2474.0,0.7578125,0.6689443945883795,377.49064941401593,464.6216003417503,496.45181884616613,0.14980803131766152,189.75417499923705
2475.0,0.7578125,0.6689437925814445,377.4916229247465,464.62127685541054,496.44377136044204,0.14982700347536593,189.73878906154633
2476.0,0.7578125,0.6689431905745096,377.492596435477,464.6209533690708,496.43572387471795,0.14984597563307034,189.7234031238556
2477.0,0.7578125,0.6689425885675746,377.4935699462076,464.620629882731,496.42767638899386,0.14986494779077475,189.70801718616485
2478.0,0.7578125,0.6689419865606396,377.4945434569381,464.62030639639124,496.41962890326977,0.14988391994847916,189.69263124847413
2479.0,0.7578125,0.6689413845537047,377.49551696766866,464.6199829100515,496.4115814175457,0.14990289210618357,189.67724531078338
2480.0,0.7578125,0.6689407825467697,377.4964904783992,464.6196594237117,496.4035339318216,0.14992186426388798,189.66185937309265
2481.0,0.7578125,0.6689401924610365,377.4974365234375,464.61917724608793,496.3956970218569,0.14994034618212027,189.6468671875
2482.0,0.7578125,0.668939602375076,377.4983825683594,464.61869506834773,496.38786010816693,0.1499588280930766,189.631875
2483.0,0.7578125,0.6689390122891155,377.49932861328125,464.61821289060754,496.38002319447696,0.14997731000403292,189.6168828125
2484.0,0.7578125,0.6689384222031549,377.5002746582031,464.61773071286734,496.372186280787,0.14999579191498924,189.601890625
2485.0,0.7578125,0.6689378321171944,377.501220703125,464.61724853512715,496.364349367097,0.15001427382594557,189.5868984375
2486.0,0.7578125,0.6689372420312338,377.5021667480469,464.61676635738695,496.35651245340705,0.1500327557369019,189.57190625
2487.0,0.7578125,0.6689366519452733,377.50311279296875,464.61628417964675,496.3486755397171,0.15005123764785822,189.5569140625
2488.0,0.7578125,0.6689360618593128,377.5040588378906,464.61580200190656,496.3408386260271,0.15006971955881454,189.541921875
2489.0,0.7578125,0.6689354717733522,377.5050048828125,464.61531982416636,496.33300171233714,0.15008820146977087,189.5269296875
2490.0,0.7578125,0.6689348816873917,377.5059509277344,464.61483764642617,496.32516479864717,0.1501066833807272,189.5119375
2491.0,0.7578125,0.6689343154430389,377.5068695068476,464.61432495119516,496.31752929696813,0.15012468844724935,189.4973203125
2492.0,0.7578125,0.6689337491989136,377.5077880859608,464.61381225590594,496.3098937990144,0.15014269352104748,189.482703125
2493.0,0.7578125,0.6689331829547882,377.508706665074,464.6132995606167,496.30225830106065,0.1501606985948456,189.4680859375
2494.0,0.7578125,0.6689326167106628,377.5096252441872,464.6127868653275,496.2946228031069,0.15017870366864372,189.45346875
2495.0,0.7578125,0.6689320504665375,377.5105438233004,464.6122741700383,496.28698730515316,0.15019670874244184,189.4388515625
2496.0,0.7578125,0.6689314842224121,377.5114624024136,464.6117614747491,496.2793518071994,0.15021471381623996,189.424234375
2497.0,0.7578125,0.6689309179782867,377.5123809815268,464.61124877945986,496.2717163092457,0.15023271889003809,189.4096171875
2498.0,0.7578125,0.6689303517341614,377.51329956064,464.61073608417064,496.26408081129193,0.1502507239638362,189.395
2499.0,0.7578125,0.668929785490036,377.5142181397532,464.6102233888814,496.2564453133382,0.15026872903763433,189.3803828125
2500.0,0.7578125,0.6689292192459106,377.5151367188664,464.6097106935922,496.24880981538445,0.15028673411143245,189.365765625
2501.0,0.7578125,0.6689286649227029,377.51602783205453,464.60917358397273,496.24138183612376,0.1503042682998057,189.35152187538148
2502.0,0.7578125,0.6689281105994951,377.51691894535907,464.6086364745861,496.2339538577944,0.1503218024954549,189.33727812576294
2503.0,0.7578125,0.6689275562762873,377.5178100586636,464.60809936519945,496.22652587946504,0.1503393366911041,189.32303437614442
2504.0,0.7578125,0.6689270019530795,377.51870117196813,464.6075622558128,496.2190979011357,0.1503568708867533,189.30879062652588
2505.0,0.7578125,0.6689264476298717,377.51959228527267,464.60702514642617,496.2116699228063,0.15037440508240252,189.29454687690736
2506.0,0.7578125,0.668925893306664,377.5204833985772,464.6064880370395,496.20424194447696,0.15039193927805172,189.28030312728882
2507.0,0.7578125,0.6689253389834562,377.52137451188173,464.6059509276529,496.1968139661476,0.15040947347370093,189.26605937767027
2508.0,0.7578125,0.6689247846602484,377.52226562518626,464.60541381826624,496.18938598781824,0.15042700766935013,189.25181562805176
2509.0,0.7578125,0.6689242303370406,377.5231567384908,464.6048767088796,496.1819580094889,0.15044454186499934,189.23757187843322
2510.0,0.7578125,0.6689236760138328,377.52404785179533,464.60433959949296,496.1745300311595,0.15046207606064854,189.2233281288147
2511.0,0.7578125,0.6689231395721436,377.5249145507696,464.6037933349726,496.16730346670374,0.15047914534807205,189.20945156288147
2512.0,0.7578125,0.6689226031303406,377.5257812499767,464.6032470703358,496.1600769041106,0.1504962146282196,189.19557500076294
2513.0,0.7578125,0.6689220666885376,377.5266479491838,464.602700805699,496.1528503415175,0.15051328390836716,189.18169843864442
2514.0,0.7578125,0.6689215302467346,377.52751464839093,464.6021545410622,496.14562377892435,0.1505303531885147,189.1678218765259
2515.0,0.7578125,0.6689209938049316,377.52838134759804,464.6016082764254,496.1383972163312,0.15054742246866226,189.15394531440734
2516.0,0.7578125,0.6689204573631287,377.52924804680515,464.6010620117886,496.1311706537381,0.15056449174880981,189.1400687522888
2517.0,0.7578125,0.6689199209213257,377.53011474601226,464.6005157471518,496.12394409114495,0.15058156102895737,189.1261921901703
2518.0,0.7578125,0.6689193844795227,377.53098144521937,464.599969482515,496.1167175285518,0.15059863030910492,189.11231562805176
2519.0,0.7578125,0.6689188480377197,377.5318481444265,464.5994232178782,496.1094909659587,0.15061569958925247,189.09843906593323
2520.0,0.7578125,0.6689183115959167,377.5327148436336,464.5988769532414,496.10226440336555,0.15063276886940002,189.0845625038147
2521.0,0.7578125,0.6689177930355186,377.5335571289179,464.5983245849493,496.09523620596156,0.15064938217437884,189.0710546875
2522.0,0.7578125,0.6689172744751204,377.5343994140858,464.5977722167736,496.08820800762624,0.15066599547935766,189.057546875
2523.0,0.7578125,0.6689167559147222,377.5352416992537,464.5972198485979,496.0811798092909,0.15068260878433648,189.0440390625
2524.0,0.7578125,0.668916237354324,377.53608398442157,464.5966674804222,496.0741516109556,0.1506992220893153,189.03053125
2525.0,0.7578125,0.6689157187939259,377.53692626958946,464.5961151122465,496.0671234126203,0.15071583539429412,189.0170234375
2526.0,0.7578125,0.6689152002335277,377.53776855475735,464.5955627440708,496.06009521428496,0.15073244869927294,189.003515625
2527.0,0.7578125,0.6689146816731295,377.53861083992524,464.5950103758951,496.05306701594964,0.15074906200425175,188.9900078125
2528.0,0.7578125,0.6689141631127313,377.53945312509313,464.59445800771937,496.0460388176143,0.15076567530923057,188.9765
2529.0,0.7578125,0.6689136445523332,377.540295410261,464.59390563954366,496.039010619279,0.1507822886142094,188.9629921875
2530.0,0.7578125,0.668913125991935,377.5411376954289,464.59335327136796,496.0319824209437,0.1507989019191882,188.949484375
2531.0,0.7578125,0.6689126253128279,377.54195556638297,464.5928070068476,496.02515563974157,0.15081506371461728,188.93633906269073
2532.0,0.7578125,0.6689121246338345,377.54277343745343,464.5922607422108,496.01832885760814,0.15083122551368433,188.92319375038147
2533.0,0.7578125,0.6689116239548412,377.5435913085239,464.591714477574,496.0115020754747,0.15084738731275138,188.9100484380722
2534.0,0.7578125,0.6689111232758478,377.54440917959437,464.5911682129372,496.0046752933413,0.15086354911181843,188.89690312576295
2535.0,0.7578125,0.6689106225968544,377.54522705066483,464.5906219483004,495.99784851120785,0.15087971091088548,188.88375781345368
2536.0,0.7578125,0.668910121917861,377.5460449217353,464.5900756836636,495.9910217290744,0.15089587270995253,188.87061250114442
2537.0,0.7578125,0.6689096212388677,377.54686279280577,464.5895294190268,495.984194946941,0.15091203450901958,188.85746718883513
2538.0,0.7578125,0.6689091205598743,377.54768066387624,464.58898315439,495.97736816480756,0.15092819630808663,188.84432187652587
2539.0,0.7578125,0.6689086198808809,377.5484985349467,464.5884368897532,495.9705413826741,0.15094435810715368,188.8311765642166
2540.0,0.7578125,0.6689081192018875,377.54931640601717,464.5878906251164,495.9637146005407,0.15096051990622072,188.81803125190734
2541.0,0.7578125,0.6689076244830972,377.5501129150507,464.5873565673828,495.95708618173376,0.1509762391451659,188.80524687480926
2542.0,0.7578125,0.6689071297645341,377.5509094238514,464.5868225097656,495.95045776385814,0.15099195838047308,188.79246249961852
2543.0,0.7578125,0.6689066350459711,377.5517059326521,464.58628845214844,495.9438293459825,0.15100767761578027,188.7796781244278
2544.0,0.7578125,0.6689061403274081,377.5525024414528,464.58575439453125,495.9372009281069,0.15102339685108745,188.76689374923706
2545.0,0.7578125,0.6689056456088451,377.5532989502535,464.58522033691406,495.9305725102313,0.15103911608639464,188.75410937404632
2546.0,0.7578125,0.6689051508902821,377.5540954590542,464.5846862792969,495.92394409235567,0.15105483532170183,188.7413249988556
2547.0,0.7578125,0.6689046561717191,377.5548919678549,464.5841522216797,495.91731567448005,0.15107055455700902,188.72854062366486
2548.0,0.7578125,0.6689041614531561,377.55568847665563,464.5836181640625,495.91068725660443,0.1510862737923162,188.71575624847412
2549.0,0.7578125,0.6689036667345931,377.55648498545634,464.5830841064453,495.9040588387288,0.1511019930276234,188.7029718732834
2550.0,0.7578125,0.6689031720160301,377.55728149425704,464.5825500488281,495.8974304208532,0.15111771226293058,188.69018749809266
2551.0,0.7578125,0.6689027011394444,377.55805664061336,464.5820373535389,495.89100036630407,0.1511329934000969,188.67776093769072
2552.0,0.7578125,0.668902230262745,377.5588317870861,464.5815246582497,495.88457031268626,0.15114827454090118,188.66533437538146
2553.0,0.7578125,0.6689017593860456,377.5596069335588,464.5810119629605,495.87814025906846,0.15116355568170547,188.6529078130722
2554.0,0.7578125,0.6689012885093462,377.56038208003156,464.58049926767126,495.87171020545065,0.15117883682250977,188.64048125076295
2555.0,0.7578125,0.6689008176326467,377.5611572265043,464.57998657238204,495.86528015183285,0.15119411796331406,188.6280546884537
2556.0,0.7578125,0.6689003467559473,377.561932372977,464.5794738770928,495.85885009821504,0.15120939910411835,188.6156281261444
2557.0,0.7578125,0.6688998758792479,377.56270751944976,464.5789611818036,495.85242004459724,0.15122468024492264,188.60320156383514
2558.0,0.7578125,0.6688994050025485,377.5634826659225,464.5784484865144,495.84598999097943,0.15123996138572693,188.59077500152588
2559.0,0.7578125,0.6688989341258491,377.5642578123952,464.5779357912252,495.8395599373616,0.15125524252653122,188.57834843921663
2560.0,0.7578125,0.6688984632491497,377.56503295886796,464.57742309593596,495.8331298837438,0.1512705236673355,188.56592187690734
2561.0,0.7578125,0.6688979983329659,377.5657897948986,464.5769439697324,495.82689209003,0.1512853741642175,188.55385000038146
2562.0,0.7578125,0.6688975334167253,377.5665466308128,464.57646484376164,495.82065429724753,0.1513002246610995,188.54177812576293
2563.0,0.7578125,0.6688970685004847,377.567303466727,464.5759857177909,495.81441650446504,0.15131507515798148,188.5297062511444
2564.0,0.7578125,0.6688966035842441,377.56806030264124,464.57550659182016,495.80817871168256,0.15132992565486347,188.51763437652588
2565.0,0.7578125,0.6688961386680035,377.56881713855546,464.5750274658494,495.8019409189001,0.15134477615174546,188.50556250190735
2566.0,0.7578125,0.6688956737517628,377.5695739744697,464.5745483398787,495.7957031261176,0.15135962664862745,188.49349062728882
2567.0,0.7578125,0.6688952088355222,377.5703308103839,464.57406921390793,495.7894653333351,0.15137447714550945,188.4814187526703
2568.0,0.7578125,0.6688947439192816,377.5710876462981,464.5735900879372,495.7832275405526,0.15138932764239144,188.46934687805177
2569.0,0.7578125,0.668894279003041,377.5718444822123,464.57311096196645,495.77698974777013,0.15140417813927343,188.45727500343324
2570.0,0.7578125,0.6688938140868004,377.57260131812654,464.5726318359957,495.77075195498765,0.15141902863615542,188.4452031288147
2571.0,0.7578125,0.6688933670520782,377.57333679200383,464.5721893310547,495.7647125246003,0.15143345594424318,188.433484375
2572.0,0.7578125,0.6688929200172424,377.5740722656483,464.5717468261719,495.75867309607565,0.15144788324869296,188.421765625
2573.0,0.7578125,0.6688924729824066,377.57480773929274,464.57130432128906,495.752633667551,0.15146231055314274,188.410046875
2574.0,0.7578125,0.6688920259475708,377.5755432129372,464.57086181640625,495.7465942390263,0.15147673785759252,188.398328125
2575.0,0.7578125,0.668891578912735,377.57627868658165,464.57041931152344,495.74055481050164,0.1514911651620423,188.386609375
2576.0,0.7578125,0.6688911318778992,377.5770141602261,464.5699768066406,495.73451538197696,0.1515055924664921,188.374890625
2577.0,0.7578125,0.6688906848430634,377.57774963387055,464.5695343017578,495.7284759534523,0.15152001977094187,188.363171875
2578.0,0.7578125,0.6688902378082275,377.578485107515,464.569091796875,495.7224365249276,0.15153444707539165,188.351453125
2579.0,0.7578125,0.6688897907733917,377.57922058115946,464.5686492919922,495.71639709640294,0.15154887437984144,188.339734375
2580.0,0.7578125,0.6688893437385559,377.5799560548039,464.5682067871094,495.71035766787827,0.15156330168429122,188.328015625
2581.0,0.7578125,0.6688889026641789,377.58067321777344,464.56781616210355,495.7045074463822,0.1515773132441609,188.31664687538148
2582.0,0.7578125,0.6688884615898019,377.5813903808594,464.56742553709773,495.69865722674876,0.15159132480584958,188.30527812576295
2583.0,0.7578125,0.6688880205154248,377.5821075439453,464.5670349120919,495.69280700711533,0.15160533636753826,188.2939093761444
2584.0,0.7578125,0.6688875794410478,377.58282470703125,464.5666442870861,495.6869567874819,0.15161934792922693,188.28254062652587
2585.0,0.7578125,0.6688871383666708,377.5835418701172,464.56625366208027,495.6811065678485,0.1516333594909156,188.27117187690735
2586.0,0.7578125,0.6688866972922938,377.5842590332031,464.56586303707445,495.67525634821504,0.15164737105260429,188.25980312728882
2587.0,0.7578125,0.6688862562179168,377.58497619628906,464.56547241206863,495.6694061285816,0.15166138261429296,188.2484343776703
2588.0,0.7578125,0.6688858151435397,377.585693359375,464.5650817870628,495.6635559089482,0.15167539417598164,188.23706562805177
2589.0,0.7578125,0.6688853740691627,377.58641052246094,464.564691162057,495.65770568931475,0.1516894057376703,188.22569687843324
2590.0,0.7578125,0.6688849329947857,377.5871276855469,464.56430053705117,495.6518554696813,0.151703417299359,188.21432812881469
2591.0,0.7578125,0.6688845098018703,377.5878265380743,464.56396484375,495.6461975099519,0.1517170175911815,188.2033046875
2592.0,0.7578125,0.6688840866088981,377.5885253906017,464.5636291503906,495.6405395511538,0.15173061788118503,188.19228125
2593.0,0.7578125,0.6688836634159259,377.58922424312914,464.56329345703125,495.63488159235567,0.15174421817118855,188.1812578125
2594.0,0.7578125,0.6688832402229536,377.58992309565656,464.5629577636719,495.62922363355756,0.15175781846119207,188.170234375
2595.0,0.7578125,0.6688828170299814,377.590621948184,464.5626220703125,495.62356567475945,0.1517714187511956,188.1592109375
2596.0,0.7578125,0.6688823938370092,377.5913208007114,464.5622863769531,495.61790771596134,0.15178501904119912,188.1481875
2597.0,0.7578125,0.668881970644037,377.5920196532388,464.56195068359375,495.6122497571632,0.15179861933120264,188.1371640625
2598.0,0.7578125,0.6688815474510648,377.59271850576624,464.5616149902344,495.6065917983651,0.15181221962120617,188.126140625
2599.0,0.7578125,0.6688811242580925,377.59341735829366,464.561279296875,495.600933839567,0.1518258199112097,188.1151171875
2600.0,0.7578125,0.6688807010651203,377.5941162108211,464.5609436035156,495.5952758807689,0.15183942020121322,188.10409375
2601.0,0.7578125,0.66888028383255,377.59479980467586,464.5606750488223,495.5898071289994,0.15185261815804552,188.0934140625
2602.0,0.7578125,0.6688798666000366,377.5954833984142,464.560406494129,495.5843383790925,0.1518658161166968,188.082734375
2603.0,0.7578125,0.6688794493675232,377.5961669921526,464.56013793943566,495.57886962918565,0.1518790140753481,188.0720546875
2604.0,0.7578125,0.6688790321350098,377.59685058589093,464.55986938474234,495.5734008792788,0.15189221203399939,188.061375
2605.0,0.7578125,0.6688786149024963,377.5975341796293,464.559600830049,495.5679321293719,0.15190540999265068,188.0506953125
2606.0,0.7578125,0.6688781976699829,377.59821777336765,464.5593322753557,495.56246337946504,0.15191860795130196,188.040015625
2607.0,0.7578125,0.6688777804374695,377.598901367106,464.5590637206624,495.5569946295582,0.15193180590995325,188.0293359375
2608.0,0.7578125,0.668877363204956,377.59958496084437,464.55879516596906,495.5515258796513,0.15194500386860454,188.01865625
2609.0,0.7578125,0.6688769459724426,377.6002685545827,464.55852661127574,495.54605712974444,0.15195820182725583,188.0079765625
2610.0,0.7578125,0.6688765287399292,377.6009521483211,464.5582580565824,495.5405883798376,0.15197139978590712,187.997296875
2611.0,0.7578125,0.6688761293888206,377.60161743161734,464.5580657958926,495.53530578594655,0.15198419988155365,187.98695781230927
2612.0,0.7578125,0.668875730037712,377.6022827147972,464.5578735351446,495.53002319298685,0.15199699997901917,187.97661874961852
2613.0,0.7578125,0.6688753306866033,377.602947997977,464.5576812743966,495.52474060002714,0.15200980007648468,187.9662796869278
2614.0,0.7578125,0.6688749313354947,377.60361328115687,464.5574890136486,495.51945800706744,0.1520226001739502,187.95594062423706
2615.0,0.7578125,0.6688745319843861,377.6042785643367,464.5572967529006,495.51417541410774,0.1520354002714157,187.9456015615463
2616.0,0.7578125,0.6688741326332774,377.60494384751655,464.5571044921526,495.50889282114804,0.15204820036888123,187.9352624988556
2617.0,0.7578125,0.6688737332821688,377.6056091306964,464.55691223140457,495.50361022818834,0.15206100046634674,187.92492343616485
2618.0,0.7578125,0.6688733339310602,377.60627441387624,464.55671997065656,495.49832763522863,0.15207380056381226,187.91458437347413
2619.0,0.7578125,0.6688729345799516,377.6069396970561,464.55652770990855,495.49304504226893,0.15208660066127777,187.90424531078338
2620.0,0.7578125,0.6688725352288429,377.6076049802359,464.55633544916054,495.48776244930923,0.1520994007587433,187.89390624809266
2621.0,0.7578125,0.6688721418380794,377.608258056629,464.5562255859404,495.4826690675691,0.15211181193626544,187.88390625
2622.0,0.7578125,0.6688717484474296,377.6089111327892,464.55611572266207,495.4775756839663,0.1521242231137876,187.87390625
2623.0,0.7578125,0.6688713550567797,377.60956420894945,464.55600585938373,495.4724823003635,0.15213663429130975,187.86390625
2624.0,0.7578125,0.6688709616661299,377.6102172851097,464.5558959961054,495.4673889167607,0.1521490454688319,187.85390625
2625.0,0.7578125,0.6688705682754801,377.6108703612699,464.55578613282705,495.4622955331579,0.15216145664635405,187.84390625
2626.0,0.7578125,0.6688701748848302,377.61152343743015,464.5556762695487,495.4572021495551,0.1521738678238762,187.83390625
2627.0,0.7578125,0.6688697814941804,377.6121765135904,464.5555664062704,495.4521087659523,0.15218627900139836,187.82390625
2628.0,0.7578125,0.6688693881035306,377.6128295897506,464.55545654299203,495.4470153823495,0.15219869017892051,187.81390625
2629.0,0.7578125,0.6688689947128807,377.61348266591085,464.5553466797137,495.4419219987467,0.15221110135644267,187.80390625
2630.0,0.7578125,0.6688686013222309,377.6141357420711,464.55523681643535,495.4368286151439,0.15222351253396482,187.79390625
2631.0,0.7578125,0.668868213891983,377.61477355955867,464.55521850585865,495.4319213866256,0.1522355392571626,187.7842421875
2632.0,0.7578125,0.668867826461792,377.61541137692984,464.55520019531104,495.42701415997,0.15224756598399836,187.774578125
2633.0,0.7578125,0.668867439031601,377.616049194301,464.55518188476344,495.42210693331435,0.1522595927108341,187.7649140625
2634.0,0.7578125,0.6688670516014099,377.6166870116722,464.55516357421584,495.4171997066587,0.15227161943766987,187.75525
2635.0,0.7578125,0.6688666641712189,377.61732482904335,464.55514526366824,495.4122924800031,0.15228364616450563,187.7455859375
2636.0,0.7578125,0.6688662767410278,377.6179626464145,464.55512695312063,495.40738525334746,0.15229567289134138,187.735921875
2637.0,0.7578125,0.6688658893108368,377.6186004637857,464.55510864257303,495.4024780266918,0.15230769961817714,187.7262578125
2638.0,0.7578125,0.6688655018806458,377.61923828115687,464.55509033202543,495.3975708000362,0.1523197263450129,187.71659375
2639.0,0.7578125,0.6688651144504547,377.61987609852804,464.5550720214778,495.39266357338056,0.15233175307184865,187.7069296875
2640.0,0.7578125,0.6688647270202637,377.6205139158992,464.5550537109302,495.3877563467249,0.1523437797986844,187.697265625
2641.0,0.7578125,0.6688643574714774,377.6211242675781,464.55546264647273,495.38291625957936,0.15235548317468783,187.68801875019074
2642.0,0.7578125,0.6688639879226912,377.6217346191406,464.55587158200797,495.37807617150247,0.15236718654705328,187.67877187538147
2643.0,0.7578125,0.668863618373905,377.6223449707031,464.5562805175432,495.3732360834256,0.15237888991941873,187.6695250005722
2644.0,0.7578125,0.6688632488251187,377.6229553222656,464.55668945307843,495.3683959953487,0.15239059329178417,187.66027812576294
2645.0,0.7578125,0.6688628792763325,377.6235656738281,464.55709838861367,495.3635559072718,0.15240229666414962,187.65103125095368
2646.0,0.7578125,0.6688625097275462,377.6241760253906,464.5575073241489,495.3587158191949,0.15241400003651506,187.64178437614441
2647.0,0.7578125,0.66886214017876,377.6247863769531,464.55791625968413,495.353875731118,0.1524257034088805,187.63253750133515
2648.0,0.7578125,0.6688617706299738,377.6253967285156,464.55832519521937,495.34903564304113,0.15243740678124595,187.6232906265259
2649.0,0.7578125,0.6688614010811875,377.6260070800781,464.5587341307546,495.34419555496424,0.1524491101536114,187.61404375171662
2650.0,0.7578125,0.6688610315324013,377.6266174316406,464.55914306628983,495.33935546688735,0.15246081352597685,187.60479687690736
2651.0,0.7578125,0.6688606679439602,377.6272094726446,464.55953369141207,495.33461914071813,0.15247221440040448,187.59579843711853
2652.0,0.7578125,0.6688603043556327,377.6278015136486,464.5599243164179,495.32988281268626,0.1524836152784701,187.58679999923706
2653.0,0.7578125,0.6688599407673053,377.6283935546526,464.5603149414237,495.3251464846544,0.1524950161565357,187.57780156135559
2654.0,0.7578125,0.6688595771789778,377.62898559565656,464.56070556642953,495.32041015662253,0.15250641703460133,187.5688031234741
2655.0,0.7578125,0.6688592135906504,377.62957763666054,464.56109619143535,495.31567382859066,0.15251781791266694,187.55980468559264
2656.0,0.7578125,0.6688588500023229,377.6301696776645,464.5614868164412,495.3109375005588,0.15252921879073256,187.5508062477112
2657.0,0.7578125,0.6688584864139955,377.6307617186685,464.561877441447,495.3062011725269,0.15254061966879817,187.54180780982972
2658.0,0.7578125,0.668858122825668,377.6313537596725,464.5622680664528,495.30146484449506,0.1525520205468638,187.53280937194825
2659.0,0.7578125,0.6688577592373406,377.6319458006765,464.56265869145864,495.2967285164632,0.1525634214249294,187.52381093406677
2660.0,0.7578125,0.6688573956490131,377.63253784168046,464.56304931646446,495.2919921884313,0.15257482230299502,187.5148124961853
2661.0,0.7578125,0.6688570439815464,377.63311157224234,464.5633422851679,495.28737487783656,0.15258592069130827,187.50603437519072
2662.0,0.7578125,0.6688566923141366,377.6336853026878,464.56363525392953,495.2827575681731,0.15259701907598355,187.49725625038147
2663.0,0.7578125,0.6688563406467267,377.6342590331333,464.5639282226912,495.27814025850967,0.15260811746065883,187.48847812557221
2664.0,0.7578125,0.6688559889793169,377.63483276357874,464.5642211914528,495.2735229488462,0.1526192158453341,187.47970000076293
2665.0,0.7578125,0.668855637311907,377.6354064940242,464.56451416021446,495.2689056391828,0.1526303142300094,187.47092187595368
2666.0,0.7578125,0.6688552856444971,377.6359802244697,464.5648071289761,495.26428832951933,0.15264141261468467,187.4621437511444
2667.0,0.7578125,0.6688549339770873,377.63655395491514,464.56510009773774,495.2596710198559,0.15265251099935995,187.45336562633514
2668.0,0.7578125,0.6688545823096774,377.6371276853606,464.5653930664994,495.25505371019244,0.15266360938403523,187.4445875015259
2669.0,0.7578125,0.6688542306422676,377.6377014158061,464.565686035261,495.250436400529,0.1526747077687105,187.4358093767166
2670.0,0.7578125,0.6688538789748577,377.63827514625154,464.56597900402267,495.24581909086555,0.15268580615338578,187.42703125190735
2671.0,0.7578125,0.6688535392284507,377.63883056642953,464.5661895751982,495.2413208009675,0.152696608007318,187.41846718788148
2672.0,0.7578125,0.6688531994819868,377.6393859863747,464.5664001464902,495.23682251013815,0.1527074098594312,187.40990312576295
2673.0,0.7578125,0.668852859735523,377.63994140631985,464.56661071778217,495.2323242193088,0.15271821171154443,187.4013390636444
2674.0,0.7578125,0.6688525199890591,377.640496826265,464.56682128907414,495.22782592847943,0.15272901356365765,187.39277500152588
2675.0,0.7578125,0.6688521802425953,377.64105224621017,464.5670318603661,495.2233276376501,0.15273981541577086,187.38421093940735
2676.0,0.7578125,0.6688518404961314,377.6416076661553,464.5672424316581,495.2188293468207,0.15275061726788408,187.37564687728883
2677.0,0.7578125,0.6688515007496676,377.6421630861005,464.56745300295006,495.21433105599135,0.1527614191199973,187.36708281517028
2678.0,0.7578125,0.6688511610032037,377.64271850604564,464.56766357424203,495.209832765162,0.15277222097211052,187.35851875305175
2679.0,0.7578125,0.6688508212567399,377.6432739259908,464.567874145534,495.20533447433263,0.15278302282422374,187.34995469093323
2680.0,0.7578125,0.668850481510276,377.64382934593596,464.568084716826,495.20083618350327,0.15279382467633695,187.3413906288147
2681.0,0.7578125,0.6688501536846161,377.6443695068592,464.5682128906192,495.1964477538131,0.15280433893167356,187.33303750038147
2682.0,0.7578125,0.6688498258590698,377.6449096680153,464.5683410644415,495.1920593259856,0.15281485319064814,187.32468437576293
2683.0,0.7578125,0.6688494980335236,377.6454498291714,464.5684692382638,495.1876708981581,0.15282536744962272,187.31633125114442
2684.0,0.7578125,0.6688491702079773,377.6459899903275,464.5685974120861,495.1832824703306,0.1528358817085973,187.30797812652588
2685.0,0.7578125,0.668848842382431,377.6465301514836,464.5687255859084,495.1788940425031,0.15284639596757188,187.29962500190734
2686.0,0.7578125,0.6688485145568848,377.6470703126397,464.5688537597307,495.1745056146756,0.15285691022654646,187.2912718772888
2687.0,0.7578125,0.6688481867313385,377.6476104737958,464.568981933553,495.1701171868481,0.15286742448552104,187.2829187526703
2688.0,0.7578125,0.6688478589057922,377.6481506349519,464.5691101073753,495.16572875902057,0.15287793874449562,187.27456562805176
2689.0,0.7578125,0.668847531080246,377.648690796108,464.5692382811976,495.16134033119306,0.1528884530034702,187.26621250343322
2690.0,0.7578125,0.6688472032546997,377.6492309572641,464.5693664550199,495.15695190336555,0.15289896726244478,187.2578593788147
2691.0,0.7578125,0.6688468813896122,377.64975280762883,464.5694213867173,495.1526763914153,0.15290919691324234,187.24971406269074
2692.0,0.7578125,0.6688465595245248,377.6502746582264,464.56947631835646,495.1484008785337,0.15291942656040192,187.24156875038148
2693.0,0.7578125,0.6688462376594373,377.650796508824,464.56953124999563,495.14412536565214,0.1529296562075615,187.2334234380722
2694.0,0.7578125,0.6688459157943498,377.65131835942157,464.5695861816348,495.13984985277057,0.15293988585472107,187.22527812576294
2695.0,0.7578125,0.6688455939292623,377.65184021001915,464.569641113274,495.135574339889,0.15295011550188065,187.21713281345367
2696.0,0.7578125,0.6688452720641749,377.6523620606167,464.56969604491314,495.1312988270074,0.15296034514904022,187.2089875011444
2697.0,0.7578125,0.6688449501990874,377.6528839112143,464.5697509765523,495.12702331412584,0.1529705747961998,187.20084218883514
2698.0,0.7578125,0.6688446283339999,377.6534057618119,464.5698059081915,495.12274780124426,0.15298080444335938,187.19269687652587
2699.0,0.7578125,0.6688443064689125,377.65392761240946,464.56986083983065,495.1184722883627,0.15299103409051895,187.1845515642166
2700.0,0.7578125,0.668843984603825,377.65444946300704,464.5699157714698,495.1141967754811,0.15300126373767853,187.17640625190734
2701.0,0.7578125,0.6688436746597404,377.65495605469914,464.5699066162106,495.1100311279297,0.15301121920310834,187.16846250009536
2702.0,0.7578125,0.6688433647155989,377.65546264650766,464.5698974609368,495.1058654785156,0.15302117466853815,187.16051875019073
2703.0,0.7578125,0.6688430547714574,377.6559692383162,464.56988830566297,495.10169982910156,0.15303113013396796,187.1525750002861
2704.0,0.7578125,0.668842744827316,377.6564758301247,464.56987915038917,495.0975341796875,0.15304108559939777,187.14463125038148
2705.0,0.7578125,0.6688424348831745,377.6569824219332,464.56986999511537,495.09336853027344,0.1530510410648276,187.13668750047682
2706.0,0.7578125,0.6688421249390331,377.6574890137417,464.56986083984157,495.0892028808594,0.1530609965302574,187.1287437505722
2707.0,0.7578125,0.6688418149948916,377.65799560555024,464.56985168456777,495.0850372314453,0.1530709519956872,187.12080000066757
2708.0,0.7578125,0.6688415050507501,377.65850219735876,464.56984252929396,495.08087158203125,0.15308090746111702,187.11285625076295
2709.0,0.7578125,0.6688411951066087,377.6590087891673,464.56983337402016,495.0767059326172,0.15309086292654683,187.10491250085832
2710.0,0.7578125,0.6688408851624672,377.6595153809758,464.56982421874636,495.0725402832031,0.15310081839197665,187.09696875095366
