time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3086.0,0.7578125,0.6687721490859815,377.7717102050956,464.5559875488325,494.08944091782905,0.1554180532693863,185.2307062497139
3087.0,0.7578125,0.6687720477580825,377.7718750000204,464.5560058593801,494.08784790022764,0.15542170405387878,185.2277406246662
3088.0,0.7578125,0.6687719464301836,377.77203979494516,464.5560241699277,494.08625488262624,0.15542535483837128,185.22477499961852
3089.0,0.7578125,0.6687718451022846,377.77220458986994,464.5560424804753,494.0846618650248,0.15542900562286377,185.22180937457085
3090.0,0.7578125,0.6687717437743856,377.77236938479473,464.5560607910229,494.0830688474234,0.15543265640735626,185.21884374952316
3091.0,0.7578125,0.668771648406981,377.77252807616605,464.5560791015632,494.08150939946063,0.15543622225527542,185.2159453125
3092.0,0.7578125,0.6687715530395479,377.7726867675665,464.55609741211083,494.079949951265,0.1554397881031946,185.213046875
3093.0,0.7578125,0.6687714576721149,377.7728454589669,464.55611572265843,494.0783905030694,0.15544335395111375,185.2101484375
3094.0,0.7578125,0.6687713623046818,377.77300415036734,464.55613403320604,494.07683105487376,0.1554469197990329,185.20725
3095.0,0.7578125,0.6687712669372488,377.77316284176777,464.55615234375364,494.07527160667814,0.15545048564695207,185.2043515625
3096.0,0.7578125,0.6687711715698157,377.7733215331682,464.55617065430124,494.0737121584825,0.15545405149487124,185.201453125
3097.0,0.7578125,0.6687710762023826,377.77348022456863,464.55618896484884,494.0721527102869,0.1554576173427904,185.1985546875
3098.0,0.7578125,0.6687709808349496,377.77363891596906,464.55620727539645,494.0705932620913,0.15546118319070956,185.19565625
3099.0,0.7578125,0.6687708854675165,377.7737976073695,464.55622558594405,494.06903381389566,0.15546474903862872,185.1927578125
3100.0,0.7578125,0.6687707901000834,377.7739562987699,464.55624389649165,494.06747436570004,0.1554683148865479,185.189859375
3101.0,0.7578125,0.6687706947326646,377.77410888671875,464.55625915527344,494.0659454346169,0.15547179877762574,185.1870234375
3102.0,0.7578125,0.6687705993652315,377.7742614746094,464.5562744140625,494.0644165039994,0.15547528266915833,185.1841875
3103.0,0.7578125,0.6687705039977985,377.7744140625,464.55628967285156,494.0628875733819,0.15547876656069093,185.1813515625
3104.0,0.7578125,0.6687704086303654,377.7745666503906,464.5563049316406,494.0613586427644,0.15548225045222352,185.178515625
3105.0,0.7578125,0.6687703132629323,377.77471923828125,464.5563201904297,494.0598297121469,0.15548573434375612,185.1756796875
3106.0,0.7578125,0.6687702178954993,377.7748718261719,464.55633544921875,494.0583007815294,0.15548921823528872,185.17284375
3107.0,0.7578125,0.6687701225280662,377.7750244140625,464.5563507080078,494.0567718509119,0.1554927021268213,185.1700078125
3108.0,0.7578125,0.6687700271606332,377.7751770019531,464.5563659667969,494.0552429202944,0.1554961860183539,185.167171875
3109.0,0.7578125,0.6687699317932001,377.77532958984375,464.55638122558594,494.0537139896769,0.1554996699098865,185.1643359375
3110.0,0.7578125,0.668769836425767,377.7754821777344,464.556396484375,494.0521850590594,0.1555031538014191,185.1615
3111.0,0.7578125,0.6687697410583482,377.7756317138701,464.55641174316406,494.0506866455544,0.15550655573611039,185.15872499990462
3112.0,0.7578125,0.6687696456909151,377.7757812500058,464.5564270019531,494.049188232515,0.15550995767125642,185.15594999980925
3113.0,0.7578125,0.6687695503234821,377.77593078614154,464.5564422607422,494.04768981947564,0.15551335960640245,185.1531749997139
3114.0,0.7578125,0.668769454956049,377.77608032227727,464.55645751953125,494.04619140643626,0.15551676154154848,185.15039999961854
3115.0,0.7578125,0.6687693595886159,377.776229858413,464.5564727783203,494.0446929933969,0.1555201634766945,185.14762499952317
3116.0,0.7578125,0.6687692642211829,377.7763793945487,464.5564880371094,494.0431945803575,0.15552356541184054,185.1448499994278
3117.0,0.7578125,0.6687691688537498,377.77652893068444,464.55650329589844,494.04169616731815,0.15552696734698657,185.14207499933244
3118.0,0.7578125,0.6687690734863168,377.77667846682016,464.5565185546875,494.0401977542788,0.1555303692821326,185.13929999923707
3119.0,0.7578125,0.6687689781188837,377.7768280029559,464.55653381347656,494.0386993412394,0.15553377121727863,185.1365249991417
3120.0,0.7578125,0.6687688827514506,377.7769775390916,464.5565490722656,494.03720092820004,0.15553717315242466,185.13374999904633
3121.0,0.7578125,0.6687687933444977,377.77712097167387,464.55656127929706,494.03573303227313,0.1555404976011232,185.13103437495232
3122.0,0.7578125,0.6687687039375305,377.77726440428523,464.5565734863285,494.0342651368119,0.1555438220502765,185.12831874990462
3123.0,0.7578125,0.6687686145305634,377.7774078368966,464.5565856933599,494.03279724135064,0.1555471464994298,185.12560312485695
3124.0,0.7578125,0.6687685251235962,377.77755126950797,464.55659790039135,494.0313293458894,0.1555504709485831,185.12288749980925
3125.0,0.7578125,0.668768435716629,377.77769470211933,464.5566101074228,494.02986145042814,0.1555537953977364,185.12017187476158
3126.0,0.7578125,0.6687683463096619,377.7778381347307,464.5566223144542,494.0283935549669,0.1555571198468897,185.1174562497139
3127.0,0.7578125,0.6687682569026947,377.77798156734207,464.55663452148565,494.02692565950565,0.155560444296043,185.1147406246662
3128.0,0.7578125,0.6687681674957275,377.77812499995343,464.5566467285171,494.0254577640444,0.15556376874519628,185.11202499961854
3129.0,0.7578125,0.6687680780887604,377.7782684325648,464.5566589355485,494.02398986858316,0.15556709319434958,185.10930937457084
3130.0,0.7578125,0.6687679886817932,377.77841186517617,464.55667114257994,494.0225219731219,0.15557041764350288,185.10659374952317
3131.0,0.7578125,0.668767905235292,377.77855224609084,464.5566802978519,494.0210784912342,0.15557366460552657,185.10393593740463
3132.0,0.7578125,0.6687678217887907,377.7786926269473,464.5566894531257,494.0196350098122,0.15557691156845976,185.10127812480926
3133.0,0.7578125,0.6687677383422894,377.77883300780377,464.55669860839953,494.01819152839016,0.15558015853139295,185.0986203122139
3134.0,0.7578125,0.6687676548957882,377.77897338866023,464.55670776367333,494.01674804696813,0.15558340549432614,185.09596249961854
3135.0,0.7578125,0.6687675714492869,377.7791137695167,464.55671691894713,494.0153045655461,0.15558665245725933,185.09330468702316
3136.0,0.7578125,0.6687674880027856,377.77925415037316,464.55672607422093,494.0138610841241,0.15558989942019252,185.0906468744278
3137.0,0.7578125,0.6687674045562844,377.7793945312296,464.55673522949473,494.01241760270204,0.1555931463831257,185.08798906183242
3138.0,0.7578125,0.6687673211097831,377.7795349120861,464.55674438476854,494.01097412128,0.1555963933460589,185.08533124923707
3139.0,0.7578125,0.6687672376632818,377.77967529294256,464.55675354004234,494.009530639858,0.1555996403089921,185.0826734366417
3140.0,0.7578125,0.6687671542167806,377.779815673799,464.55676269531614,494.00808715843596,0.15560288727192528,185.08001562404633
3141.0,0.7578125,0.6687670707702651,377.7799468994199,464.5567718505863,494.00667114253156,0.15560606122016907,185.0774140625
3142.0,0.7578125,0.6687669873237638,377.78007812501164,464.5567810058601,494.00525512686,0.15560923516750336,185.0748125
3143.0,0.7578125,0.6687669038772626,377.7802093506034,464.5567901611339,494.0038391111884,0.15561240911483765,185.0722109375
3144.0,0.7578125,0.6687668204307613,377.78034057619516,464.5567993164077,494.00242309551686,0.15561558306217194,185.069609375
3145.0,0.7578125,0.66876673698426,377.7804718017869,464.5568084716815,494.0010070798453,0.15561875700950623,185.0670078125
3146.0,0.7578125,0.6687666535377588,377.7806030273787,464.5568176269553,493.9995910641737,0.15562193095684052,185.06440625
3147.0,0.7578125,0.6687665700912575,377.78073425297043,464.5568267822291,493.99817504850216,0.1556251049041748,185.0618046875
3148.0,0.7578125,0.6687664866447562,377.7808654785622,464.5568359375029,493.9967590328306,0.1556282788515091,185.059203125
3149.0,0.7578125,0.668766403198255,377.78099670415395,464.5568450927767,493.99534301715903,0.15563145279884338,185.0566015625
3150.0,0.7578125,0.6687663197517537,377.7811279297457,464.5568542480505,493.99392700148746,0.15563462674617767,185.054
3151.0,0.7578125,0.6687662363052382,377.78125915527926,464.5568603515626,493.9925354004372,0.15563772767791306,185.05145156240462
3152.0,0.7578125,0.668766152858737,377.781390380871,464.5568664550783,493.99114379892126,0.15564082860964845,185.04890312480927
3153.0,0.7578125,0.6687660694122357,377.7815216064628,464.556872558594,493.9897521974053,0.15564392954138384,185.0463546872139
3154.0,0.7578125,0.6687659859657344,377.78165283205453,464.55687866210974,493.9883605958894,0.15564703047311923,185.04380624961854
3155.0,0.7578125,0.6687659025192332,377.7817840576463,464.55688476562545,493.98696899437346,0.15565013140485462,185.04125781202316
3156.0,0.7578125,0.6687658190727319,377.78191528323805,464.55689086914117,493.9855773928575,0.15565323233659,185.03870937442778
3157.0,0.7578125,0.6687657356262307,377.7820465088298,464.5568969726569,493.9841857913416,0.1556563332683254,185.03616093683243
3158.0,0.7578125,0.6687656521797294,377.78217773442157,464.5569030761726,493.98279418982565,0.1556594342000608,185.03361249923705
3159.0,0.7578125,0.6687655687332281,377.7823089600133,464.5569091796883,493.9814025883097,0.15566253513179618,185.0310640616417
3160.0,0.7578125,0.6687654852867269,377.7824401856051,464.55691528320403,493.9800109867938,0.15566563606353157,185.02851562404632
3161.0,0.7578125,0.6687654078006773,377.7825622558594,464.556918334961,493.9786437988514,0.15566866695871795,185.02602031254767
3162.0,0.7578125,0.6687653303146419,377.7826843261719,464.55692138671884,493.9772766113747,0.15567169785481383,185.02352500009536
3163.0,0.7578125,0.6687652528286065,377.7828063964844,464.5569244384767,493.975909423898,0.1556747287509097,185.02102968764305
3164.0,0.7578125,0.6687651753425712,377.7829284667969,464.55692749023456,493.97454223642126,0.1556777596470056,185.01853437519074
3165.0,0.7578125,0.6687650978565358,377.7830505371094,464.5569305419924,493.97317504894454,0.15568079054310147,185.01603906273843
3166.0,0.7578125,0.6687650203705005,377.7831726074219,464.5569335937503,493.9718078614678,0.15568382143919735,185.0135437502861
3167.0,0.7578125,0.6687649428844651,377.7832946777344,464.55693664550813,493.9704406739911,0.15568685233529322,185.01104843783378
3168.0,0.7578125,0.6687648653984297,377.7834167480469,464.556939697266,493.9690734865144,0.1556898832313891,185.00855312538147
3169.0,0.7578125,0.6687647879123944,377.7835388183594,464.55694274902385,493.9677062990377,0.15569291412748498,185.00605781292916
3170.0,0.7578125,0.668764710426359,377.7836608886719,464.5569458007817,493.96633911156096,0.15569594502358086,185.00356250047685
3171.0,0.7578125,0.668764638900754,377.7837829589844,464.5569488525391,493.9649932861794,0.15569890886536086,185.00111562490463
3172.0,0.7578125,0.6687645673751774,377.7839050292969,464.55695190429697,493.96364746103063,0.15570187270623137,184.99866874980927
3173.0,0.7578125,0.6687644958496008,377.7840270996094,464.5569549560548,493.9623016358819,0.15570483654710188,184.9962218747139
3174.0,0.7578125,0.6687644243240243,377.7841491699219,464.5569580078127,493.96095581073314,0.15570780038797238,184.99377499961852
3175.0,0.7578125,0.6687643527984477,377.7842712402344,464.55696105957054,493.9596099855844,0.1557107642288429,184.99132812452316
3176.0,0.7578125,0.6687642812728711,377.7843933105469,464.5569641113284,493.95826416043565,0.1557137280697134,184.9888812494278
3177.0,0.7578125,0.6687642097472946,377.7845153808594,464.55696716308626,493.9569183352869,0.1557166919105839,184.98643437433242
3178.0,0.7578125,0.668764138221718,377.7846374511719,464.5569702148441,493.95557251013815,0.1557196557514544,184.98398749923706
3179.0,0.7578125,0.6687640666961414,377.7847595214844,464.556973266602,493.9542266849894,0.15572261959232492,184.9815406241417
3180.0,0.7578125,0.6687639951705648,377.7848815917969,464.55697631835983,493.95288085984066,0.15572558343319542,184.9790937490463
3181.0,0.7578125,0.6687639176845579,377.7849945068374,464.5569763183594,493.95155944826547,0.15572848170995712,184.9766953125
3182.0,0.7578125,0.6687638401985225,377.7851074218779,464.5569763183594,493.95023803715594,0.15573137998580933,184.974296875
3183.0,0.7578125,0.6687637627124872,377.7852203369184,464.5569763183594,493.9489166260464,0.15573427826166153,184.9718984375
3184.0,0.7578125,0.6687636852264518,377.78533325195895,464.5569763183594,493.9475952149369,0.15573717653751373,184.9695
3185.0,0.7578125,0.6687636077404164,377.78544616699946,464.5569763183594,493.94627380382735,0.15574007481336594,184.9671015625
3186.0,0.7578125,0.6687635302543811,377.78555908204,464.5569763183594,493.9449523927178,0.15574297308921814,184.964703125
3187.0,0.7578125,0.6687634527683457,377.7856719970805,464.5569763183594,493.9436309816083,0.15574587136507034,184.9623046875
3188.0,0.7578125,0.6687633752823103,377.785784912121,464.5569763183594,493.94230957049876,0.15574876964092255,184.95990625
3189.0,0.7578125,0.668763297796275,377.78589782716153,464.5569763183594,493.94098815938924,0.15575166791677475,184.9575078125
3190.0,0.7578125,0.6687632203102396,377.78601074220205,464.5569763183594,493.9396667482797,0.15575456619262695,184.955109375
3191.0,0.7578125,0.6687631547451005,377.78612060546584,464.5569763183594,493.93836364743765,0.15575740039344055,184.95275624990464
3192.0,0.7578125,0.6687630891799898,377.7862304687442,464.5569763183594,493.93706054682843,0.15576023459425414,184.95040312480927
3193.0,0.7578125,0.6687630236148792,377.7863403320225,464.5569763183594,493.9357574462192,0.15576306879506774,184.9480499997139
3194.0,0.7578125,0.6687629580497685,377.78645019530086,464.5569763183594,493.93445434561,0.15576590299588133,184.94569687461853
3195.0,0.7578125,0.6687628924846578,377.7865600585792,464.5569763183594,493.9331512450008,0.15576873719669493,184.94334374952317
3196.0,0.7578125,0.6687628269195471,377.78666992185754,464.5569763183594,493.93184814439155,0.15577157139750852,184.9409906244278
3197.0,0.7578125,0.6687627613544365,377.7867797851359,464.5569763183594,493.93054504378233,0.15577440559832212,184.93863749933243
3198.0,0.7578125,0.6687626957893258,377.7868896484142,464.5569763183594,493.9292419431731,0.1557772397991357,184.93628437423706
3199.0,0.7578125,0.6687626302242151,377.78699951169256,464.5569763183594,493.9279388425639,0.1557800739999493,184.9339312491417
3200.0,0.7578125,0.6687625646591044,377.7871093749709,464.5569763183594,493.92663574195467,0.1557829082007629,184.93157812404633
3201.0,0.7578125,0.6687624931335421,377.78721618652344,464.5569732666015,493.92535400390625,0.15578568130740678,184.9292687499523
3202.0,0.7578125,0.6687624216079655,377.7873229980469,464.55697021484366,493.924072265625,0.1557884544135959,184.92695937490464
3203.0,0.7578125,0.6687623500823889,377.7874298095703,464.5569671630858,493.92279052734375,0.15579122751978502,184.92464999985694
3204.0,0.7578125,0.6687622785568124,377.78753662109375,464.55696411132794,493.9215087890625,0.15579400062597415,184.92234062480927
3205.0,0.7578125,0.6687622070312358,377.7876434326172,464.5569610595701,493.92022705078125,0.15579677373216327,184.9200312497616
3206.0,0.7578125,0.6687621355056592,377.7877502441406,464.5569580078122,493.9189453125,0.1557995468383524,184.9177218747139
3207.0,0.7578125,0.6687620639800826,377.78785705566406,464.55695495605437,493.91766357421875,0.15580231994454152,184.91541249966622
3208.0,0.7578125,0.6687619924545061,377.7879638671875,464.5569519042965,493.9163818359375,0.15580509305073065,184.91310312461854
3209.0,0.7578125,0.6687619209289295,377.78807067871094,464.55694885253865,493.91510009765625,0.15580786615691977,184.91079374957084
3210.0,0.7578125,0.6687618494033529,377.7881774902344,464.5569458007808,493.913818359375,0.1558106392631089,184.90848437452317
3211.0,0.7578125,0.6687617897987366,377.78827819824073,464.5569427490234,493.91255493159406,0.15581335425372345,184.90621718740462
3212.0,0.7578125,0.6687617301940918,377.7883789062471,464.55693969726553,493.9112915038131,0.1558160692452475,184.90394999980927
3213.0,0.7578125,0.668761670589447,377.78847961425345,464.5569366455077,493.9100280760322,0.15581878423677153,184.9016828122139
3214.0,0.7578125,0.6687616109848022,377.7885803222598,464.5569335937498,493.90876464825124,0.15582149922829558,184.89941562461854
3215.0,0.7578125,0.6687615513801575,377.78868103026616,464.55693054199196,493.9075012204703,0.15582421421981962,184.89714843702316
3216.0,0.7578125,0.6687614917755127,377.7887817382725,464.5569274902341,493.90623779268935,0.15582692921134367,184.89488124942778
3217.0,0.7578125,0.6687614321708679,377.7888824462789,464.55692443847624,493.9049743649084,0.1558296442028677,184.89261406183243
3218.0,0.7578125,0.6687613725662231,377.78898315428523,464.5569213867184,493.90371093712747,0.15583235919439176,184.89034687423705
3219.0,0.7578125,0.6687613129615784,377.7890838622916,464.5569183349605,493.90244750934653,0.1558350741859158,184.8880796866417
3220.0,0.7578125,0.6687612533569336,377.78918457029795,464.55691528320267,493.9011840815656,0.15583778917743984,184.88581249904632
3221.0,0.7578125,0.6687611877918229,377.78928222656396,464.5569091796874,493.89993591303937,0.15584044605498093,184.8835859375
3222.0,0.7578125,0.6687611222267122,377.7893798828154,464.5569030761717,493.8986877440475,0.15584310293206727,184.881359375
3223.0,0.7578125,0.6687610566616016,377.78947753906687,464.556896972656,493.8974395750556,0.1558457598091536,184.8791328125
3224.0,0.7578125,0.6687609910964909,377.7895751953183,464.55689086914026,493.89619140606374,0.15584841668623994,184.87690625
3225.0,0.7578125,0.6687609255313802,377.7896728515698,464.55688476562455,493.89494323707186,0.15585107356332628,184.8746796875
3226.0,0.7578125,0.6687608599662695,377.78977050782123,464.55687866210883,493.89369506808,0.15585373044041262,184.872453125
3227.0,0.7578125,0.6687607944011589,377.7898681640727,464.5568725585931,493.8924468990881,0.15585638731749896,184.8702265625
3228.0,0.7578125,0.6687607288360482,377.78996582032414,464.5568664550774,493.8911987300962,0.1558590441945853,184.868
3229.0,0.7578125,0.6687606632709375,377.7900634765756,464.5568603515617,493.88995056110434,0.15586170107167163,184.8657734375
3230.0,0.7578125,0.6687605977058269,377.79016113282705,464.55685424804597,493.88870239211246,0.15586435794875797,184.863546875
3231.0,0.7578125,0.6687605381011963,377.7902526855469,464.55684814453116,493.88747253420297,0.1558669611811183,184.86135781240463
3232.0,0.7578125,0.6687604784965515,377.79034423828125,464.55684204101544,493.8862426758278,0.1558695644139334,184.85916874980927
3233.0,0.7578125,0.6687604188919067,377.7904357910156,464.5568359374997,493.88501281745266,0.1558721676467485,184.8569796872139
3234.0,0.7578125,0.668760359287262,377.79052734375,464.556829833984,493.8837829590775,0.15587477087956358,184.85479062461852
3235.0,0.7578125,0.6687602996826172,377.7906188964844,464.5568237304683,493.88255310070235,0.15587737411237867,184.85260156202315
3236.0,0.7578125,0.6687602400779724,377.79071044921875,464.5568176269526,493.8813232423272,0.15587997734519377,184.8504124994278
3237.0,0.7578125,0.6687601804733276,377.7908020019531,464.55681152343686,493.88009338395204,0.15588258057800886,184.84822343683243
3238.0,0.7578125,0.6687601208686829,377.7908935546875,464.55680541992115,493.8788635255769,0.15588518381082395,184.84603437423706
3239.0,0.7578125,0.6687600612640381,377.7909851074219,464.55679931640543,493.87763366720174,0.15588778704363904,184.8438453116417
3240.0,0.7578125,0.6687600016593933,377.79107666015625,464.5567932128897,493.8764038088266,0.15589039027645413,184.84165624904634
3241.0,0.7578125,0.6687599480152144,377.7911651611357,464.5567840576168,493.87518920900766,0.1558929398656801,184.83950312495233
3242.0,0.7578125,0.6687598943710356,377.7912536621152,464.556774902343,493.87397460942157,0.1558954894544513,184.83734999990463
3243.0,0.7578125,0.6687598407268567,377.79134216309467,464.5567657470692,493.8727600098355,0.15589803904322252,184.83519687485696
3244.0,0.7578125,0.6687597870826778,377.79143066407414,464.5567565917954,493.8715454102494,0.15590058863199374,184.83304374980926
3245.0,0.7578125,0.6687597334384989,377.7915191650536,464.5567474365216,493.8703308106633,0.15590313822076496,184.8308906247616
3246.0,0.7578125,0.66875967979432,377.7916076660331,464.5567382812478,493.8691162110772,0.15590568780953618,184.8287374997139
3247.0,0.7578125,0.6687596261501412,377.79169616701256,464.556729125974,493.8679016114911,0.1559082373983074,184.82658437466623
3248.0,0.7578125,0.6687595725059623,377.79178466799203,464.5567199707002,493.866687011905,0.1559107869870786,184.82443124961853
3249.0,0.7578125,0.6687595188617834,377.7918731689715,464.5567108154264,493.8654724123189,0.15591333657584983,184.82227812457086
3250.0,0.7578125,0.6687594652176045,377.791961669951,464.5567016601526,493.86425781273283,0.15591588616462104,184.82012499952316
3251.0,0.7578125,0.6687594115734115,377.79204406738427,464.55669250488245,493.8630554198753,0.15591838657860535,184.8180078125
3252.0,0.7578125,0.6687593579292326,377.79212646484666,464.55668334960865,493.8618530272506,0.15592088699349915,184.815890625
3253.0,0.7578125,0.6687593042850537,377.79220886230905,464.55667419433485,493.8606506346259,0.15592338740839295,184.8137734375
3254.0,0.7578125,0.6687592506408748,377.79229125977145,464.55666503906104,493.85944824200124,0.15592588782328676,184.81165625
3255.0,0.7578125,0.668759196996696,377.79237365723384,464.55665588378724,493.85824584937654,0.15592838823818056,184.8095390625
3256.0,0.7578125,0.6687591433525171,377.79245605469623,464.55664672851344,493.85704345675185,0.15593088865307436,184.807421875
3257.0,0.7578125,0.6687590897083382,377.7925384521586,464.55663757323964,493.85584106412716,0.15593338906796816,184.8053046875
3258.0,0.7578125,0.6687590360641593,377.792620849621,464.55662841796584,493.85463867150247,0.15593588948286197,184.8031875
3259.0,0.7578125,0.6687589824199804,377.7927032470834,464.55661926269204,493.8534362788778,0.15593838989775577,184.8010703125
3260.0,0.7578125,0.6687589287758016,377.7927856445458,464.55661010741824,493.8522338862531,0.15594089031264957,184.798953125
3261.0,0.7578125,0.6687588751316085,377.79286499023146,464.5566009521481,493.8510437011719,0.1559433415532112,184.7968671875
3262.0,0.7578125,0.6687588214874296,377.7929443359317,464.5565917968743,493.849853515625,0.1559457927942276,184.79478125
3263.0,0.7578125,0.6687587678432507,377.7930236816319,464.55658264160047,493.8486633300781,0.155948244035244,184.7926953125
3264.0,0.7578125,0.6687587141990718,377.7931030273321,464.55657348632667,493.84747314453125,0.15595069527626038,184.790609375
3265.0,0.7578125,0.668758660554893,377.7931823730323,464.55656433105287,493.8462829589844,0.15595314651727676,184.7885234375
3266.0,0.7578125,0.6687586069107141,377.79326171873254,464.55655517577907,493.8450927734375,0.15595559775829315,184.7864375
3267.0,0.7578125,0.6687585532665352,377.79334106443275,464.55654602050527,493.8439025878906,0.15595804899930954,184.7843515625
3268.0,0.7578125,0.6687584996223563,377.79342041013297,464.55653686523146,493.84271240234375,0.15596050024032593,184.782265625
3269.0,0.7578125,0.6687584459781775,377.7934997558332,464.55652770995766,493.8415222167969,0.15596295148134232,184.7801796875
3270.0,0.7578125,0.6687583923339986,377.7935791015334,464.55651855468386,493.84033203125,0.1559654027223587,184.77809375
3271.0,0.7578125,0.6687583446502678,377.7936553955078,464.55650634765607,493.83915405278094,0.15596780776968444,184.77603749990465
3272.0,0.7578125,0.6687582969665513,377.7937316894531,464.55649414062464,493.8379760743119,0.15597021281701018,184.77398124980925
3273.0,0.7578125,0.6687582492828348,377.79380798339844,464.5564819335932,493.8367980958428,0.15597261786433592,184.7719249997139
3274.0,0.7578125,0.6687582015991183,377.79388427734375,464.5564697265618,493.83562011737376,0.15597502291166165,184.76986874961852
3275.0,0.7578125,0.6687581539154017,377.79396057128906,464.55645751953034,493.8344421389047,0.1559774279589874,184.76781249952316
3276.0,0.7578125,0.6687581062316852,377.7940368652344,464.5564453124989,493.83326416043565,0.15597983300631313,184.7657562494278
3277.0,0.7578125,0.6687580585479687,377.7941131591797,464.5564331054675,493.8320861819666,0.15598223805363887,184.76369999933243
3278.0,0.7578125,0.6687580108642521,377.794189453125,464.55642089843604,493.83090820349753,0.1559846431009646,184.76164374923707
3279.0,0.7578125,0.6687579631805356,377.7942657470703,464.5564086914046,493.82973022502847,0.15598704814829034,184.7595874991417
3280.0,0.7578125,0.6687579154968191,377.7943420410156,464.5563964843732,493.8285522465594,0.15598945319561608,184.75753124904634
3281.0,0.7578125,0.6687578678131096,377.79441223144386,464.55638427734357,493.8273864745861,0.15599181652078187,184.75550468754767
3282.0,0.7578125,0.6687578201293931,377.7944824218721,464.55637207031214,493.82622070307843,0.15599417984503816,184.75347812509537
3283.0,0.7578125,0.6687577724456766,377.7945526123003,464.5563598632807,493.8250549315708,0.15599654316929445,184.75145156264304
3284.0,0.7578125,0.66875772476196,377.79462280272855,464.5563476562493,493.8238891600631,0.15599890649355075,184.74942500019074
3285.0,0.7578125,0.6687576770782435,377.7946929931568,464.55633544921784,493.82272338855546,0.15600126981780704,184.7473984377384
3286.0,0.7578125,0.668757629394527,377.794763183585,464.5563232421864,493.8215576170478,0.15600363314206334,184.7453718752861
3287.0,0.7578125,0.6687575817108105,377.79483337401325,464.556311035155,493.82039184554014,0.15600599646631963,184.74334531283378
3288.0,0.7578125,0.6687575340270939,377.7949035644415,464.55629882812354,493.8192260740325,0.15600835979057592,184.74131875038148
3289.0,0.7578125,0.6687574863433774,377.7949737548697,464.5562866210921,493.8180603025248,0.15601072311483222,184.73929218792915
3290.0,0.7578125,0.6687574386596609,377.79504394529795,464.5562744140607,493.81689453101717,0.1560130864390885,184.73726562547682
3291.0,0.7578125,0.6687573909759514,377.79511108398583,464.55626220703107,493.81573486328125,0.15601540654893142,184.73526406240464
3292.0,0.7578125,0.6687573432922349,377.79517822265916,464.55624999999964,493.8145751953125,0.15601772665968383,184.73326249980926
3293.0,0.7578125,0.6687572956085184,377.7952453613325,464.5562377929682,493.81341552734375,0.15602004677043624,184.7312609372139
3294.0,0.7578125,0.6687572479248018,377.7953125000058,464.5562255859368,493.812255859375,0.15602236688118865,184.72925937461852
3295.0,0.7578125,0.6687572002410853,377.79537963867915,464.55621337890534,493.81109619140625,0.15602468699194105,184.72725781202317
3296.0,0.7578125,0.6687571525573688,377.7954467773525,464.5562011718739,493.8099365234375,0.15602700710269346,184.7252562494278
3297.0,0.7578125,0.6687571048736523,377.7955139160258,464.5561889648425,493.80877685546875,0.15602932721344587,184.72325468683243
3298.0,0.7578125,0.6687570571899357,377.79558105469914,464.55617675781104,493.8076171875,0.15603164732419827,184.72125312423705
3299.0,0.7578125,0.6687570095062192,377.7956481933725,464.5561645507796,493.80645751953125,0.15603396743495068,184.7192515616417
3300.0,0.7578125,0.6687569618225027,377.7957153320458,464.5561523437482,493.8052978515625,0.1560362875457031,184.71724999904632
3301.0,0.7578125,0.6687569200992591,377.7957763671875,464.55613708496094,493.8041473388439,0.1560385674238205,184.7152734375
3302.0,0.7578125,0.6687568783760085,377.79583740234375,464.5561218261719,493.8029968261253,0.15604084730148315,184.713296875
3303.0,0.7578125,0.6687568366527579,377.7958984375,464.5561065673828,493.8018463134067,0.1560431271791458,184.7113203125
3304.0,0.7578125,0.6687567949295072,377.79595947265625,464.55609130859375,493.8006958006881,0.15604540705680847,184.70934375
3305.0,0.7578125,0.6687567532062566,377.7960205078125,464.5560760498047,493.7995452879695,0.15604768693447113,184.7073671875
3306.0,0.7578125,0.668756711483006,377.79608154296875,464.5560607910156,493.7983947752509,0.1560499668121338,184.705390625
3307.0,0.7578125,0.6687566697597553,377.796142578125,464.55604553222656,493.79724426253233,0.15605224668979645,184.7034140625
3308.0,0.7578125,0.6687566280365047,377.79620361328125,464.5560302734375,493.79609374981374,0.1560545265674591,184.7014375
3309.0,0.7578125,0.6687565863132541,377.7962646484375,464.55601501464844,493.79494323709514,0.15605680644512177,184.6994609375
3310.0,0.7578125,0.6687565445900034,377.79632568359375,464.5559997558594,493.79379272437654,0.15605908632278442,184.697484375
3311.0,0.7578125,0.668756508827208,377.79638366699146,464.5559844970703,493.7926483154297,0.15606133043775117,184.69553125
3312.0,0.7578125,0.6687564730644198,377.79644165038917,464.55596923828125,493.79150390625,0.1560635745527179,184.693578125
3313.0,0.7578125,0.6687564373016315,377.7964996337869,464.5559539794922,493.7903594970703,0.15606581866768465,184.691625
3314.0,0.7578125,0.6687564015388432,377.7965576171846,464.5559387207031,493.7892150878906,0.1560680627826514,184.689671875
3315.0,0.7578125,0.6687563657760549,377.7966156005823,464.55592346191406,493.78807067871094,0.15607030689761814,184.68771875
3316.0,0.7578125,0.6687563300132666,377.79667358398,464.555908203125,493.78692626953125,0.15607255101258488,184.685765625
3317.0,0.7578125,0.6687562942504783,377.7967315673777,464.55589294433594,493.78578186035156,0.15607479512755162,184.6838125
3318.0,0.7578125,0.66875625848769,377.79678955077543,464.5558776855469,493.7846374511719,0.15607703924251837,184.681859375
3319.0,0.7578125,0.6687562227249018,377.79684753417314,464.5558624267578,493.7834930419922,0.1560792833574851,184.67990625
3320.0,0.7578125,0.6687561869621135,377.79690551757085,464.55584716796875,493.7823486328125,0.15608152747245185,184.677953125
3321.0,0.7578125,0.668756145238877,377.7969665527344,464.55583801269495,493.78123474121094,0.15608373433360612,184.6760390625
3322.0,0.7578125,0.6687561035156264,377.7970275878906,464.55582885742115,493.7801208496094,0.15608594119566988,184.674125
3323.0,0.7578125,0.6687560617923758,377.7970886230469,464.55581970214735,493.7790069580078,0.15608814805773363,184.6722109375
3324.0,0.7578125,0.6687560200691252,377.7971496582031,464.55581054687354,493.77789306640625,0.1560903549197974,184.670296875
3325.0,0.7578125,0.6687559783458745,377.7972106933594,464.55580139159974,493.7767791748047,0.15609256178186115,184.6683828125
3326.0,0.7578125,0.6687559366226239,377.7972717285156,464.55579223632594,493.7756652832031,0.1560947686439249,184.66646875
3327.0,0.7578125,0.6687558948993733,377.7973327636719,464.55578308105214,493.77455139160156,0.15609697550598867,184.6645546875
3328.0,0.7578125,0.6687558531761226,377.7973937988281,464.55577392577834,493.7734375,0.15609918236805242,184.662640625
3329.0,0.7578125,0.668755811452872,377.7974548339844,464.55576477050454,493.77232360839844,0.15610138923011618,184.6607265625
3330.0,0.7578125,0.6687557697296214,377.7975158691406,464.55575561523074,493.7712097167969,0.15610359609217994,184.6588125
3331.0,0.7578125,0.6687557280063636,377.79758300781396,464.55575866699223,493.7701416015625,0.15610576719041092,184.65695624995232
3332.0,0.7578125,0.668755686283113,377.7976501464873,464.5557617187501,493.7690734863281,0.15610793828955138,184.65509999990462
3333.0,0.7578125,0.6687556445598624,377.7977172851606,464.55576477050795,493.76800537109375,0.15611010938869185,184.65324374985695
3334.0,0.7578125,0.6687556028366117,377.79778442383395,464.5557678222658,493.7669372558594,0.15611228048783232,184.65138749980926
3335.0,0.7578125,0.6687555611133611,377.7978515625073,464.55577087402366,493.765869140625,0.1561144515869728,184.6495312497616
3336.0,0.7578125,0.6687555193901105,377.7979187011806,464.5557739257815,493.7648010253906,0.15611662268611326,184.6476749997139
3337.0,0.7578125,0.6687554776668598,377.79798583985394,464.5557769775394,493.76373291015625,0.15611879378525373,184.6458187496662
3338.0,0.7578125,0.6687554359436092,377.79805297852727,464.55578002929724,493.7626647949219,0.1561209648843942,184.64396249961854
3339.0,0.7578125,0.6687553942203586,377.7981201172006,464.5557830810551,493.7615966796875,0.15612313598353467,184.64210624957084
3340.0,0.7578125,0.6687553524971079,377.7981872558739,464.55578613281295,493.7605285644531,0.15612530708267514,184.64024999952315
3341.0,0.7578125,0.6687553107738502,377.7982482910156,464.5557861328125,493.75946044921875,0.15612745136013473,184.63840625
3342.0,0.7578125,0.6687552690505996,377.7983093261719,464.5557861328125,493.7583923339844,0.15612959563713957,184.6365625
3343.0,0.7578125,0.6687552273273489,377.7983703613281,464.5557861328125,493.75732421875,0.15613173991414442,184.63471875
3344.0,0.7578125,0.6687551856040983,377.7984313964844,464.5557861328125,493.7562561035156,0.15613388419114926,184.632875
3345.0,0.7578125,0.6687551438808477,377.7984924316406,464.5557861328125,493.75518798828125,0.1561360284681541,184.63103125
3346.0,0.7578125,0.668755102157597,377.7985534667969,464.5557861328125,493.7541198730469,0.15613817274515895,184.6291875
3347.0,0.7578125,0.6687550604343464,377.7986145019531,464.5557861328125,493.7530517578125,0.1561403170221638,184.62734375
3348.0,0.7578125,0.6687550187110958,377.7986755371094,464.5557861328125,493.7519836425781,0.15614246129916864,184.6255
3349.0,0.7578125,0.6687549769878451,377.7987365722656,464.5557861328125,493.75091552734375,0.1561446055761735,184.62365625
3350.0,0.7578125,0.6687549352645945,377.7987976074219,464.5557861328125,493.7498474121094,0.15614674985317833,184.6218125
3351.0,0.7578125,0.6687548995017991,377.7988555908196,464.55578918457036,493.748779296875,0.15614886730918442,184.61997968745231
3352.0,0.7578125,0.6687548637390108,377.7989135742173,464.5557922363282,493.7477111816406,0.15615098476428102,184.61814687490462
3353.0,0.7578125,0.6687548279762225,377.798971557615,464.5557952880861,493.74664306640625,0.15615310221937762,184.61631406235693
3354.0,0.7578125,0.6687547922134343,377.7990295410127,464.55579833984393,493.7455749511719,0.1561552196744742,184.61448124980927
3355.0,0.7578125,0.668754756450646,377.7990875244104,464.5558013916018,493.7445068359375,0.1561573371295708,184.61264843726158
3356.0,0.7578125,0.6687547206878577,377.79914550780813,464.55580444335965,493.7434387207031,0.1561594545846674,184.6108156247139
3357.0,0.7578125,0.6687546849250694,377.79920349120584,464.5558074951175,493.74237060546875,0.156161572039764,184.6089828121662
3358.0,0.7578125,0.6687546491622811,377.79926147460355,464.55581054687536,493.7413024902344,0.1561636894948606,184.60714999961854
3359.0,0.7578125,0.6687546133994928,377.79931945800126,464.5558135986332,493.740234375,0.1561658069499572,184.60531718707085
3360.0,0.7578125,0.6687545776367045,377.799377441399,464.5558166503911,493.7391662597656,0.15616792440505378,184.60348437452316
3361.0,0.7578125,0.6687545418739305,377.7994323730454,464.5558166503906,493.73809509282,0.15617001801729202,184.6016593749523
3362.0,0.7578125,0.6687545061111422,377.7994873046846,464.5558166503906,493.7370239258744,0.15617211163043976,184.59983437490465
3363.0,0.7578125,0.6687544703483539,377.79954223632376,464.5558166503906,493.73595275892876,0.1561742052435875,184.59800937485696
3364.0,0.7578125,0.6687544345855656,377.79959716796293,464.5558166503906,493.73488159198314,0.15617629885673523,184.59618437480927
3365.0,0.7578125,0.6687543988227773,377.7996520996021,464.5558166503906,493.7338104250375,0.15617839246988297,184.59435937476158
3366.0,0.7578125,0.668754363059989,377.79970703124127,464.5558166503906,493.7327392580919,0.1561804860830307,184.5925343747139
3367.0,0.7578125,0.6687543272972007,377.79976196288044,464.5558166503906,493.7316680911463,0.15618257969617844,184.5907093746662
3368.0,0.7578125,0.6687542915344125,377.7998168945196,464.5558166503906,493.73059692420065,0.15618467330932617,184.58888437461854
3369.0,0.7578125,0.6687542557716242,377.7998718261588,464.5558166503906,493.72952575725503,0.1561867669224739,184.58705937457086
3370.0,0.7578125,0.6687542200088359,377.79992675779795,464.5558166503906,493.7284545903094,0.15618886053562164,184.58523437452317
3371.0,0.7578125,0.6687541902065277,377.7999755859382,464.5558197021485,493.72738037107047,0.1561909317970276,184.58341875004768
3372.0,0.7578125,0.6687541604042053,377.80002441406396,464.55582275390634,493.7263061522972,0.15619300305843353,184.58160312509537
3373.0,0.7578125,0.6687541306018829,377.8000732421897,464.5558258056642,493.7252319335239,0.15619507431983948,184.57978750014306
3374.0,0.7578125,0.6687541007995605,377.8001220703154,464.55582885742206,493.7241577147506,0.15619714558124542,184.57797187519074
3375.0,0.7578125,0.6687540709972382,377.80017089844114,464.5558319091799,493.72308349597733,0.15619921684265137,184.57615625023843
3376.0,0.7578125,0.6687540411949158,377.80021972656687,464.5558349609378,493.72200927720405,0.1562012881040573,184.5743406252861
3377.0,0.7578125,0.6687540113925934,377.8002685546926,464.55583801269563,493.72093505843077,0.15620335936546326,184.5725250003338
3378.0,0.7578125,0.668753981590271,377.8003173828183,464.5558410644535,493.7198608396575,0.1562054306268692,184.57070937538148
3379.0,0.7578125,0.6687539517879486,377.80036621094405,464.55584411621135,493.7187866208842,0.15620750188827515,184.56889375042914
3380.0,0.7578125,0.6687539219856262,377.8004150390698,464.5558471679692,493.7177124021109,0.1562095731496811,184.56707812547683
3381.0,0.7578125,0.6687538862228379,377.8004608154297,464.55584716796875,493.71663208003156,0.15621162354955231,184.565265625
3382.0,0.7578125,0.6687538504600496,377.8005065917969,464.55584716796875,493.71555175771937,0.15621367394942354,184.563453125
3383.0,0.7578125,0.6687538146972614,377.80055236816406,464.55584716796875,493.7144714354072,0.15621572434929476,184.561640625
3384.0,0.7578125,0.6687537789344731,377.80059814453125,464.55584716796875,493.713391113095,0.15621777474916598,184.559828125
3385.0,0.7578125,0.6687537431716848,377.80064392089844,464.55584716796875,493.7123107907828,0.1562198251490372,184.558015625
3386.0,0.7578125,0.6687537074088965,377.8006896972656,464.55584716796875,493.7112304684706,0.15622187554890843,184.556203125
3387.0,0.7578125,0.6687536716461082,377.8007354736328,464.55584716796875,493.7101501461584,0.15622392594877965,184.554390625
3388.0,0.7578125,0.6687536358833199,377.80078125,464.55584716796875,493.7090698238462,0.15622597634865087,184.552578125
3389.0,0.7578125,0.6687536001205316,377.8008270263672,464.55584716796875,493.70798950153403,0.1562280267485221,184.550765625
3390.0,0.7578125,0.6687535643577434,377.8008728027344,464.55584716796875,493.70690917922184,0.15623007714839332,184.548953125
3391.0,0.7578125,0.6687535405158993,377.8009124755845,464.5558502197266,493.70582580566406,0.15623210966577972,184.54714531254768
3392.0,0.7578125,0.668753516674041,377.8009521484346,464.55585327148447,493.7047424316406,0.1562341421840756,184.54533750009537
3393.0,0.7578125,0.6687534928321828,377.8009918212847,464.5558563232423,493.7036590576172,0.1562361747023715,184.54352968764306
3394.0,0.7578125,0.6687534689903245,377.8010314941348,464.5558593750002,493.70257568359375,0.1562382072206674,184.54172187519075
3395.0,0.7578125,0.6687534451484662,377.8010711669849,464.55586242675804,493.7014923095703,0.15624023973896328,184.53991406273843
3396.0,0.7578125,0.668753421306608,377.801110839835,464.5558654785159,493.7004089355469,0.15624227225725917,184.5381062502861
3397.0,0.7578125,0.6687533974647497,377.8011505126851,464.55586853027376,493.69932556152344,0.15624430477555507,184.53629843783378
3398.0,0.7578125,0.6687533736228914,377.80119018553523,464.5558715820316,493.6982421875,0.15624633729385096,184.53449062538147
3399.0,0.7578125,0.6687533497810332,377.80122985838534,464.5558746337895,493.69715881347656,0.15624836981214685,184.53268281292915
3400.0,0.7578125,0.6687533259391749,377.80126953123545,464.55587768554733,493.6960754394531,0.15625040233044274,184.53087500047684
3401.0,0.7578125,0.6687532961368561,377.8013061523452,464.5558776855469,493.69498291017953,0.15625241845850724,184.5290671875477
3402.0,0.7578125,0.6687532663345337,377.8013427734404,464.5558776855469,493.69389038090594,0.15625443458566224,184.52725937509535
3403.0,0.7578125,0.6687532365322113,377.8013793945356,464.5558776855469,493.69279785163235,0.15625645071281724,184.52545156264304
3404.0,0.7578125,0.6687532067298889,377.8014160156308,464.5558776855469,493.69170532235876,0.15625846683997224,184.52364375019073
3405.0,0.7578125,0.6687531769275665,377.801452636726,464.5558776855469,493.69061279308517,0.15626048296712725,184.52183593773842
3406.0,0.7578125,0.6687531471252441,377.80148925782123,464.5558776855469,493.6895202638116,0.15626249909428225,184.5200281252861
3407.0,0.7578125,0.6687531173229218,377.80152587891644,464.5558776855469,493.688427734538,0.15626451522143725,184.5182203128338
3408.0,0.7578125,0.6687530875205994,377.80156250001164,464.5558776855469,493.6873352052644,0.15626653134859225,184.51641250038148
3409.0,0.7578125,0.668753057718277,377.80159912110685,464.5558776855469,493.6862426759908,0.15626854747574725,184.51460468792916
3410.0,0.7578125,0.6687530279159546,377.80163574220205,464.5558776855469,493.6851501467172,0.15627056360290226,184.51279687547682
3411.0,0.7578125,0.6687530040740963,377.80166931152417,464.55588073730473,493.6840515136719,0.156272566318421,184.51099062502385
3412.0,0.7578125,0.6687529802322381,377.80170288086083,464.5558837890626,493.6829528808594,0.15627456903439452,184.50918437504768
3413.0,0.7578125,0.6687529563903798,377.8017364501975,464.55588684082045,493.6818542480469,0.15627657175036802,184.5073781250715
3414.0,0.7578125,0.6687529325485215,377.80177001953416,464.5558898925783,493.6807556152344,0.15627857446634152,184.50557187509537
3415.0,0.7578125,0.6687529087066633,377.8018035888708,464.55589294433616,493.6796569824219,0.15628057718231503,184.5037656251192
3416.0,0.7578125,0.668752884864805,377.8018371582075,464.555895996094,493.6785583496094,0.15628257989828853,184.50195937514306
3417.0,0.7578125,0.6687528610229467,377.80187072754416,464.5558990478519,493.6774597167969,0.15628458261426204,184.5001531251669
3418.0,0.7578125,0.6687528371810885,377.8019042968808,464.55590209960974,493.6763610839844,0.15628658533023554,184.49834687519075
3419.0,0.7578125,0.6687528133392302,377.8019378662175,464.5559051513676,493.6752624511719,0.15628858804620904,184.49654062521458
3420.0,0.7578125,0.6687527894973719,377.80197143555415,464.55590820312545,493.6741638183594,0.15629059076218255,184.4947343752384
3421.0,0.7578125,0.6687527656555172,377.80199890136646,464.555908203125,493.6730560302967,0.15629257857790435,184.4929265625477
3422.0,0.7578125,0.668752741813659,377.80202636718604,464.555908203125,493.67194824223407,0.15629456639271666,184.49111875009538
3423.0,0.7578125,0.6687527179718007,377.80205383300563,464.555908203125,493.6708404541714,0.15629655420752897,184.48931093764304
3424.0,0.7578125,0.6687526941299424,377.8020812988252,464.555908203125,493.66973266610876,0.15629854202234128,184.48750312519073
3425.0,0.7578125,0.6687526702880842,377.8021087646448,464.555908203125,493.6686248780461,0.1563005298371536,184.48569531273841
3426.0,0.7578125,0.6687526464462259,377.8021362304644,464.555908203125,493.66751708998345,0.1563025176519659,184.4838875002861
3427.0,0.7578125,0.6687526226043676,377.80216369628397,464.555908203125,493.6664093019208,0.1563045054667782,184.4820796878338
3428.0,0.7578125,0.6687525987625094,377.80219116210355,464.555908203125,493.66530151385814,0.15630649328159052,184.48027187538148
3429.0,0.7578125,0.6687525749206511,377.80221862792314,464.555908203125,493.6641937257955,0.15630848109640283,184.47846406292916
3430.0,0.7578125,0.6687525510787928,377.8022460937427,464.555908203125,493.66308593773283,0.15631046891121514,184.47665625047685
3431.0,0.7578125,0.6687525331974022,377.8022735595696,464.55591125488286,493.6619689941872,0.15631244778637665,184.47484375
3432.0,0.7578125,0.6687525153160081,377.80230102538917,464.5559143066407,493.6608520508744,0.15631442666062867,184.47303125
3433.0,0.7578125,0.668752497434614,377.80232849120875,464.5559173583986,493.6597351075616,0.1563164055348807,184.47121875
3434.0,0.7578125,0.6687524795532198,377.80235595702834,464.55592041015643,493.65861816424876,0.1563183844091327,184.46940625
3435.0,0.7578125,0.6687524616718257,377.8023834228479,464.5559234619143,493.65750122093596,0.15632036328338472,184.46759375
3436.0,0.7578125,0.6687524437904315,377.8024108886675,464.55592651367215,493.65638427762315,0.15632234215763674,184.46578125
3437.0,0.7578125,0.6687524259090374,377.8024383544871,464.55592956543,493.65526733431034,0.15632432103188876,184.46396875
3438.0,0.7578125,0.6687524080276432,377.8024658203067,464.55593261718786,493.65415039099753,0.15632629990614078,184.46215625
3439.0,0.7578125,0.6687523901462491,377.80249328612626,464.5559356689457,493.6530334476847,0.1563282787803928,184.46034375
3440.0,0.7578125,0.668752372264855,377.80252075194585,464.5559387207036,493.6519165043719,0.1563302576546448,184.45853125
3441.0,0.7578125,0.6687523484230038,377.8025390625007,464.5559387207031,493.65079040522687,0.15633222758765442,184.4567140624523
3442.0,0.7578125,0.6687523245811455,377.80255737304833,464.5559387207031,493.6496643065475,0.15633419752111877,184.45489687490462
3443.0,0.7578125,0.6687523007392873,377.80257568359593,464.5559387207031,493.6485382078681,0.15633616745458312,184.45307968735696
3444.0,0.7578125,0.668752276897429,377.80259399414354,464.5559387207031,493.64741210918874,0.15633813738804747,184.45126249980927
3445.0,0.7578125,0.6687522530555707,377.80261230469114,464.5559387207031,493.64628601050936,0.15634010732151182,184.4494453122616
3446.0,0.7578125,0.6687522292137125,377.80263061523874,464.5559387207031,493.64515991183,0.15634207725497618,184.4476281247139
3447.0,0.7578125,0.6687522053718542,377.80264892578634,464.5559387207031,493.6440338131506,0.15634404718844053,184.44581093716621
3448.0,0.7578125,0.6687521815299959,377.80266723633395,464.5559387207031,493.6429077144712,0.15634601712190488,184.44399374961853
3449.0,0.7578125,0.6687521576881377,377.80268554688155,464.5559387207031,493.64178161579184,0.15634798705536923,184.44217656207084
3450.0,0.7578125,0.6687521338462794,377.80270385742915,464.5559387207031,493.64065551711246,0.15634995698883358,184.44035937452315
3451.0,0.7578125,0.6687521219253538,377.8027221679695,464.5559387207031,493.6395141601097,0.15635192096237915,184.43853437495233
3452.0,0.7578125,0.6687521100044247,377.8027404785171,464.5559387207031,493.63837280264124,0.15635388493546998,184.43670937490464
3453.0,0.7578125,0.6687520980834956,377.8027587890647,464.5559387207031,493.6372314451728,0.1563558489085608,184.43488437485695
3454.0,0.7578125,0.6687520861625664,377.8027770996123,464.5559387207031,493.63609008770436,0.15635781288165163,184.43305937480926
3455.0,0.7578125,0.6687520742416373,377.8027954101599,464.5559387207031,493.6349487302359,0.15635977685474245,184.43123437476157
3456.0,0.7578125,0.6687520623207082,377.8028137207075,464.5559387207031,493.6338073727675,0.15636174082783327,184.42940937471388
3457.0,0.7578125,0.668752050399779,377.8028320312551,464.5559387207031,493.63266601529904,0.1563637048009241,184.42758437466622
3458.0,0.7578125,0.6687520384788499,377.8028503418027,464.5559387207031,493.6315246578306,0.15636566877401492,184.42575937461854
3459.0,0.7578125,0.6687520265579208,377.8028686523503,464.5559387207031,493.63038330036215,0.15636763274710574,184.42393437457085
3460.0,0.7578125,0.6687520146369916,377.8028869628979,464.5559387207031,493.6292419428937,0.15636959672019657,184.42210937452316
3461.0,0.7578125,0.6687519967555993,377.80289916992206,464.555941772461,493.62808837892953,0.15637155473223174,184.42027499997616
