time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3462.0,0.7578125,0.6687519788742051,377.8029113769535,464.55594482421884,493.6269348144997,0.15637351274472167,184.41844062495232
3463.0,0.7578125,0.668751960992811,377.8029235839849,464.5559478759767,493.62578125006985,0.1563754707572116,184.41660624992846
3464.0,0.7578125,0.6687519431114168,377.80293579101635,464.55595092773456,493.62462768564,0.1563774287697015,184.41477187490463
3465.0,0.7578125,0.6687519252300227,377.8029479980478,464.5559539794924,493.62347412121017,0.15637938678219143,184.4129374998808
3466.0,0.7578125,0.6687519073486285,377.8029602050792,464.5559570312503,493.6223205567803,0.15638134479468135,184.41110312485694
3467.0,0.7578125,0.6687518894672344,377.80297241211065,464.55596008300813,493.6211669923505,0.15638330280717128,184.4092687498331
3468.0,0.7578125,0.6687518715858403,377.8029846191421,464.555963134766,493.62001342792064,0.1563852608196612,184.40743437480927
3469.0,0.7578125,0.6687518537044461,377.8029968261735,464.55596618652385,493.6188598634908,0.15638721883215112,184.40559999978544
3470.0,0.7578125,0.668751835823052,377.80300903320494,464.5559692382817,493.61770629906096,0.15638917684464104,184.40376562476158
3471.0,0.7578125,0.66875182390213,377.8030181884769,464.55596923828125,493.6165374756092,0.15639113336806076,184.40192031252383
3472.0,0.7578125,0.6687518119812008,377.8030273437507,464.55596923828125,493.6153686523903,0.156393089890571,184.40007500004768
3473.0,0.7578125,0.6687518000602717,377.80303649902453,464.55596923828125,493.6141998291714,0.15639504641308122,184.39822968757153
3474.0,0.7578125,0.6687517881393426,377.80304565429833,464.55596923828125,493.6130310059525,0.15639700293559144,184.39638437509538
3475.0,0.7578125,0.6687517762184134,377.80305480957213,464.55596923828125,493.6118621827336,0.15639895945810167,184.3945390626192
3476.0,0.7578125,0.6687517642974843,377.80306396484593,464.55596923828125,493.6106933595147,0.1564009159806119,184.39269375014305
3477.0,0.7578125,0.6687517523765552,377.80307312011973,464.55596923828125,493.6095245362958,0.15640287250312213,184.3908484376669
3478.0,0.7578125,0.668751740455626,377.80308227539354,464.55596923828125,493.6083557130769,0.15640482902563235,184.38900312519073
3479.0,0.7578125,0.6687517285346969,377.80309143066734,464.55596923828125,493.607186889858,0.15640678554814258,184.38715781271458
3480.0,0.7578125,0.6687517166137678,377.80310058594114,464.55596923828125,493.6060180666391,0.1564087420706528,184.38531250023843
3481.0,0.7578125,0.6687517046928404,377.80310363769536,464.55596923828125,493.6048339843983,0.15641069859270829,184.38345468747616
3482.0,0.7578125,0.6687516927719113,377.8031066894532,464.55596923828125,493.6036499023903,0.1564126551152185,184.38159687495232
3483.0,0.7578125,0.6687516808509821,377.8031097412111,464.55596923828125,493.60246582038235,0.15641461163772874,184.37973906242848
3484.0,0.7578125,0.668751668930053,377.80311279296893,464.55596923828125,493.6012817383744,0.15641656816023897,184.37788124990465
3485.0,0.7578125,0.6687516570091239,377.8031158447268,464.55596923828125,493.6000976563664,0.1564185246827492,184.37602343738078
3486.0,0.7578125,0.6687516450881947,377.80311889648465,464.55596923828125,493.59891357435845,0.15642048120525942,184.37416562485694
3487.0,0.7578125,0.6687516331672656,377.8031219482425,464.55596923828125,493.5977294923505,0.15642243772776965,184.3723078123331
3488.0,0.7578125,0.6687516212463365,377.80312500000036,464.55596923828125,493.5965454103425,0.15642439425027987,184.37044999980927
3489.0,0.7578125,0.6687516093254073,377.8031280517582,464.55596923828125,493.59536132833455,0.1564263507727901,184.36859218728543
3490.0,0.7578125,0.6687515974044782,377.8031311035161,464.55596923828125,493.5941772463266,0.15642830729530033,184.3667343747616
3491.0,0.7578125,0.6687515914440154,377.8031341552735,464.5559722900391,493.5929779052967,0.1564302638173558,184.36486249995232
3492.0,0.7578125,0.6687515854835508,377.80313720703134,464.55597534179697,493.5917785644997,0.15643222033986603,184.36299062490463
3493.0,0.7578125,0.6687515795230863,377.8031402587892,464.5559783935548,493.59057922370266,0.15643417686237626,184.36111874985696
3494.0,0.7578125,0.6687515735626217,377.80314331054706,464.5559814453127,493.58937988290563,0.1564361333848865,184.35924687480926
3495.0,0.7578125,0.6687515676021571,377.8031463623049,464.55598449707054,493.5881805421086,0.15643808990739672,184.3573749997616
3496.0,0.7578125,0.6687515616416926,377.8031494140628,464.5559875488284,493.5869812013116,0.15644004642990694,184.3555031247139
3497.0,0.7578125,0.668751555681228,377.80315246582063,464.55599060058626,493.58578186051454,0.15644200295241717,184.35363124966622
3498.0,0.7578125,0.6687515497207634,377.8031555175785,464.5559936523441,493.5845825197175,0.1564439594749274,184.35175937461852
3499.0,0.7578125,0.6687515437602989,377.80315856933635,464.555996704102,493.5833831789205,0.15644591599743762,184.34988749957085
3500.0,0.7578125,0.6687515377998343,377.8031616210942,464.55599975585983,493.58218383812346,0.15644787251994785,184.34801562452316
3501.0,0.7578125,0.6687515318393706,377.8031585693359,464.5559997558594,493.58096618647687,0.1564498320221901,184.34612812495232
3502.0,0.7578125,0.6687515258789061,377.80315551757803,464.5559997558594,493.5797485350631,0.15645179152488708,184.34424062490464
3503.0,0.7578125,0.6687515199184415,377.8031524658202,464.5559997558594,493.57853088364936,0.15645375102758408,184.34235312485694
3504.0,0.7578125,0.6687515139579769,377.8031494140623,464.5559997558594,493.5773132322356,0.15645571053028107,184.34046562480927
3505.0,0.7578125,0.6687515079975124,377.80314636230446,464.5559997558594,493.57609558082186,0.15645767003297806,184.33857812476157
3506.0,0.7578125,0.6687515020370478,377.8031433105466,464.5559997558594,493.5748779294081,0.15645962953567505,184.3366906247139
3507.0,0.7578125,0.6687514960765832,377.80314025878874,464.5559997558594,493.57366027799435,0.15646158903837204,184.33480312466622
3508.0,0.7578125,0.6687514901161187,377.8031372070309,464.5559997558594,493.5724426265806,0.15646354854106903,184.33291562461852
3509.0,0.7578125,0.6687514841556541,377.803134155273,464.5559997558594,493.57122497516684,0.15646550804376602,184.33102812457085
3510.0,0.7578125,0.6687514781951895,377.80313110351517,464.5559997558594,493.5700073237531,0.156467467546463,184.32914062452318
3511.0,0.7578125,0.6687514722347259,377.8031219482418,464.5559997558594,493.5687713623047,0.15646943300953353,184.327234375
3512.0,0.7578125,0.6687514662742613,377.803112792968,464.5559997558594,493.5675354003906,0.15647139847260405,184.325328125
3513.0,0.7578125,0.6687514603137967,377.8031036376942,464.5559997558594,493.56629943847656,0.15647336393567457,184.323421875
3514.0,0.7578125,0.6687514543533322,377.8030944824204,464.5559997558594,493.5650634765625,0.1564753293987451,184.321515625
3515.0,0.7578125,0.6687514483928676,377.8030853271466,464.5559997558594,493.56382751464844,0.1564772948618156,184.319609375
3516.0,0.7578125,0.668751442432403,377.8030761718728,464.5559997558594,493.5625915527344,0.15647926032488613,184.317703125
3517.0,0.7578125,0.6687514364719385,377.803067016599,464.5559997558594,493.5613555908203,0.15648122578795665,184.315796875
3518.0,0.7578125,0.6687514305114739,377.8030578613252,464.5559997558594,493.56011962890625,0.15648319125102716,184.313890625
3519.0,0.7578125,0.6687514245510093,377.8030487060514,464.5559997558594,493.5588836669922,0.15648515671409768,184.311984375
3520.0,0.7578125,0.6687514185905448,377.8030395507776,464.5559997558594,493.5576477050781,0.1564871221771682,184.310078125
3521.0,0.7578125,0.6687514185905457,377.80303039550745,464.55600280761723,493.5563903808361,0.1564890950917288,184.3081515624523
3522.0,0.7578125,0.6687514185905457,377.80302124023365,464.5560058593751,493.55513305659406,0.15649106800537993,184.30622499990463
3523.0,0.7578125,0.6687514185905457,377.80301208495985,464.55600891113295,493.553875732352,0.15649304091903105,184.30429843735695
3524.0,0.7578125,0.6687514185905457,377.80300292968604,464.5560119628908,493.55261840811,0.15649501383268216,184.30237187480927
3525.0,0.7578125,0.6687514185905457,377.80299377441224,464.55601501464866,493.55136108386796,0.15649698674633328,184.3004453122616
3526.0,0.7578125,0.6687514185905457,377.80298461913844,464.5560180664065,493.5501037596259,0.1564989596599844,184.2985187497139
3527.0,0.7578125,0.6687514185905457,377.80297546386464,464.5560211181644,493.5488464353839,0.1565009325736355,184.29659218716623
3528.0,0.7578125,0.6687514185905457,377.80296630859084,464.55602416992224,493.54758911114186,0.15650290548728663,184.29466562461852
3529.0,0.7578125,0.6687514185905457,377.80295715331704,464.5560272216801,493.5463317868998,0.15650487840093774,184.29273906207084
3530.0,0.7578125,0.6687514185905457,377.80294799804324,464.55603027343795,493.5450744626578,0.15650685131458886,184.29081249952316
3531.0,0.7578125,0.6687514185905457,377.8029327392578,464.5560302734375,493.5437988281483,0.15650883316993713,184.28886406254767
3532.0,0.7578125,0.6687514185905457,377.80291748046875,464.5560302734375,493.54252319340594,0.15651081502437592,184.28691562509536
3533.0,0.7578125,0.6687514185905457,377.8029022216797,464.5560302734375,493.5412475586636,0.1565127968788147,184.28496718764305
3534.0,0.7578125,0.6687514185905457,377.8028869628906,464.5560302734375,493.53997192392126,0.15651477873325348,184.28301875019073
3535.0,0.7578125,0.6687514185905457,377.80287170410156,464.5560302734375,493.5386962891789,0.15651676058769226,184.28107031273842
3536.0,0.7578125,0.6687514185905457,377.8028564453125,464.5560302734375,493.5374206544366,0.15651874244213104,184.2791218752861
3537.0,0.7578125,0.6687514185905457,377.80284118652344,464.5560302734375,493.53614501969423,0.15652072429656982,184.2771734378338
3538.0,0.7578125,0.6687514185905457,377.8028259277344,464.5560302734375,493.5348693849519,0.1565227061510086,184.27522500038148
3539.0,0.7578125,0.6687514185905457,377.8028106689453,464.5560302734375,493.53359375020955,0.1565246880054474,184.27327656292914
3540.0,0.7578125,0.6687514185905457,377.80279541015625,464.5560302734375,493.5323181154672,0.15652666985988617,184.27132812547683
3541.0,0.7578125,0.6687514185905457,377.80277709960865,464.5560302734375,493.5310180664528,0.1565286621450923,184.26935781252385
3542.0,0.7578125,0.6687514185905457,377.80275878906104,464.5560302734375,493.52971801767126,0.15653065443029845,184.26738750004768
3543.0,0.7578125,0.6687514185905457,377.80274047851344,464.5560302734375,493.5284179688897,0.1565326467155046,184.26541718757153
3544.0,0.7578125,0.6687514185905457,377.80272216796584,464.5560302734375,493.52711792010814,0.15653463900071074,184.26344687509535
3545.0,0.7578125,0.6687514185905457,377.80270385741824,464.5560302734375,493.5258178713266,0.15653663128591688,184.2614765626192
3546.0,0.7578125,0.6687514185905457,377.80268554687063,464.5560302734375,493.524517822545,0.15653862357112303,184.25950625014306
3547.0,0.7578125,0.6687514185905457,377.80266723632303,464.5560302734375,493.52321777376346,0.15654061585632917,184.2575359376669
3548.0,0.7578125,0.6687514185905457,377.80264892577543,464.5560302734375,493.5219177249819,0.1565426081415353,184.25556562519074
3549.0,0.7578125,0.6687514185905457,377.8026306152278,464.5560302734375,493.52061767620035,0.15654460042674145,184.25359531271457
3550.0,0.7578125,0.6687514185905457,377.8026123046802,464.5560302734375,493.5193176274188,0.1565465927119476,184.25162500023842
3551.0,0.7578125,0.6687514245510102,377.8025909423832,464.5560302734375,493.5179962158436,0.15654859840878999,184.24962812495232
3552.0,0.7578125,0.6687514305114748,377.80256958007885,464.5560302734375,493.51667480473407,0.15655060410517763,184.24763124990463
3553.0,0.7578125,0.6687514364719394,377.80254821777453,464.5560302734375,493.51535339362454,0.15655260980156527,184.24563437485696
3554.0,0.7578125,0.6687514424324039,377.8025268554702,464.5560302734375,493.514031982515,0.1565546154979529,184.24363749980927
3555.0,0.7578125,0.6687514483928685,377.8025054931659,464.5560302734375,493.5127105714055,0.15655662119434055,184.24164062476157
3556.0,0.7578125,0.668751454353333,377.80248413086156,464.5560302734375,493.51138916029595,0.1565586268907282,184.2396437497139
3557.0,0.7578125,0.6687514603137976,377.80246276855723,464.5560302734375,493.5100677491864,0.15656063258711583,184.2376468746662
3558.0,0.7578125,0.6687514662742622,377.8024414062529,464.5560302734375,493.5087463380769,0.15656263828350347,184.23564999961852
3559.0,0.7578125,0.6687514722347268,377.8024200439486,464.5560302734375,493.50742492696736,0.15656464397989112,184.23365312457085
3560.0,0.7578125,0.6687514781951913,377.80239868164426,464.5560302734375,493.50610351585783,0.15656664967627876,184.23165624952316
3561.0,0.7578125,0.668751484155655,377.80237121582104,464.55603332519536,493.5047546386486,0.1565686717628978,184.2296328125
3562.0,0.7578125,0.6687514901161196,377.80234375000146,464.5560363769532,493.5034057616722,0.15657069385042632,184.227609375
3563.0,0.7578125,0.6687514960765841,377.80231628418187,464.5560394287111,493.5020568846958,0.15657271593795485,184.2255859375
3564.0,0.7578125,0.6687515020370487,377.8022888183623,464.55604248046893,493.50070800771937,0.15657473802548338,184.2235625
3565.0,0.7578125,0.6687515079975133,377.8022613525427,464.5560455322268,493.49935913074296,0.15657676011301191,184.2215390625
3566.0,0.7578125,0.6687515139579778,377.8022338867231,464.55604858398465,493.49801025376655,0.15657878220054045,184.219515625
3567.0,0.7578125,0.6687515199184424,377.80220642090353,464.5560516357425,493.49666137679014,0.15658080428806898,184.2174921875
3568.0,0.7578125,0.668751525878907,377.80217895508395,464.55605468750036,493.49531249981374,0.1565828263755975,184.21546875
3569.0,0.7578125,0.6687515318393715,377.80215148926436,464.5560577392582,493.4939636228373,0.15658484846312604,184.2134453125
3570.0,0.7578125,0.6687515377998361,377.8021240234448,464.5560607910161,493.4926147458609,0.15658687055065457,184.211421875
3571.0,0.7578125,0.6687515437602998,377.8020935058594,464.5560607910156,493.4912414550781,0.15658890753979904,184.20936875009536
3572.0,0.7578125,0.6687515497207643,377.80206298828125,464.5560607910156,493.4898681640625,0.15659094452848876,184.20731562519074
3573.0,0.7578125,0.6687515556812289,377.8020324707031,464.5560607910156,493.4884948730469,0.1565929815171785,184.2052625002861
3574.0,0.7578125,0.6687515616416935,377.802001953125,464.5560607910156,493.48712158203125,0.1565950185058682,184.20320937538148
3575.0,0.7578125,0.668751567602158,377.8019714355469,464.5560607910156,493.4857482910156,0.15659705549455794,184.20115625047683
3576.0,0.7578125,0.6687515735626226,377.80194091796875,464.5560607910156,493.484375,0.15659909248324766,184.1991031255722
3577.0,0.7578125,0.6687515795230872,377.8019104003906,464.5560607910156,493.4830017089844,0.15660112947193738,184.19705000066756
3578.0,0.7578125,0.6687515854835517,377.8018798828125,464.5560607910156,493.48162841796875,0.1566031664606271,184.19499687576294
3579.0,0.7578125,0.6687515914440163,377.8018493652344,464.5560607910156,493.4802551269531,0.15660520344931683,184.19294375085832
3580.0,0.7578125,0.6687515974044809,377.80181884765625,464.5560607910156,493.4788818359375,0.15660724043800656,184.19089062595367
3581.0,0.7578125,0.6687516033649445,377.8017852783196,464.5560607910156,493.47748413088266,0.15660929828891312,184.18880781245232
3582.0,0.7578125,0.6687516093254091,377.8017517089829,464.5560607910156,493.4760864258278,0.15661135613936494,184.18672499990464
3583.0,0.7578125,0.6687516152858737,377.80171813964625,464.5560607910156,493.474688720773,0.15661341398981676,184.18464218735696
3584.0,0.7578125,0.6687516212463382,377.8016845703096,464.5560607910156,493.47329101571813,0.15661547184026858,184.18255937480927
3585.0,0.7578125,0.6687516272068028,377.8016510009729,464.5560607910156,493.4718933106633,0.1566175296907204,184.1804765622616
3586.0,0.7578125,0.6687516331672674,377.80161743163626,464.5560607910156,493.47049560560845,0.15661958754117222,184.1783937497139
3587.0,0.7578125,0.668751639127732,377.8015838622996,464.5560607910156,493.4690979005536,0.15662164539162404,184.17631093716622
3588.0,0.7578125,0.6687516450881965,377.80155029296293,464.5560607910156,493.46770019549876,0.15662370324207586,184.17422812461854
3589.0,0.7578125,0.6687516510486611,377.80151672362626,464.5560607910156,493.4663024904439,0.15662576109252768,184.17214531207085
3590.0,0.7578125,0.6687516570091256,377.8014831542896,464.5560607910156,493.4649047853891,0.1566278189429795,184.17006249952317
3591.0,0.7578125,0.6687516689300539,377.80144653320167,464.5560607910156,493.46347961423453,0.15662989616384948,184.16794687509537
3592.0,0.7578125,0.668751680850983,377.80140991210646,464.5560607910156,493.4620544433128,0.15663197338562895,184.16583125019073
3593.0,0.7578125,0.6687516927719122,377.80137329101126,464.5560607910156,493.4606292723911,0.15663405060740843,184.1637156252861
3594.0,0.7578125,0.6687517046928413,377.80133666991605,464.5560607910156,493.45920410146937,0.1566361278291879,184.16160000038147
3595.0,0.7578125,0.6687517166137704,377.80130004882085,464.5560607910156,493.45777893054765,0.15663820505096737,184.15948437547684
3596.0,0.7578125,0.6687517285346996,377.80126342772564,464.5560607910156,493.4563537596259,0.15664028227274684,184.1573687505722
3597.0,0.7578125,0.6687517404556287,377.80122680663044,464.5560607910156,493.4549285887042,0.15664235949452632,184.15525312566757
3598.0,0.7578125,0.6687517523765578,377.80119018553523,464.5560607910156,493.4535034177825,0.1566444367163058,184.15313750076294
3599.0,0.7578125,0.668751764297487,377.80115356444,464.5560607910156,493.45207824686076,0.15664651393808526,184.1510218758583
3600.0,0.7578125,0.6687517762184161,377.8011169433448,464.5560607910156,493.45065307593904,0.15664859115986474,184.14890625095367
3601.0,0.7578125,0.6687517940998084,377.80107727050927,464.5560607910156,493.44919738767203,0.15665069222450256,184.14675624990463
3602.0,0.7578125,0.6687518119812026,377.80103759765916,464.5560607910156,493.4477416991722,0.1566527932882309,184.14460624980927
3603.0,0.7578125,0.6687518298625967,377.80099792480905,464.5560607910156,493.44628601067234,0.15665489435195923,184.1424562497139
3604.0,0.7578125,0.6687518477439909,377.80095825195895,464.5560607910156,493.4448303221725,0.15665699541568756,184.14030624961853
3605.0,0.7578125,0.668751865625385,377.80091857910884,464.5560607910156,493.44337463367265,0.1566590964794159,184.13815624952315
3606.0,0.7578125,0.6687518835067792,377.80087890625873,464.5560607910156,493.4419189451728,0.15666119754314423,184.1360062494278
3607.0,0.7578125,0.6687519013881733,377.8008392334086,464.5560607910156,493.44046325667296,0.15666329860687256,184.13385624933244
3608.0,0.7578125,0.6687519192695675,377.8007995605585,464.5560607910156,493.4390075681731,0.1566653996706009,184.13170624923706
3609.0,0.7578125,0.6687519371509616,377.8007598877084,464.5560607910156,493.43755187967326,0.15666750073432922,184.1295562491417
3610.0,0.7578125,0.6687519550323557,377.8007202148583,464.5560607910156,493.4360961911734,0.15666960179805756,184.12740624904632
3611.0,0.7578125,0.6687519669532778,377.80067443847656,464.5560607910156,493.4346099853283,0.15667172819371444,184.12522031259536
3612.0,0.7578125,0.6687519788742069,377.8006286621094,464.5560607910156,493.4331237792503,0.15667385458937133,184.12303437519074
3613.0,0.7578125,0.668751990795136,377.8005828857422,464.5560607910156,493.43163757317234,0.15667598098502822,184.1208484377861
3614.0,0.7578125,0.6687520027160652,377.800537109375,464.5560607910156,493.43015136709437,0.1566781073806851,184.11866250038148
3615.0,0.7578125,0.6687520146369943,377.8004913330078,464.5560607910156,493.4286651610164,0.156680233776342,184.11647656297683
3616.0,0.7578125,0.6687520265579234,377.8004455566406,464.5560607910156,493.4271789549384,0.15668236017199888,184.1142906255722
3617.0,0.7578125,0.6687520384788526,377.80039978027344,464.5560607910156,493.42569274886046,0.15668448656765577,184.11210468816756
3618.0,0.7578125,0.6687520503997817,377.80035400390625,464.5560607910156,493.4242065427825,0.15668661296331265,184.10991875076294
3619.0,0.7578125,0.6687520623207108,377.80030822753906,464.5560607910156,493.4227203367045,0.15668873935896954,184.1077328133583
3620.0,0.7578125,0.66875207424164,377.8002624511719,464.5560607910156,493.42123413062654,0.15669086575462643,184.10554687595368
3621.0,0.7578125,0.6687520921230323,377.80021362304615,464.5560607910156,493.41972045903094,0.1566930189728737,184.1033234374523
3622.0,0.7578125,0.6687521100044265,377.8001647949204,464.5560607910156,493.4182067872025,0.1566951721906662,184.10109999990462
3623.0,0.7578125,0.6687521278858206,377.8001159667947,464.5560607910156,493.4166931153741,0.1566973254084587,184.09887656235693
3624.0,0.7578125,0.6687521457672148,377.80006713866896,464.5560607910156,493.41517944354564,0.15669947862625122,184.09665312480928
3625.0,0.7578125,0.6687521636486089,377.80001831054324,464.5560607910156,493.4136657717172,0.15670163184404373,184.0944296872616
3626.0,0.7578125,0.668752181530003,377.7999694824175,464.5560607910156,493.4121520998888,0.15670378506183624,184.0922062497139
3627.0,0.7578125,0.6687521994113972,377.7999206542918,464.5560607910156,493.41063842806034,0.15670593827962875,184.08998281216623
3628.0,0.7578125,0.6687522172927913,377.79987182616605,464.5560607910156,493.4091247562319,0.15670809149742126,184.08775937461854
3629.0,0.7578125,0.6687522351741855,377.7998229980403,464.5560607910156,493.40761108440347,0.15671024471521378,184.08553593707086
3630.0,0.7578125,0.6687522530555796,377.7997741699146,464.5560607910156,493.40609741257504,0.1567123979330063,184.08331249952317
3631.0,0.7578125,0.6687522709369667,377.7997222900376,464.5560638427735,493.4045471191639,0.15671457946291412,184.0810499999523
3632.0,0.7578125,0.6687522888183608,377.79967041015334,464.55606689453134,493.40299682621844,0.15671676099282195,184.07878749990462
3633.0,0.7578125,0.6687523066997549,377.7996185302691,464.5560699462892,493.401446533273,0.15671894252272978,184.07652499985696
3634.0,0.7578125,0.6687523245811491,377.7995666503848,464.55607299804706,493.3998962403275,0.1567211240526376,184.07426249980927
3635.0,0.7578125,0.6687523424625432,377.79951477050054,464.5560760498049,493.39834594738204,0.15672330558254544,184.07199999976157
3636.0,0.7578125,0.6687523603439374,377.79946289061627,464.5560791015628,493.3967956544366,0.15672548711245327,184.0697374997139
3637.0,0.7578125,0.6687523782253315,377.799411010732,464.55608215332063,493.3952453614911,0.1567276686423611,184.06747499966622
3638.0,0.7578125,0.6687523961067257,377.79935913084773,464.5560852050785,493.39369506854564,0.15672985017226893,184.06521249961853
3639.0,0.7578125,0.6687524139881198,377.79930725096347,464.55608825683635,493.3921447756002,0.15673203170217676,184.06294999957083
3640.0,0.7578125,0.6687524318695139,377.7992553710792,464.5560913085942,493.3905944826547,0.15673421323208458,184.06068749952317
3641.0,0.7578125,0.6687524557113651,377.7992004394546,464.55609130859375,493.3890136718983,0.1567364245652243,184.0583828125
3642.0,0.7578125,0.6687524795532234,377.7991455078154,464.55609130859375,493.3874328613747,0.15673863589745451,184.056078125
3643.0,0.7578125,0.6687525033950816,377.79909057617624,464.55609130859375,493.3858520508511,0.15674084722968473,184.0537734375
3644.0,0.7578125,0.6687525272369399,377.79903564453707,464.55609130859375,493.3842712403275,0.15674305856191495,184.05146875
3645.0,0.7578125,0.6687525510787982,377.7989807128979,464.55609130859375,493.3826904298039,0.15674526989414517,184.0491640625
3646.0,0.7578125,0.6687525749206564,377.79892578125873,464.55609130859375,493.3811096192803,0.15674748122637538,184.046859375
3647.0,0.7578125,0.6687525987625147,377.79887084961956,464.55609130859375,493.37952880875673,0.1567496925586056,184.0445546875
3648.0,0.7578125,0.668752622604373,377.7988159179804,464.55609130859375,493.37794799823314,0.15675190389083582,184.04225
3649.0,0.7578125,0.6687526464462312,377.7987609863412,464.55609130859375,493.37636718770955,0.15675411522306604,184.0399453125
3650.0,0.7578125,0.6687526702880895,377.79870605470205,464.55609130859375,493.37478637718596,0.15675632655529625,184.037640625
3651.0,0.7578125,0.6687526941299442,377.79864501953125,464.55609130859375,493.37317199702375,0.1567585721611522,184.0352921874523
3652.0,0.7578125,0.6687527179718025,377.798583984375,464.55609130859375,493.37155761709437,0.15676081776609863,184.03294374990463
3653.0,0.7578125,0.6687527418136607,377.79852294921875,464.55609130859375,493.369943237165,0.15676306337104506,184.03059531235695
3654.0,0.7578125,0.668752765655519,377.7984619140625,464.55609130859375,493.3683288572356,0.1567653089759915,184.02824687480927
3655.0,0.7578125,0.6687527894973773,377.79840087890625,464.55609130859375,493.36671447730623,0.15676755458093794,184.0258984372616
3656.0,0.7578125,0.6687528133392355,377.79833984375,464.55609130859375,493.36510009737685,0.15676980018588438,184.0235499997139
3657.0,0.7578125,0.6687528371810938,377.79827880859375,464.55609130859375,493.3634857174475,0.15677204579083082,184.02120156216623
3658.0,0.7578125,0.6687528610229521,377.7982177734375,464.55609130859375,493.3618713375181,0.15677429139577725,184.01885312461852
3659.0,0.7578125,0.6687528848648103,377.79815673828125,464.55609130859375,493.3602569575887,0.1567765370007237,184.01650468707084
3660.0,0.7578125,0.6687529087066686,377.798095703125,464.55609130859375,493.35864257765934,0.15677878260567013,184.01415624952315
3661.0,0.7578125,0.6687529325485233,377.79803161621385,464.55609130859375,493.356991577195,0.15678106248378754,184.01176406240464
3662.0,0.7578125,0.6687529563903816,377.7979675293027,464.55609130859375,493.355340576265,0.1567833423614502,184.00937187480926
3663.0,0.7578125,0.6687529802322398,377.79790344239154,464.55609130859375,493.353689575335,0.15678562223911285,184.00697968721389
3664.0,0.7578125,0.6687530040740981,377.7978393554804,464.55609130859375,493.352038574405,0.1567879021167755,184.00458749961854
3665.0,0.7578125,0.6687530279159564,377.79777526856924,464.55609130859375,493.350387573475,0.15679018199443817,184.00219531202316
3666.0,0.7578125,0.6687530517578146,377.7977111816581,464.55609130859375,493.348736572545,0.15679246187210083,183.99980312442779
3667.0,0.7578125,0.6687530755996729,377.79764709474694,464.55609130859375,493.347085571615,0.1567947417497635,183.99741093683244
3668.0,0.7578125,0.6687530994415312,377.7975830078358,464.55609130859375,493.34543457068503,0.15679702162742615,183.99501874923706
3669.0,0.7578125,0.6687531232833894,377.79751892092463,464.55609130859375,493.34378356975503,0.1567993015050888,183.99262656164169
3670.0,0.7578125,0.6687531471252477,377.7974548340135,464.55609130859375,493.34213256882504,0.15680158138275146,183.99023437404634
3671.0,0.7578125,0.6687531709671024,377.7973907470732,464.55609130859375,493.34044494631235,0.1568038985133171,183.98779375004767
3672.0,0.7578125,0.6687531948089607,377.79732666016207,464.55609130859375,493.3387573242653,0.15680621564388275,183.98535312509537
3673.0,0.7578125,0.6687532186508189,377.7972625732509,464.55609130859375,493.3370697022183,0.1568085327744484,183.98291250014304
3674.0,0.7578125,0.6687532424926772,377.79719848633977,464.55609130859375,493.33538208017126,0.15681084990501404,183.98047187519074
3675.0,0.7578125,0.6687532663345355,377.7971343994286,464.55609130859375,493.3336944581242,0.15681316703557968,183.97803125023842
3676.0,0.7578125,0.6687532901763937,377.79707031251746,464.55609130859375,493.3320068360772,0.15681548416614532,183.9755906252861
3677.0,0.7578125,0.668753314018252,377.7970062256063,464.55609130859375,493.33031921403017,0.15681780129671097,183.9731500003338
3678.0,0.7578125,0.6687533378601103,377.79694213869516,464.55609130859375,493.32863159198314,0.1568201184272766,183.97070937538146
3679.0,0.7578125,0.6687533617019685,377.796878051784,464.55609130859375,493.3269439699361,0.15682243555784225,183.96826875042916
3680.0,0.7578125,0.6687533855438268,377.79681396487285,464.55609130859375,493.3252563478891,0.1568247526884079,183.96582812547683
3681.0,0.7578125,0.6687534153461456,377.79674072265334,464.55609130859375,493.3235321044922,0.1568271085620836,183.9633406250477
3682.0,0.7578125,0.668753445148468,377.79666748046293,464.55609130859375,493.3218078613281,0.1568294644357593,183.96085312509535
3683.0,0.7578125,0.6687534749507904,377.7965942382725,464.55609130859375,493.32008361816406,0.156831820309435,183.95836562514305
3684.0,0.7578125,0.6687535047531128,377.7965209960821,464.55609130859375,493.318359375,0.15683417618311069,183.95587812519074
3685.0,0.7578125,0.6687535345554352,377.7964477538917,464.55609130859375,493.31663513183594,0.15683653205678638,183.95339062523843
3686.0,0.7578125,0.6687535643577576,377.7963745117013,464.55609130859375,493.3149108886719,0.15683888793046208,183.9509031252861
3687.0,0.7578125,0.66875359416008,377.7963012695109,464.55609130859375,493.3131866455078,0.15684124380413778,183.94841562533378
3688.0,0.7578125,0.6687536239624023,377.79622802732047,464.55609130859375,493.31146240234375,0.15684359967781347,183.94592812538147
3689.0,0.7578125,0.6687536537647247,377.79615478513006,464.55609130859375,493.3097381591797,0.15684595555148917,183.94344062542916
3690.0,0.7578125,0.6687536835670471,377.79608154293965,464.55609130859375,493.3080139160156,0.15684831142516487,183.94095312547682
3691.0,0.7578125,0.6687537133693695,377.79600830077834,464.55609130859375,493.3062500000233,0.15685070753102082,183.9384140625
3692.0,0.7578125,0.6687537431716919,377.79593505858793,464.55609130859375,493.30448608403094,0.15685310363778626,183.935875
3693.0,0.7578125,0.6687537729740143,377.7958618163975,464.55609130859375,493.3027221680386,0.1568554997445517,183.9333359375
3694.0,0.7578125,0.6687538027763367,377.7957885742071,464.55609130859375,493.30095825204626,0.15685789585131715,183.930796875
3695.0,0.7578125,0.6687538325786591,377.7957153320167,464.55609130859375,493.2991943360539,0.1568602919580826,183.9282578125
3696.0,0.7578125,0.6687538623809814,377.7956420898263,464.55609130859375,493.2974304200616,0.15686268806484804,183.92571875
3697.0,0.7578125,0.6687538921833038,377.7955688476359,464.55609130859375,493.29566650406923,0.1568650841716135,183.9231796875
3698.0,0.7578125,0.6687539219856262,377.79549560544547,464.55609130859375,493.2939025880769,0.15686748027837893,183.920640625
3699.0,0.7578125,0.6687539517879486,377.79542236325506,464.55609130859375,493.29213867208455,0.15686987638514438,183.9181015625
3700.0,0.7578125,0.668753981590271,377.79534912106465,464.55609130859375,493.2903747560922,0.15687227249190983,183.9155625
3701.0,0.7578125,0.6687540173530593,377.79527282714844,464.55609130859375,493.28857116703875,0.15687471032151734,183.91297187495232
3702.0,0.7578125,0.6687540531158476,377.7951965332031,464.55609130859375,493.28676757821813,0.1568771481515796,183.91038124990465
3703.0,0.7578125,0.6687540888786359,377.7951202392578,464.55609130859375,493.2849639893975,0.15687958598164187,183.90779062485694
3704.0,0.7578125,0.6687541246414241,377.7950439453125,464.55609130859375,493.2831604005769,0.15688202381170413,183.90519999980927
3705.0,0.7578125,0.6687541604042124,377.7949676513672,464.55609130859375,493.28135681175627,0.1568844616417664,183.90260937476157
3706.0,0.7578125,0.6687541961670007,377.7948913574219,464.55609130859375,493.27955322293565,0.15688689947182866,183.9000187497139
3707.0,0.7578125,0.668754231929789,377.79481506347656,464.55609130859375,493.277749634115,0.15688933730189092,183.89742812466622
3708.0,0.7578125,0.6687542676925773,377.79473876953125,464.55609130859375,493.2759460452944,0.15689177513195318,183.89483749961852
3709.0,0.7578125,0.6687543034553656,377.79466247558594,464.55609130859375,493.2741424564738,0.15689421296201544,183.89224687457084
3710.0,0.7578125,0.6687543392181539,377.7945861816406,464.55609130859375,493.27233886765316,0.1568966507920777,183.88965624952317
3711.0,0.7578125,0.6687543749809279,377.79450378417823,464.55609130859375,493.2704956054222,0.15689913481469375,183.88701093745232
3712.0,0.7578125,0.6687544107437162,377.79442138671584,464.55609130859375,493.26865234365687,0.1569016188382193,183.88436562490463
3713.0,0.7578125,0.6687544465065045,377.79433898925345,464.55609130859375,493.26680908189155,0.15690410286174483,183.88172031235695
3714.0,0.7578125,0.6687544822692928,377.79425659179105,464.55609130859375,493.26496582012624,0.15690658688527037,183.87907499980926
3715.0,0.7578125,0.6687545180320811,377.79417419432866,464.55609130859375,493.2631225583609,0.1569090709087959,183.87642968726158
3716.0,0.7578125,0.6687545537948694,377.79409179686627,464.55609130859375,493.2612792965956,0.15691155493232145,183.8737843747139
3717.0,0.7578125,0.6687545895576577,377.7940093994039,464.55609130859375,493.2594360348303,0.156914038955847,183.8711390621662
3718.0,0.7578125,0.6687546253204459,377.7939270019415,464.55609130859375,493.25759277306497,0.15691652297937253,183.86849374961852
3719.0,0.7578125,0.6687546610832342,377.7938446044791,464.55609130859375,493.25574951129965,0.15691900700289807,183.86584843707084
3720.0,0.7578125,0.6687546968460225,377.7937622070167,464.55609130859375,493.25390624953434,0.1569214910264236,183.86320312452315
3721.0,0.7578125,0.6687547326087966,377.79367675781396,464.55609130859375,493.25202026369516,0.15692402124409455,183.86050156259537
3722.0,0.7578125,0.6687547683715849,377.79359130859666,464.55609130859375,493.2501342773903,0.15692655146131074,183.85780000019074
3723.0,0.7578125,0.6687548041343732,377.79350585937937,464.55609130859375,493.2482482910855,0.15692908167852693,183.8550984377861
3724.0,0.7578125,0.6687548398971614,377.79342041016207,464.55609130859375,493.24636230478063,0.15693161189574312,183.85239687538146
3725.0,0.7578125,0.6687548756599497,377.7933349609448,464.55609130859375,493.2444763184758,0.1569341421129593,183.84969531297685
3726.0,0.7578125,0.668754911422738,377.7932495117275,464.55609130859375,493.24259033217095,0.1569366723301755,183.8469937505722
3727.0,0.7578125,0.6687549471855263,377.7931640625102,464.55609130859375,493.2407043458661,0.1569392025473917,183.84429218816757
3728.0,0.7578125,0.6687549829483146,377.7930786132929,464.55609130859375,493.23881835956126,0.15694173276460788,183.84159062576293
3729.0,0.7578125,0.6687550187111029,377.7929931640756,464.55609130859375,493.2369323732564,0.15694426298182407,183.8388890633583
3730.0,0.7578125,0.6687550544738912,377.7929077148583,464.55609130859375,493.2350463869516,0.15694679319904026,183.83618750095368
3731.0,0.7578125,0.6687550902366652,377.79282226562646,464.55609130859375,493.23311767575797,0.15694937109947205,183.8334296875
3732.0,0.7578125,0.6687551259994535,377.79273681640916,464.55609130859375,493.2311889647972,0.15695194900035858,183.830671875
3733.0,0.7578125,0.6687551617622418,377.79265136719187,464.55609130859375,493.2292602538364,0.15695452690124512,183.8279140625
3734.0,0.7578125,0.6687551975250301,377.79256591797457,464.55609130859375,493.2273315428756,0.15695710480213165,183.82515625
3735.0,0.7578125,0.6687552332878184,377.7924804687573,464.55609130859375,493.22540283191483,0.1569596827030182,183.8223984375
3736.0,0.7578125,0.6687552690506067,377.79239501954,464.55609130859375,493.22347412095405,0.15696226060390472,183.819640625
3737.0,0.7578125,0.668755304813395,377.7923095703227,464.55609130859375,493.22154540999327,0.15696483850479126,183.8168828125
3738.0,0.7578125,0.6687553405761832,377.7922241211054,464.55609130859375,493.2196166990325,0.1569674164056778,183.814125
3739.0,0.7578125,0.6687553763389715,377.7921386718881,464.55609130859375,493.2176879880717,0.15696999430656433,183.8113671875
3740.0,0.7578125,0.6687554121017598,377.7920532226708,464.55609130859375,493.2157592771109,0.15697257220745087,183.808609375
3741.0,0.7578125,0.6687554538249962,377.791958618167,464.55609130859375,493.2137847901322,0.1569752007721945,183.80579062509537
3742.0,0.7578125,0.6687554955482469,377.7918640136777,464.55609130859375,493.21181030292064,0.15697782933693816,183.80297187519074
3743.0,0.7578125,0.6687555372714975,377.7917694091884,464.55609130859375,493.2098358157091,0.1569804579016818,183.8001531252861
3744.0,0.7578125,0.6687555789947481,377.79167480469914,464.55609130859375,493.20786132849753,0.15698308646642545,183.79733437538147
3745.0,0.7578125,0.6687556207179988,377.79158020020986,464.55609130859375,493.205886841286,0.1569857150311691,183.79451562547683
3746.0,0.7578125,0.6687556624412494,377.7914855957206,464.55609130859375,493.2039123540744,0.15698834359591274,183.7916968755722
3747.0,0.7578125,0.6687557041645,377.7913909912313,464.55609130859375,493.20193786686286,0.15699097216065638,183.78887812566757
3748.0,0.7578125,0.6687557458877507,377.79129638674203,464.55609130859375,493.1999633796513,0.15699360072540003,183.78605937576293
3749.0,0.7578125,0.6687557876110013,377.79120178225276,464.55609130859375,493.19798889243975,0.15699622929014367,183.7832406258583
3750.0,0.7578125,0.6687558293342519,377.7911071777635,464.55609130859375,493.1960144052282,0.15699885785488732,183.78042187595366
3751.0,0.7578125,0.6687558710575097,377.7910125732451,464.55609130859375,493.19399414071813,0.1570015400648117,183.77754375004767
3752.0,0.7578125,0.6687559127807603,377.7909179687558,464.55609130859375,493.1919738771394,0.1570042222738266,183.77466562509537
3753.0,0.7578125,0.6687559545040109,377.79082336426654,464.55609130859375,493.18995361356065,0.1570069044828415,183.77178750014306
3754.0,0.7578125,0.6687559962272616,377.79072875977727,464.55609130859375,493.1879333499819,0.15700958669185638,183.76890937519073
3755.0,0.7578125,0.6687560379505122,377.790634155288,464.55609130859375,493.18591308640316,0.15701226890087128,183.76603125023843
3756.0,0.7578125,0.6687560796737628,377.7905395507987,464.55609130859375,493.1838928228244,0.15701495110988617,183.7631531252861
3757.0,0.7578125,0.6687561213970135,377.79044494630944,464.55609130859375,493.1818725592457,0.15701763331890106,183.7602750003338
3758.0,0.7578125,0.6687561631202641,377.79035034182016,464.55609130859375,493.17985229566693,0.15702031552791595,183.75739687538146
3759.0,0.7578125,0.6687562048435147,377.7902557373309,464.55609130859375,493.1778320320882,0.15702299773693085,183.75451875042916
3760.0,0.7578125,0.6687562465667654,377.7901611328416,464.55609130859375,493.17581176850945,0.15702567994594574,183.75164062547682
3761.0,0.7578125,0.6687562882900231,377.79006347656104,464.55609130859375,493.17374877934344,0.15702841579923188,183.7486984374523
3762.0,0.7578125,0.6687563300132737,377.7899658203096,464.55609130859375,493.17168579110876,0.15703115165251802,183.74575624990464
3763.0,0.7578125,0.6687563717365244,377.78986816405813,464.55609130859375,493.1696228028741,0.15703388750580416,183.74281406235696
3764.0,0.7578125,0.668756413459775,377.7897705078067,464.55609130859375,493.1675598146394,0.1570366233590903,183.73987187480927
3765.0,0.7578125,0.6687564551830256,377.7896728515552,464.55609130859375,493.1654968264047,0.15703935921237644,183.73692968726158
3766.0,0.7578125,0.6687564969062763,377.78957519530377,464.55609130859375,493.16343383817,0.15704209506566258,183.7339874997139
3767.0,0.7578125,0.6687565386295269,377.7894775390523,464.55609130859375,493.16137084993534,0.15704483091894872,183.7310453121662
3768.0,0.7578125,0.6687565803527775,377.78937988280086,464.55609130859375,493.15930786170065,0.15704756677223486,183.72810312461854
3769.0,0.7578125,0.6687566220760282,377.7892822265494,464.55609130859375,493.15724487346597,0.157050302625521,183.72516093707085
3770.0,0.7578125,0.6687566637992788,377.78918457029795,464.55609130859375,493.1551818852313,0.15705303847880714,183.72221874952317
3771.0,0.7578125,0.6687567114830024,377.78908081054396,464.55609130859375,493.15306701650843,0.15705583095541442,183.7192109375
3772.0,0.7578125,0.668756759166719,377.78897705077543,464.55609130859375,493.15095214825124,0.1570586234329312,183.716203125
3773.0,0.7578125,0.6687568068504355,377.7888732910069,464.55609130859375,493.14883727999404,0.15706141591044798,183.7131953125
3774.0,0.7578125,0.668756854534152,377.78876953123836,464.55609130859375,493.14672241173685,0.15706420838796475,183.7101875
3775.0,0.7578125,0.6687569022178685,377.7886657714698,464.55609130859375,493.14460754347965,0.15706700086548153,183.7071796875
3776.0,0.7578125,0.6687569499015851,377.7885620117013,464.55609130859375,493.14249267522246,0.1570697933429983,183.704171875
3777.0,0.7578125,0.6687569975853016,377.78845825193275,464.55609130859375,493.14037780696526,0.1570725858205151,183.7011640625
3778.0,0.7578125,0.6687570452690181,377.7883544921642,464.55609130859375,493.13826293870807,0.15707537829803186,183.69815625
3779.0,0.7578125,0.6687570929527347,377.7882507323957,464.55609130859375,493.1361480704509,0.15707817077554864,183.6951484375
3780.0,0.7578125,0.6687571406364512,377.78814697262715,464.55609130859375,493.1340332021937,0.15708096325306542,183.692140625
3781.0,0.7578125,0.6687571883201606,377.7880432128877,464.5560882568359,493.1318725585006,0.15708381384615677,183.6890671875477
3782.0,0.7578125,0.6687572360038772,377.7879394531192,464.55608520507803,493.12971191387624,0.15708666443833863,183.68599375009538
3783.0,0.7578125,0.6687572836875937,377.78783569335064,464.5560821533202,493.12755126925185,0.1570895150305205,183.68292031264306
3784.0,0.7578125,0.6687573313713102,377.7877319335821,464.5560791015623,493.12539062462747,0.15709236562270235,183.67984687519075
3785.0,0.7578125,0.6687573790550267,377.7876281738136,464.55607604980446,493.1232299800031,0.1570952162148842,183.6767734377384
3786.0,0.7578125,0.6687574267387433,377.78752441404504,464.5560729980466,493.1210693353787,0.15709806680706606,183.6737000002861
3787.0,0.7578125,0.6687574744224598,377.7874206542765,464.55606994628874,493.1189086907543,0.15710091739924792,183.67062656283377
3788.0,0.7578125,0.6687575221061763,377.78731689450797,464.5560668945309,493.11674804612994,0.15710376799142978,183.66755312538146
3789.0,0.7578125,0.6687575697898929,377.78721313473943,464.556063842773,493.11458740150556,0.15710661858361163,183.66447968792914
3790.0,0.7578125,0.6687576174736094,377.7871093749709,464.55606079101517,493.1124267568812,0.1571094691757935,183.66140625047683
3791.0,0.7578125,0.6687576651573188,377.78699951172166,464.5560607910156,493.11021423339844,0.15711237937216538,183.65826406240464
3792.0,0.7578125,0.6687577128410354,377.7868896484433,464.5560607910156,493.1080017089844,0.157115289568992,183.65512187480925
3793.0,0.7578125,0.6687577605247519,377.786779785165,464.5560607910156,493.1057891845703,0.15711819976581864,183.6519796872139
3794.0,0.7578125,0.6687578082084684,377.78666992188664,464.5560607910156,493.10357666015625,0.15712110996264528,183.64883749961854
3795.0,0.7578125,0.668757855892185,377.7865600586083,464.5560607910156,493.1013641357422,0.1571240201594719,183.64569531202315
3796.0,0.7578125,0.6687579035759015,377.78645019532996,464.5560607910156,493.0991516113281,0.15712693035629854,183.6425531244278
3797.0,0.7578125,0.668757951259618,377.7863403320516,464.5560607910156,493.09693908691406,0.15712984055312518,183.63941093683243
3798.0,0.7578125,0.6687579989433345,377.7862304687733,464.5560607910156,493.0947265625,0.1571327507499518,183.63626874923705
3799.0,0.7578125,0.6687580466270511,377.78612060549494,464.5560607910156,493.09251403808594,0.15713566094677844,183.6331265616417
3800.0,0.7578125,0.6687580943107676,377.7860107422166,464.5560607910156,493.0903015136719,0.15713857114360508,183.62998437404633
3801.0,0.7578125,0.6687581479549394,377.785897827147,464.5560607910156,493.0880401611794,0.15714154541501557,183.62677187490462
3802.0,0.7578125,0.6687582015991183,377.78578491210646,464.5560607910156,493.0857788086869,0.1571445196868808,183.62355937480928
3803.0,0.7578125,0.6687582552432971,377.78567199706595,464.5560607910156,493.0835174561944,0.15714749395874605,183.6203468747139
3804.0,0.7578125,0.668758308887476,377.78555908202543,464.5560607910156,493.0812561037019,0.1571504682306113,183.61713437461853
3805.0,0.7578125,0.6687583625316549,377.7854461669849,464.5560607910156,493.0789947512094,0.15715344250247654,183.61392187452316
3806.0,0.7578125,0.6687584161758338,377.7853332519444,464.5560607910156,493.0767333987169,0.15715641677434178,183.61070937442778
3807.0,0.7578125,0.6687584698200126,377.7852203369039,464.5560607910156,493.0744720462244,0.15715939104620702,183.60749687433244
3808.0,0.7578125,0.6687585234641915,377.78510742186336,464.5560607910156,493.0722106937319,0.15716236531807226,183.60428437423707
3809.0,0.7578125,0.6687585771083704,377.78499450682284,464.5560607910156,493.0699493412394,0.1571653395899375,183.6010718741417
3810.0,0.7578125,0.6687586307525493,377.7848815917823,464.5560607910156,493.0676879887469,0.15716831386180274,183.59785937404632
3811.0,0.7578125,0.6687586843967424,377.78476562500146,464.5560607910156,493.06537475576624,0.15717135071759003,183.59457500004768
3812.0,0.7578125,0.6687587380409212,377.78464965820604,464.5560607910156,493.06306152325124,0.1571743875742868,183.59129062509535
3813.0,0.7578125,0.6687587916851001,377.7845336914106,464.5560607910156,493.0607482907362,0.1571774244309836,183.58800625014305
3814.0,0.7578125,0.668758845329279,377.7844177246152,464.5560607910156,493.0584350582212,0.15718046128768037,183.58472187519072
3815.0,0.7578125,0.6687588989734579,377.7843017578198,464.5560607910156,493.0561218257062,0.15718349814437715,183.58143750023842
3816.0,0.7578125,0.6687589526176367,377.78418579102436,464.5560607910156,493.0538085931912,0.15718653500107393,183.5781531252861
3817.0,0.7578125,0.6687590062618156,377.78406982422894,464.5560607910156,493.0514953606762,0.15718957185777072,183.5748687503338
3818.0,0.7578125,0.6687590599059945,377.7839538574335,464.5560607910156,493.0491821281612,0.1571926087144675,183.57158437538146
3819.0,0.7578125,0.6687591135501734,377.7838378906381,464.5560607910156,493.0468688956462,0.15719564557116428,183.56830000042916
3820.0,0.7578125,0.6687591671943522,377.7837219238427,464.5560607910156,493.0445556631312,0.15719868242786106,183.56501562547683
3821.0,0.7578125,0.6687592208385453,377.7836029052705,464.5560607910156,493.04218750004657,0.15720178633932846,183.56165781259537
3822.0,0.7578125,0.6687592744827242,377.78348388671293,464.5560607910156,493.03981933603063,0.15720489025125062,183.55830000019074
3823.0,0.7578125,0.6687593281269031,377.78336486815533,464.5560607910156,493.0374511720147,0.15720799416317277,183.5549421877861
3824.0,0.7578125,0.668759381771082,377.78324584959773,464.5560607910156,493.03508300799876,0.15721109807509492,183.55158437538148
3825.0,0.7578125,0.6687594354152608,377.78312683104014,464.5560607910156,493.03271484398283,0.15721420198701708,183.54822656297685
3826.0,0.7578125,0.6687594890594397,377.78300781248254,464.5560607910156,493.0303466799669,0.15721730589893923,183.5448687505722
3827.0,0.7578125,0.6687595427036186,377.78288879392494,464.5560607910156,493.02797851595096,0.15722040981086138,183.54151093816756
3828.0,0.7578125,0.6687595963477975,377.78276977536734,464.5560607910156,493.02561035193503,0.15722351372278354,183.53815312576293
3829.0,0.7578125,0.6687596499919763,377.78265075680974,464.5560607910156,493.0232421879191,0.1572266176347057,183.5347953133583
3830.0,0.7578125,0.6687597036361552,377.78253173825215,464.5560607910156,493.02087402390316,0.15722972154662784,183.53143750095367
3831.0,0.7578125,0.6687597632408142,377.78240661621385,464.5560607910156,493.01845397939906,0.15723289400330032,183.52800468754768
3832.0,0.7578125,0.668759822845459,377.78228149414645,464.5560607910156,493.0160339353606,0.15723606646042754,183.52457187509538
3833.0,0.7578125,0.6687598824501038,377.78215637207904,464.5560607910156,493.01361389132217,0.15723923891755476,183.52113906264304
