time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3834.0,0.7578125,0.6687599420547485,377.78203125001164,464.5560607910156,493.0111938472837,0.15724241137468198,183.51770625019074
3835.0,0.7578125,0.6687600016593933,377.78190612794424,464.5560607910156,493.0087738032453,0.1572455838318092,183.5142734377384
3836.0,0.7578125,0.6687600612640381,377.78178100587684,464.5560607910156,493.00635375920683,0.15724875628893642,183.5108406252861
3837.0,0.7578125,0.6687601208686829,377.78165588380944,464.5560607910156,493.0039337151684,0.15725192874606364,183.50740781283378
3838.0,0.7578125,0.6687601804733276,377.78153076174203,464.5560607910156,493.00151367112994,0.15725510120319086,183.50397500038147
3839.0,0.7578125,0.6687602400779724,377.78140563967463,464.5560607910156,492.9990936270915,0.15725827366031808,183.50054218792914
3840.0,0.7578125,0.6687602996826172,377.78128051760723,464.5560607910156,492.99667358305305,0.1572614461174453,183.49710937547684
3841.0,0.7578125,0.668760359287262,377.7811553955107,464.55605773925777,492.99419555673376,0.15726468861112153,183.49359687495232
3842.0,0.7578125,0.6687604188919067,377.7810302734433,464.5560546874999,492.99171752948314,0.15726793110388826,183.49008437490463
3843.0,0.7578125,0.6687604784965515,377.7809051513759,464.55605163574205,492.9892395022325,0.157271173596655,183.48657187485693
3844.0,0.7578125,0.6687605381011963,377.7807800293085,464.5560485839842,492.9867614749819,0.15727441608942172,183.48305937480927
3845.0,0.7578125,0.6687605977058411,377.7806549072411,464.55604553222634,492.9842834477313,0.15727765858218845,183.47954687476158
3846.0,0.7578125,0.6687606573104858,377.7805297851737,464.5560424804685,492.98180542048067,0.15728090107495518,183.4760343747139
3847.0,0.7578125,0.6687607169151306,377.7804046631063,464.5560394287106,492.97932739323005,0.1572841435677219,183.47252187466623
3848.0,0.7578125,0.6687607765197754,377.7802795410389,464.55603637695276,492.97684936597943,0.15728738606048864,183.46900937461854
3849.0,0.7578125,0.6687608361244202,377.7801544189715,464.5560333251949,492.9743713387288,0.15729062855325537,183.46549687457085
3850.0,0.7578125,0.6687608957290649,377.7800292969041,464.55603027343705,492.9718933114782,0.1572938710460221,183.46198437452315
3851.0,0.7578125,0.6687609553337097,377.77989807128324,464.5560302734375,492.9693603515625,0.15729718655347824,183.45839531254768
3852.0,0.7578125,0.6687610149383545,377.7797668456915,464.5560302734375,492.9668273925781,0.15730050206184387,183.45480625009537
3853.0,0.7578125,0.6687610745429993,377.7796356200997,464.5560302734375,492.96429443359375,0.1573038175702095,183.45121718764304
3854.0,0.7578125,0.668761134147644,377.77950439450797,464.5560302734375,492.9617614746094,0.15730713307857513,183.44762812519073
3855.0,0.7578125,0.6687611937522888,377.7793731689162,464.5560302734375,492.959228515625,0.15731044858694077,183.44403906273843
3856.0,0.7578125,0.6687612533569336,377.77924194332445,464.5560302734375,492.9566955566406,0.1573137640953064,183.4404500002861
3857.0,0.7578125,0.6687613129615784,377.7791107177327,464.5560302734375,492.95416259765625,0.15731707960367203,183.43686093783379
3858.0,0.7578125,0.6687613725662231,377.77897949214093,464.5560302734375,492.9516296386719,0.15732039511203766,183.43327187538148
3859.0,0.7578125,0.6687614321708679,377.7788482665492,464.5560302734375,492.9490966796875,0.1573237106204033,183.42968281292914
3860.0,0.7578125,0.6687614917755127,377.7787170409574,464.5560302734375,492.9465637207031,0.15732702612876892,183.42609375047684
3861.0,0.7578125,0.6687615513801575,377.77858581542387,464.5560302734375,492.94397277827375,0.15733041465273345,183.422421875
3862.0,0.7578125,0.6687616109848022,377.7784545898321,464.5560302734375,492.94138183584437,0.15733380317669798,183.41875
3863.0,0.7578125,0.668761670589447,377.77832336424035,464.5560302734375,492.938790893415,0.15733719170066252,183.415078125
3864.0,0.7578125,0.6687617301940918,377.7781921386486,464.5560302734375,492.9361999509856,0.15734058022462705,183.41140625
3865.0,0.7578125,0.6687617897987366,377.77806091305683,464.5560302734375,492.93360900855623,0.15734396874859158,183.407734375
3866.0,0.7578125,0.6687618494033813,377.7779296874651,464.5560302734375,492.93101806612685,0.1573473572725561,183.4040625
3867.0,0.7578125,0.6687619090080261,377.7777984618733,464.5560302734375,492.9284271236975,0.15735074579652064,183.400390625
3868.0,0.7578125,0.6687619686126709,377.77766723628156,464.5560302734375,492.9258361812681,0.15735413432048517,183.39671875
3869.0,0.7578125,0.6687620282173157,377.7775360106898,464.5560302734375,492.9232452388387,0.1573575228444497,183.393046875
3870.0,0.7578125,0.6687620878219604,377.77740478509804,464.5560302734375,492.92065429640934,0.15736091136841424,183.389375
3871.0,0.7578125,0.6687621533870711,377.7772674560547,464.5560302734375,492.9180053710006,0.1573643758893013,183.38562031245232
3872.0,0.7578125,0.6687622189521818,377.7771301269531,464.5560302734375,492.91535644512624,0.15736784040927887,183.38186562490463
3873.0,0.7578125,0.6687622845172925,377.77699279785156,464.5560302734375,492.91270751925185,0.15737130492925644,183.37811093735695
3874.0,0.7578125,0.6687623500824031,377.77685546875,464.5560302734375,492.91005859337747,0.157374769449234,183.37435624980927
3875.0,0.7578125,0.6687624156475138,377.77671813964844,464.5560302734375,492.9074096675031,0.15737823396921158,183.37060156226158
3876.0,0.7578125,0.6687624812126245,377.7765808105469,464.5560302734375,492.9047607416287,0.15738169848918915,183.3668468747139
3877.0,0.7578125,0.6687625467777352,377.7764434814453,464.5560302734375,492.9021118157543,0.15738516300916672,183.36309218716622
3878.0,0.7578125,0.6687626123428458,377.77630615234375,464.5560302734375,492.89946288987994,0.1573886275291443,183.35933749961853
3879.0,0.7578125,0.6687626779079565,377.7761688232422,464.5560302734375,492.89681396400556,0.15739209204912186,183.35558281207085
3880.0,0.7578125,0.6687627434730672,377.7760314941406,464.5560302734375,492.8941650381312,0.15739555656909943,183.35182812452317
3881.0,0.7578125,0.6687628090381637,377.77589111328416,464.55602722167964,492.89145812997594,0.1573991000652768,183.3479890625477
3882.0,0.7578125,0.6687628746032743,377.7757507324277,464.5560241699218,492.8887512208894,0.15740264356145417,183.34415000009537
3883.0,0.7578125,0.668762940168385,377.77561035157123,464.5560211181639,492.88604431180283,0.15740618705763154,183.34031093764304
3884.0,0.7578125,0.6687630057334957,377.77546997071477,464.55601806640607,492.8833374027163,0.1574097305538089,183.33647187519074
3885.0,0.7578125,0.6687630712986063,377.7753295898583,464.5560150146482,492.8806304936297,0.15741327404998628,183.3326328127384
3886.0,0.7578125,0.668763136863717,377.77518920900184,464.55601196289035,492.87792358454317,0.15741681754616366,183.3287937502861
3887.0,0.7578125,0.6687632024288277,377.7750488281454,464.5560089111325,492.8752166754566,0.15742036104234103,183.32495468783378
3888.0,0.7578125,0.6687632679939384,377.7749084472889,464.55600585937464,492.87250976637006,0.1574239045385184,183.32111562538148
3889.0,0.7578125,0.668763333559049,377.77476806643244,464.5560028076168,492.8698028572835,0.15742744803469577,183.31727656292915
3890.0,0.7578125,0.6687633991241597,377.774627685576,464.5559997558589,492.86709594819695,0.15743099153087314,183.31343750047682
3891.0,0.7578125,0.6687634646892562,377.7744842529355,464.5559997558594,492.86432495107874,0.15743461549277527,183.30951250004767
3892.0,0.7578125,0.6687635302543669,377.77434082032414,464.5559997558594,492.86155395489186,0.15743823945513213,183.30558750009536
3893.0,0.7578125,0.6687635958194775,377.7741973877128,464.5559997558594,492.858782958705,0.157441863417489,183.30166250014304
3894.0,0.7578125,0.6687636613845882,377.7740539551014,464.5559997558594,492.8560119625181,0.15744548737984587,183.29773750019075
3895.0,0.7578125,0.6687637269496989,377.77391052249004,464.5559997558594,492.8532409663312,0.15744911134220274,183.29381250023843
3896.0,0.7578125,0.6687637925148096,377.7737670898787,464.5559997558594,492.85046997014433,0.1574527353045596,183.2898875002861
3897.0,0.7578125,0.6687638580799202,377.7736236572673,464.5559997558594,492.84769897395745,0.15745635926691648,183.2859625003338
3898.0,0.7578125,0.6687639236450309,377.77348022465594,464.5559997558594,492.84492797777057,0.15745998322927335,183.28203750038148
3899.0,0.7578125,0.6687639892101416,377.7733367920446,464.5559997558594,492.8421569815837,0.15746360719163022,183.27811250042916
3900.0,0.7578125,0.6687640547752522,377.7731933594332,464.5559997558594,492.8393859853968,0.1574672311539871,183.27418750047684
3901.0,0.7578125,0.6687641263008146,377.7730438232393,464.5559997558594,492.836553954985,0.15747093558320557,183.27017343759536
3902.0,0.7578125,0.6687641978263912,377.77289428710355,464.5559997558594,492.83372192364186,0.1574746400119693,183.26615937519074
3903.0,0.7578125,0.6687642693519678,377.77274475096783,464.5559997558594,492.8308898922987,0.15747834444073305,183.2621453127861
3904.0,0.7578125,0.6687643408775443,377.7725952148321,464.5559997558594,492.8280578609556,0.1574820488694968,183.25813125038147
3905.0,0.7578125,0.6687644124031209,377.7724456786964,464.5559997558594,492.82522582961246,0.15748575329826053,183.25411718797685
3906.0,0.7578125,0.6687644839286975,377.77229614256066,464.5559997558594,492.82239379826933,0.15748945772702427,183.2501031255722
3907.0,0.7578125,0.668764555454274,377.77214660642494,464.5559997558594,492.8195617669262,0.157493162155788,183.24608906316757
3908.0,0.7578125,0.6687646269798506,377.7719970702892,464.5559997558594,492.81672973558307,0.15749686658455175,183.24207500076295
3909.0,0.7578125,0.6687646985054272,377.7718475341535,464.5559997558594,492.81389770423993,0.1575005710133155,183.2380609383583
3910.0,0.7578125,0.6687647700310038,377.77169799801777,464.5559997558594,492.8110656728968,0.15750427544207923,183.23404687595368
3911.0,0.7578125,0.6687648415565519,377.77154846191115,464.5559997558594,492.80817260732874,0.1575080648065068,183.22994374990463
3912.0,0.7578125,0.6687649130821285,377.77139892577543,464.5559997558594,492.80527954082936,0.15751185417184388,183.22584062480925
3913.0,0.7578125,0.6687649846077051,377.7712493896397,464.5559997558594,492.80238647433,0.15751564353718095,183.2217374997139
3914.0,0.7578125,0.6687650561332816,377.771099853504,464.5559997558594,492.7994934078306,0.15751943290251802,183.21763437461854
3915.0,0.7578125,0.6687651276588582,377.77095031736826,464.5559997558594,492.7966003413312,0.1575232222678551,183.21353124952316
3916.0,0.7578125,0.6687651991844348,377.77080078123254,464.5559997558594,492.79370727483183,0.15752701163319216,183.2094281244278
3917.0,0.7578125,0.6687652707100114,377.7706512450968,464.5559997558594,492.79081420833245,0.15753080099852923,183.20532499933242
3918.0,0.7578125,0.6687653422355879,377.7705017089611,464.5559997558594,492.78792114183307,0.1575345903638663,183.20122187423706
3919.0,0.7578125,0.6687654137611645,377.77035217282537,464.5559997558594,492.7850280753337,0.15753837972920337,183.19711874914168
3920.0,0.7578125,0.6687654852867411,377.77020263668965,464.5559997558594,492.7821350088343,0.15754216909454044,183.19301562404632
3921.0,0.7578125,0.6687655568122892,377.7700500488281,464.5559967041015,492.7791748046875,0.15754604488620316,183.18881874990464
3922.0,0.7578125,0.6687656283378658,377.7698974609375,464.55599365234366,492.7762145996094,0.15754992067832063,183.18462187480927
3923.0,0.7578125,0.6687656998634424,377.7697448730469,464.5559906005858,492.77325439453125,0.1575537964704381,183.1804249997139
3924.0,0.7578125,0.6687657713890189,377.76959228515625,464.55598754882794,492.7702941894531,0.15755767226255557,183.17622812461852
3925.0,0.7578125,0.6687658429145955,377.7694396972656,464.5559844970701,492.767333984375,0.15756154805467304,183.17203124952317
3926.0,0.7578125,0.6687659144401721,377.769287109375,464.5559814453122,492.7643737792969,0.1575654238467905,183.1678343744278
3927.0,0.7578125,0.6687659859657487,377.7691345214844,464.55597839355437,492.76141357421875,0.15756929963890798,183.16363749933242
3928.0,0.7578125,0.6687660574913252,377.76898193359375,464.5559753417965,492.7584533691406,0.15757317543102545,183.15944062423705
3929.0,0.7578125,0.6687661290169018,377.7688293457031,464.55597229003865,492.7554931640625,0.15757705122314292,183.1552437491417
3930.0,0.7578125,0.6687662005424784,377.7686767578125,464.5559692382808,492.7525329589844,0.15758092701526039,183.15104687404633
3931.0,0.7578125,0.6687662780284853,377.76851806641207,464.55596923828125,492.74950866703875,0.15758488923302139,183.1467578125
3932.0,0.7578125,0.6687663555145207,377.76835937501164,464.55596923828125,492.74648437509313,0.15758885145169188,183.14246875
3933.0,0.7578125,0.668766433000556,377.7682006836112,464.55596923828125,492.7434600831475,0.15759281367036237,183.1381796875
3934.0,0.7578125,0.6687665104865914,377.7680419922108,464.55596923828125,492.7404357912019,0.15759677588903287,183.133890625
3935.0,0.7578125,0.6687665879726268,377.76788330081035,464.55596923828125,492.73741149925627,0.15760073810770336,183.1296015625
3936.0,0.7578125,0.6687666654586621,377.7677246094099,464.55596923828125,492.73438720731065,0.15760470032637386,183.1253125
3937.0,0.7578125,0.6687667429446975,377.7675659180095,464.55596923828125,492.731362915365,0.15760866254504435,183.1210234375
3938.0,0.7578125,0.6687668204307329,377.76740722660907,464.55596923828125,492.7283386234194,0.15761262476371485,183.116734375
3939.0,0.7578125,0.6687668979167682,377.76724853520864,464.55596923828125,492.7253143314738,0.15761658698238534,183.1124453125
3940.0,0.7578125,0.6687669754028036,377.7670898438082,464.55596923828125,492.72229003952816,0.15762054920105584,183.10815625
3941.0,0.7578125,0.6687670528888674,377.7669281005801,464.55596923828125,492.7192016602494,0.15762460380801713,183.10377187490462
3942.0,0.7578125,0.6687671303749028,377.76676635741023,464.55596923828125,492.71611328143626,0.15762865841406892,183.09938749980927
3943.0,0.7578125,0.6687672078609381,377.76660461424035,464.55596923828125,492.71302490262315,0.15763271302012072,183.09500312471388
3944.0,0.7578125,0.6687672853469735,377.76644287107047,464.55596923828125,492.70993652381003,0.1576367676261725,183.09061874961853
3945.0,0.7578125,0.6687673628330089,377.7662811279006,464.55596923828125,492.7068481449969,0.1576408222322243,183.08623437452317
3946.0,0.7578125,0.6687674403190442,377.7661193847307,464.55596923828125,492.7037597661838,0.1576448768382761,183.0818499994278
3947.0,0.7578125,0.6687675178050796,377.7659576415608,464.55596923828125,492.7006713873707,0.1576489314443279,183.07746562433243
3948.0,0.7578125,0.668767595291115,377.76579589839093,464.55596923828125,492.69758300855756,0.1576529860503797,183.07308124923705
3949.0,0.7578125,0.6687676727771503,377.76563415522105,464.55596923828125,492.69449462974444,0.1576570406564315,183.0686968741417
3950.0,0.7578125,0.6687677502631857,377.76547241205117,464.55596923828125,492.6914062509313,0.1576610952624833,183.06431249904634
3951.0,0.7578125,0.6687678277492495,377.7653106689395,464.5559661865234,492.68824768066406,0.15766523927459275,183.05982968759537
3952.0,0.7578125,0.6687679052352848,377.7651489257696,464.55596313476553,492.6850891113281,0.1576693832876117,183.05534687519074
3953.0,0.7578125,0.6687679827213202,377.7649871825997,464.5559600830077,492.6819305419922,0.15767352730063067,183.0508640627861
3954.0,0.7578125,0.6687680602073556,377.76482543942984,464.5559570312498,492.67877197265625,0.15767767131364963,183.04638125038147
3955.0,0.7578125,0.6687681376933909,377.76466369625996,464.55595397949196,492.6756134033203,0.15768181532666858,183.04189843797684
3956.0,0.7578125,0.6687682151794263,377.7645019530901,464.5559509277341,492.6724548339844,0.15768595933968754,183.0374156255722
3957.0,0.7578125,0.6687682926654617,377.7643402099202,464.55594787597624,492.66929626464844,0.1576901033527065,183.03293281316758
3958.0,0.7578125,0.668768370151497,377.7641784667503,464.5559448242184,492.6661376953125,0.15769424736572546,183.02845000076294
3959.0,0.7578125,0.6687684476375324,377.7640167235804,464.5559417724605,492.66297912597656,0.15769839137874442,183.0239671883583
3960.0,0.7578125,0.6687685251235678,377.76385498041054,464.55593872070267,492.6598205566406,0.15770253539176338,183.01948437595368
3961.0,0.7578125,0.6687686085700975,377.76368713378906,464.5559387207031,492.65659484872594,0.15770677477121353,183.01490312480925
3962.0,0.7578125,0.6687686920165987,377.7635192871094,464.5559387207031,492.65336914081126,0.15771101415157318,183.01032187461854
3963.0,0.7578125,0.6687687754631,377.7633514404297,464.5559387207031,492.6501434328966,0.15771525353193283,183.0057406244278
3964.0,0.7578125,0.6687688589096012,377.76318359375,464.5559387207031,492.6469177249819,0.15771949291229248,183.00115937423706
3965.0,0.7578125,0.6687689423561025,377.7630157470703,464.5559387207031,492.6436920170672,0.15772373229265213,182.99657812404632
3966.0,0.7578125,0.6687690258026038,377.7628479003906,464.5559387207031,492.64046630915254,0.15772797167301178,182.99199687385558
3967.0,0.7578125,0.668769109249105,377.76268005371094,464.5559387207031,492.63724060123786,0.15773221105337143,182.98741562366484
3968.0,0.7578125,0.6687691926956063,377.76251220703125,464.5559387207031,492.6340148933232,0.15773645043373108,182.98283437347413
3969.0,0.7578125,0.6687692761421076,377.76234436035156,464.5559387207031,492.6307891854085,0.15774068981409073,182.9782531232834
3970.0,0.7578125,0.6687693595886088,377.7621765136719,464.5559387207031,492.6275634774938,0.15774492919445038,182.97367187309266
3971.0,0.7578125,0.6687694430351243,377.7620056152373,464.55593566894527,492.624267578125,0.15774926394215072,182.96899062490462
3972.0,0.7578125,0.6687695264816256,377.7618347168027,464.5559326171874,492.6209716796875,0.15775359868985106,182.96430937480926
3973.0,0.7578125,0.6687696099281268,377.7616638183681,464.55592956542955,492.61767578125,0.1577579334375514,182.9596281247139
3974.0,0.7578125,0.6687696933746281,377.7614929199335,464.5559265136717,492.6143798828125,0.15776226818525174,182.95494687461854
3975.0,0.7578125,0.6687697768211294,377.7613220214989,464.55592346191384,492.611083984375,0.15776660293295208,182.95026562452315
3976.0,0.7578125,0.6687698602676306,377.76115112306434,464.555920410156,492.6077880859375,0.15777093768065242,182.9455843744278
3977.0,0.7578125,0.6687699437141319,377.76098022462975,464.5559173583981,492.6044921875,0.15777527242835276,182.94090312433244
3978.0,0.7578125,0.6687700271606332,377.76080932619516,464.55591430664026,492.6011962890625,0.1577796071760531,182.93622187423705
3979.0,0.7578125,0.6687701106071344,377.76063842776057,464.5559112548824,492.597900390625,0.15778394192375345,182.9315406241417
3980.0,0.7578125,0.6687701940536357,377.760467529326,464.55590820312455,492.5946044921875,0.1577882766714538,182.92685937404633
3981.0,0.7578125,0.6687702775001512,377.76029052733793,464.555908203125,492.5912384032272,0.15779270976781845,182.92207499980927
3982.0,0.7578125,0.6687703609466524,377.760113525379,464.555908203125,492.58787231426686,0.15779714286327362,182.91729062461852
3983.0,0.7578125,0.6687704443931537,377.75993652342004,464.555908203125,492.58450622530654,0.1578015759587288,182.9125062494278
3984.0,0.7578125,0.668770527839655,377.7597595214611,464.555908203125,492.5811401363462,0.15780600905418396,182.90772187423707
3985.0,0.7578125,0.6687706112861562,377.75958251950215,464.555908203125,492.5777740473859,0.15781044214963913,182.90293749904632
3986.0,0.7578125,0.6687706947326575,377.7594055175432,464.555908203125,492.5744079584256,0.1578148752450943,182.8981531238556
3987.0,0.7578125,0.6687707781791588,377.75922851558425,464.555908203125,492.57104186946526,0.15781930834054947,182.89336874866487
3988.0,0.7578125,0.66877086162566,377.7590515136253,464.555908203125,492.56767578050494,0.15782374143600464,182.88858437347412
3989.0,0.7578125,0.6687709450721613,377.75887451166636,464.555908203125,492.5643096915446,0.1578281745314598,182.8837999982834
3990.0,0.7578125,0.6687710285186625,377.7586975097074,464.555908203125,492.5609436025843,0.15783260762691498,182.87901562309264
3991.0,0.7578125,0.668771111965178,377.7585205078067,464.555908203125,492.55750427255407,0.15783714056033205,182.87412656259536
3992.0,0.7578125,0.6687711954116793,377.75834350584773,464.555908203125,492.5540649415925,0.1578416734937491,182.86923750019074
3993.0,0.7578125,0.6687712788581806,377.7581665038888,464.555908203125,492.55062561063096,0.15784620642716618,182.8643484377861
3994.0,0.7578125,0.6687713623046818,377.75798950192984,464.555908203125,492.5471862796694,0.15785073936058325,182.85945937538148
3995.0,0.7578125,0.6687714457511831,377.7578124999709,464.555908203125,492.54374694870785,0.15785527229400032,182.85457031297685
3996.0,0.7578125,0.6687715291976843,377.75763549801195,464.555908203125,492.5403076177463,0.15785980522741738,182.84968125057222
3997.0,0.7578125,0.6687716126441856,377.757458496053,464.555908203125,492.53686828678474,0.15786433816083445,182.84479218816756
3998.0,0.7578125,0.6687716960906869,377.75728149409406,464.555908203125,492.5334289558232,0.15786887109425152,182.83990312576293
3999.0,0.7578125,0.6687717795371881,377.7571044921351,464.555908203125,492.5299896248616,0.15787340402766858,182.8350140633583
4000.0,0.7578125,0.6687718629836894,377.75692749017617,464.555908203125,492.5265502939001,0.15787793696108565,182.83012500095367
4001.0,0.7578125,0.6687719523906708,377.7567474365205,464.55590515136714,492.52303771977313,0.15788257122039795,182.82512812519073
4002.0,0.7578125,0.6687720417976379,377.7565673828067,464.5559020996093,492.5195251465775,0.15788720548152924,182.82013125038148
4003.0,0.7578125,0.6687721312046051,377.75638732909283,464.5558990478514,492.5160125733819,0.15789183974266052,182.8151343755722
4004.0,0.7578125,0.6687722206115723,377.756207275379,464.55589599609357,492.51250000018626,0.1578964740037918,182.81013750076295
4005.0,0.7578125,0.6687723100185394,377.75602722166514,464.5558929443357,492.50898742699064,0.1579011082649231,182.80514062595367
4006.0,0.7578125,0.6687723994255066,377.7558471679513,464.55588989257785,492.505474853795,0.15790574252605438,182.80014375114442
4007.0,0.7578125,0.6687724888324738,377.75566711423744,464.55588684082,492.5019622805994,0.15791037678718567,182.79514687633514
4008.0,0.7578125,0.6687725782394409,377.7554870605236,464.55588378906214,492.4984497074038,0.15791501104831696,182.7901500015259
4009.0,0.7578125,0.6687726676464081,377.75530700680974,464.5558807373043,492.49493713420816,0.15791964530944824,182.7851531267166
4010.0,0.7578125,0.6687727570533752,377.7551269530959,464.5558776855464,492.49142456101254,0.15792427957057953,182.78015625190736
4011.0,0.7578125,0.6687728464603424,377.75494384765625,464.5558776855469,492.48804626474157,0.15792867839354585,182.7753984375
4012.0,0.7578125,0.6687729358673096,377.7547607421875,464.5558776855469,492.48466796893626,0.15793307721651217,182.770640625
4013.0,0.7578125,0.6687730252742767,377.75457763671875,464.5558776855469,492.48128967313096,0.1579374760394785,182.7658828125
4014.0,0.7578125,0.6687731146812439,377.75439453125,464.5558776855469,492.47791137732565,0.15794187486244482,182.761125
4015.0,0.7578125,0.6687732040882111,377.75421142578125,464.5558776855469,492.47453308152035,0.15794627368541114,182.7563671875
4016.0,0.7578125,0.6687732934951782,377.7540283203125,464.5558776855469,492.47115478571504,0.15795067250837747,182.751609375
4017.0,0.7578125,0.6687733829021454,377.75384521484375,464.5558776855469,492.46777648990974,0.1579550713313438,182.7468515625
4018.0,0.7578125,0.6687734723091125,377.753662109375,464.5558776855469,492.46439819410443,0.1579594701543101,182.74209375
4019.0,0.7578125,0.6687735617160797,377.75347900390625,464.5558776855469,492.4610198982991,0.15796386897727643,182.7373359375
4020.0,0.7578125,0.6687736511230469,377.7532958984375,464.5558776855469,492.4576416024938,0.15796826780024276,182.732578125
4021.0,0.7578125,0.668773740530014,377.75310974121385,464.555874633789,492.4541931152344,0.15797275006752898,182.72772343730927
4022.0,0.7578125,0.6687738299369812,377.7529235839902,464.55587158203116,492.45074462890625,0.1579772323366342,182.72286874961853
4023.0,0.7578125,0.6687739193439484,377.75273742676654,464.5558685302733,492.4472961425781,0.1579817146057394,182.7180140619278
4024.0,0.7578125,0.6687740087509155,377.7525512695429,464.55586547851544,492.44384765625,0.1579861968748446,182.71315937423705
4025.0,0.7578125,0.6687740981578827,377.75236511231924,464.5558624267576,492.4403991699219,0.15799067914394982,182.7083046865463
4026.0,0.7578125,0.6687741875648499,377.7521789550956,464.5558593749997,492.43695068359375,0.15799516141305503,182.7034499988556
4027.0,0.7578125,0.668774276971817,377.75199279787194,464.55585632324187,492.4335021972656,0.15799964368216024,182.69859531116487
4028.0,0.7578125,0.6687743663787842,377.7518066406483,464.555853271484,492.4300537109375,0.15800412595126545,182.69374062347413
4029.0,0.7578125,0.6687744557857513,377.75162048342463,464.55585021972615,492.4266052246094,0.15800860822037066,182.6888859357834
4030.0,0.7578125,0.6687745451927185,377.751434326201,464.5558471679683,492.42315673828125,0.15801309048947587,182.68403124809265
4031.0,0.7578125,0.6687746345996857,377.75123901366896,464.55584716796875,492.41958923335187,0.1580177336932138,182.67900312519075
4032.0,0.7578125,0.6687747240066528,377.75104370116605,464.55584716796875,492.4160217284225,0.15802237689513277,182.67397500038146
4033.0,0.7578125,0.66877481341362,377.75084838866314,464.55584716796875,492.4124542234931,0.15802702009705172,182.6689468755722
4034.0,0.7578125,0.6687749028205872,377.75065307616023,464.55584716796875,492.40888671856374,0.15803166329897067,182.66391875076295
4035.0,0.7578125,0.6687749922275543,377.7504577636573,464.55584716796875,492.40531921363436,0.15803630650088962,182.6588906259537
4036.0,0.7578125,0.6687750816345215,377.7502624511544,464.55584716796875,492.401751708705,0.15804094970280858,182.6538625011444
4037.0,0.7578125,0.6687751710414886,377.7500671386515,464.55584716796875,492.3981842037756,0.15804559290472753,182.64883437633515
4038.0,0.7578125,0.6687752604484558,377.7498718261486,464.55584716796875,492.3946166988462,0.15805023610664648,182.6438062515259
4039.0,0.7578125,0.668775349855423,377.7496765136457,464.55584716796875,492.39104919391684,0.15805487930856543,182.6387781267166
4040.0,0.7578125,0.6687754392623901,377.74948120114277,464.55584716796875,492.38748168898746,0.15805952251048438,182.63375000190734
4041.0,0.7578125,0.6687755346298232,377.74928283691406,464.5558441162109,492.3837951659225,0.1580643281340599,182.62854843759536
4042.0,0.7578125,0.6687756299972563,377.74908447265625,464.55584106445303,492.38010864239186,0.15806913375854492,182.62334687519075
4043.0,0.7578125,0.6687757253646893,377.74888610839844,464.5558380126952,492.3764221188612,0.15807393938302994,182.6181453127861
4044.0,0.7578125,0.6687758207321224,377.7486877441406,464.5558349609373,492.3727355953306,0.15807874500751495,182.61294375038148
4045.0,0.7578125,0.6687759160995554,377.7484893798828,464.55583190917946,492.36904907179996,0.15808355063199997,182.60774218797684
4046.0,0.7578125,0.6687760114669885,377.748291015625,464.5558288574216,492.36536254826933,0.15808835625648499,182.6025406255722
4047.0,0.7578125,0.6687761068344216,377.7480926513672,464.55582580566374,492.3616760247387,0.15809316188097,182.59733906316757
4048.0,0.7578125,0.6687762022018546,377.7478942871094,464.5558227539059,492.35798950120807,0.15809796750545502,182.59213750076293
4049.0,0.7578125,0.6687762975692877,377.74769592285156,464.555819702148,492.35430297767743,0.15810277312994003,182.5869359383583
4050.0,0.7578125,0.6687763929367208,377.74749755859375,464.55581665039017,492.3506164541468,0.15810757875442505,182.5817343759537
4051.0,0.7578125,0.6687764942646055,377.74729309082613,464.5558166503906,492.34681091317907,0.15811254680147613,182.57636093759535
4052.0,0.7578125,0.6687765955925045,377.7470886230585,464.5558166503906,492.34300537128,0.1581175148485272,182.57098750019074
4053.0,0.7578125,0.6687766969204034,377.7468841552909,464.5558166503906,492.33919982938096,0.1581224828955783,182.5656140627861
4054.0,0.7578125,0.6687767982483024,377.7466796875233,464.5558166503906,492.3353942874819,0.15812745094262937,182.56024062538148
4055.0,0.7578125,0.6687768995762013,377.74647521975567,464.5558166503906,492.33158874558285,0.15813241898968045,182.55486718797684
4056.0,0.7578125,0.6687770009041003,377.74627075198805,464.5558166503906,492.3277832036838,0.15813738703673152,182.5494937505722
4057.0,0.7578125,0.6687771022319993,377.74606628422043,464.5558166503906,492.32397766178474,0.1581423550837826,182.54412031316758
4058.0,0.7578125,0.6687772035598982,377.7458618164528,464.5558166503906,492.3201721198857,0.15814732313083368,182.53874687576294
4059.0,0.7578125,0.6687773048877972,377.7456573486852,464.5558166503906,492.3163665779866,0.15815229117788476,182.5333734383583
4060.0,0.7578125,0.6687774062156961,377.7454528809176,464.5558166503906,492.3125610360876,0.15815725922493584,182.52800000095368
4061.0,0.7578125,0.6687775075435667,377.7452392578125,464.55581359863277,492.3086395263672,0.15816238969546248,182.52245156240463
4062.0,0.7578125,0.6687776088714656,377.7450256347656,464.5558105468749,492.3047180175781,0.15816752016507962,182.51690312480926
4063.0,0.7578125,0.6687777101993646,377.74481201171875,464.55580749511705,492.30079650878906,0.15817265063469677,182.5113546872139
4064.0,0.7578125,0.6687778115272636,377.7445983886719,464.5558044433592,492.296875,0.1581777811043139,182.50580624961853
4065.0,0.7578125,0.6687779128551625,377.744384765625,464.55580139160134,492.29295349121094,0.15818291157393105,182.50025781202316
4066.0,0.7578125,0.6687780141830615,377.7441711425781,464.5557983398435,492.2890319824219,0.1581880420435482,182.4947093744278
4067.0,0.7578125,0.6687781155109604,377.74395751953125,464.5557952880856,492.2851104736328,0.15819317251316534,182.48916093683243
4068.0,0.7578125,0.6687782168388594,377.7437438964844,464.55579223632776,492.28118896484375,0.15819830298278248,182.48361249923707
4069.0,0.7578125,0.6687783181667584,377.7435302734375,464.5557891845699,492.2772674560547,0.15820343345239962,182.4780640616417
4070.0,0.7578125,0.6687784194946573,377.7433166503906,464.55578613281205,492.2733459472656,0.15820856392201676,182.47251562404634
4071.0,0.7578125,0.6687785267829867,377.74309997558885,464.5557861328125,492.26930236816406,0.1582138597964331,182.46679531240463
4072.0,0.7578125,0.6687786340713444,377.74288330078707,464.5557861328125,492.2652587890625,0.15821915566903044,182.46107499980926
4073.0,0.7578125,0.6687787413597022,377.7426666259853,464.5557861328125,492.26121520996094,0.1582244515416278,182.45535468721388
4074.0,0.7578125,0.6687788486480599,377.7424499511835,464.5557861328125,492.2571716308594,0.15822974741422513,182.44963437461854
4075.0,0.7578125,0.6687789559364177,377.74223327638174,464.5557861328125,492.2531280517578,0.15823504328682247,182.44391406202317
4076.0,0.7578125,0.6687790632247754,377.74201660157996,464.5557861328125,492.24908447265625,0.15824033915941982,182.4381937494278
4077.0,0.7578125,0.6687791705131332,377.7417999267782,464.5557861328125,492.2450408935547,0.15824563503201716,182.43247343683242
4078.0,0.7578125,0.6687792778014909,377.7415832519764,464.5557861328125,492.2409973144531,0.1582509309046145,182.42675312423705
4079.0,0.7578125,0.6687793850898487,377.74136657717463,464.5557861328125,492.23695373535156,0.15825622677721185,182.42103281164168
4080.0,0.7578125,0.6687794923782064,377.74114990237285,464.5557861328125,492.23291015625,0.1582615226498092,182.41531249904634
4081.0,0.7578125,0.6687795996665926,377.7409240722627,464.5557861328125,492.22875061025843,0.15826698243608917,182.40941874980928
4082.0,0.7578125,0.6687797069549504,377.7406982421817,464.5557861328125,492.22459106426686,0.15827244222145964,182.40352499961853
4083.0,0.7578125,0.6687798142433081,377.74047241210064,464.5557861328125,492.2204315182753,0.15827790200683012,182.3976312494278
4084.0,0.7578125,0.6687799215316659,377.7402465820196,464.5557861328125,492.2162719722837,0.1582833617922006,182.39173749923705
4085.0,0.7578125,0.6687800288200236,377.7400207519386,464.5557861328125,492.21211242629215,0.15828882157757107,182.38584374904633
4086.0,0.7578125,0.6687801361083814,377.73979492185754,464.5557861328125,492.2079528803006,0.15829428136294155,182.37994999885558
4087.0,0.7578125,0.6687802433967391,377.7395690917765,464.5557861328125,492.203793334309,0.15829974114831202,182.37405624866486
4088.0,0.7578125,0.6687803506850969,377.73934326169547,464.5557861328125,492.19963378831744,0.1583052009336825,182.36816249847413
4089.0,0.7578125,0.6687804579734546,377.73911743161443,464.5557861328125,492.1954742423259,0.15831066071905298,182.36226874828338
4090.0,0.7578125,0.6687805652618124,377.7388916015334,464.5557861328125,492.1913146963343,0.15831612050442345,182.35637499809266
4091.0,0.7578125,0.6687806785106645,377.73866271972656,464.55578308105464,492.18703613290563,0.15832174420347656,182.35030781269074
4092.0,0.7578125,0.6687807917594881,377.7384338378906,464.5557800292968,492.18275756854564,0.15832736790162016,182.34424062538147
4093.0,0.7578125,0.6687809050083118,377.7382049560547,464.5557769775389,492.17847900418565,0.15833299159976377,182.3381734380722
4094.0,0.7578125,0.6687810182571354,377.73797607421875,464.55577392578107,492.17420043982565,0.15833861529790738,182.33210625076293
4095.0,0.7578125,0.6687811315059591,377.7377471923828,464.5557708740232,492.16992187546566,0.158344238996051,182.32603906345366
4096.0,0.7578125,0.6687812447547827,377.7375183105469,464.55576782226535,492.16564331110567,0.1583498626941946,182.31997187614442
4097.0,0.7578125,0.6687813580036064,377.73728942871094,464.5557647705075,492.1613647467457,0.1583554863923382,182.31390468883515
4098.0,0.7578125,0.66878147125243,377.737060546875,464.55576171874964,492.1570861823857,0.15836111009048182,182.30783750152588
4099.0,0.7578125,0.6687815845012537,377.73683166503906,464.5557586669918,492.1528076180257,0.15836673378862542,182.3017703142166
4100.0,0.7578125,0.6687816977500773,377.7366027832031,464.5557556152339,492.1485290536657,0.15837235748676903,182.29570312690734
4101.0,0.7578125,0.6687818109989152,377.7363677978574,464.5557556152344,492.1441345214844,0.15837814956921648,182.28946406269074
4102.0,0.7578125,0.6687819242477389,377.73613281251164,464.5557556152344,492.1397399902344,0.15838394165075442,182.28322500038146
4103.0,0.7578125,0.6687820374965625,377.7358978271659,464.5557556152344,492.1353454589844,0.15838973373229237,182.27698593807222
4104.0,0.7578125,0.6687821507453862,377.73566284182016,464.5557556152344,492.1309509277344,0.15839552581383032,182.27074687576294
4105.0,0.7578125,0.6687822639942098,377.7354278564744,464.5557556152344,492.1265563964844,0.15840131789536827,182.26450781345366
4106.0,0.7578125,0.6687823772430335,377.7351928711287,464.5557556152344,492.1221618652344,0.1584071099769062,182.2582687511444
4107.0,0.7578125,0.6687824904918571,377.73495788578293,464.5557556152344,492.1177673339844,0.15841290205844416,182.25202968883514
4108.0,0.7578125,0.6687826037406808,377.7347229004372,464.5557556152344,492.1133728027344,0.1584186941399821,182.2457906265259
4109.0,0.7578125,0.6687827169895044,377.73448791509145,464.5557556152344,492.1089782714844,0.15842448622152006,182.2395515642166
4110.0,0.7578125,0.6687828302383281,377.7342529297457,464.5557556152344,492.1045837402344,0.158430278303058,182.23331250190733
4111.0,0.7578125,0.6687829494476318,377.7340118408174,464.5557525634765,492.10007019061595,0.15843623578530242,182.2268984375
4112.0,0.7578125,0.6687830686569214,377.7337707519473,464.55574951171866,492.09555664099753,0.15844219326936582,182.220484375
4113.0,0.7578125,0.6687831878662109,377.7335296630772,464.5557464599608,492.0910430913791,0.15844815075342922,182.2140703125
4114.0,0.7578125,0.6687833070755005,377.7332885742071,464.55574340820294,492.0865295417607,0.15845410823749262,182.20765625
4115.0,0.7578125,0.66878342628479,377.733047485337,464.5557403564451,492.08201599214226,0.15846006572155602,182.2012421875
4116.0,0.7578125,0.6687835454940796,377.7328063964669,464.5557373046872,492.07750244252384,0.15846602320561942,182.194828125
4117.0,0.7578125,0.6687836647033691,377.7325653075968,464.55573425292937,492.0729888929054,0.15847198068968282,182.1884140625
4118.0,0.7578125,0.6687837839126587,377.7323242187267,464.5557312011715,492.068475343287,0.15847793817374622,182.182
4119.0,0.7578125,0.6687839031219482,377.7320831298566,464.55572814941365,492.06396179366857,0.15848389565780963,182.1755859375
4120.0,0.7578125,0.6687840223312378,377.7318420409865,464.5557250976558,492.05944824405015,0.15848985314187303,182.169171875
4121.0,0.7578125,0.6687841415405273,377.7315979003906,464.55572509765625,492.05481872567907,0.15849597901114976,182.1625859375
4122.0,0.7578125,0.6687842607498169,377.7313537597656,464.55572509765625,492.05018920917064,0.1585021048786075,182.156
4123.0,0.7578125,0.6687843799591064,377.7311096191406,464.55572509765625,492.0455596926622,0.15850823074606524,182.1494140625
4124.0,0.7578125,0.668784499168396,377.7308654785156,464.55572509765625,492.0409301761538,0.15851435661352298,182.142828125
4125.0,0.7578125,0.6687846183776855,377.7306213378906,464.55572509765625,492.03630065964535,0.15852048248098072,182.1362421875
4126.0,0.7578125,0.6687847375869751,377.7303771972656,464.55572509765625,492.0316711431369,0.15852660834843846,182.12965625
4127.0,0.7578125,0.6687848567962646,377.7301330566406,464.55572509765625,492.0270416266285,0.1585327342158962,182.1230703125
4128.0,0.7578125,0.6687849760055542,377.7298889160156,464.55572509765625,492.02241211012006,0.15853886008335394,182.116484375
4129.0,0.7578125,0.6687850952148438,377.7296447753906,464.55572509765625,492.0177825936116,0.15854498595081168,182.1098984375
4130.0,0.7578125,0.6687852144241333,377.7294006347656,464.55572509765625,492.0131530771032,0.15855111181826942,182.1033125
4131.0,0.7578125,0.6687853395938816,377.7291503906308,464.55572509765625,492.00840454082936,0.15855740606775726,182.09655312490463
4132.0,0.7578125,0.66878546476363,377.728900146496,464.55572509765625,492.00365600548685,0.1585637003181546,182.08979374980927
4133.0,0.7578125,0.6687855899333783,377.7286499023612,464.55572509765625,491.99890747014433,0.15856999456855192,182.0830343747139
4134.0,0.7578125,0.6687857151031267,377.7283996582264,464.55572509765625,491.9941589348018,0.15857628881894925,182.07627499961853
4135.0,0.7578125,0.668785840272875,377.7281494140916,464.55572509765625,491.9894103994593,0.15858258306934658,182.06951562452315
4136.0,0.7578125,0.6687859654426234,377.7278991699568,464.55572509765625,491.9846618641168,0.15858887731974391,182.0627562494278
4137.0,0.7578125,0.6687860906123717,377.727648925822,464.55572509765625,491.9799133287743,0.15859517157014125,182.05599687433244
4138.0,0.7578125,0.66878621578212,377.7273986816872,464.55572509765625,491.97516479343176,0.15860146582053858,182.04923749923705
4139.0,0.7578125,0.6687863409518684,377.7271484375524,464.55572509765625,491.97041625808924,0.1586077600709359,182.0424781241417
4140.0,0.7578125,0.6687864661216167,377.7268981934176,464.55572509765625,491.96566772274673,0.15861405432133324,182.03571874904634
4141.0,0.7578125,0.6687865912914219,377.72664184571477,464.5557220458984,491.96080017089844,0.1586205169560344,182.02878437519072
4142.0,0.7578125,0.6687867164611703,377.72638549807016,464.55571899414053,491.9559326171875,0.15862697958982608,182.02185000038148
4143.0,0.7578125,0.6687868416309186,377.72612915042555,464.5557159423827,491.95106506347656,0.15863344222361775,182.0149156255722
4144.0,0.7578125,0.668786966800667,377.72587280278094,464.5557128906248,491.9461975097656,0.15863990485740942,182.00798125076295
4145.0,0.7578125,0.6687870919704153,377.72561645513633,464.55570983886696,491.9413299560547,0.1586463674912011,182.00104687595368
4146.0,0.7578125,0.6687872171401636,377.7253601074917,464.5557067871091,491.93646240234375,0.15865283012499276,181.9941125011444
4147.0,0.7578125,0.668787342309912,377.7251037598471,464.55570373535124,491.9315948486328,0.15865929275878443,181.98717812633515
4148.0,0.7578125,0.6687874674796603,377.7248474122025,464.5557006835934,491.9267272949219,0.1586657553925761,181.98024375152588
4149.0,0.7578125,0.6687875926494087,377.7245910645579,464.5556976318355,491.92185974121094,0.15867221802636777,181.9733093767166
4150.0,0.7578125,0.668787717819157,377.7243347169133,464.55569458007767,491.9169921875,0.15867868066015944,181.96637500190735
4151.0,0.7578125,0.6687878429889622,377.72407226561336,464.5556945800781,491.91201171884313,0.15868531316527879,181.95926875019074
4152.0,0.7578125,0.6687879681587106,377.72380981442984,464.5556945800781,491.90703125018626,0.15869194567221712,181.95216250038146
4153.0,0.7578125,0.6687880933284589,377.7235473632463,464.5556945800781,491.9020507815294,0.15869857817915545,181.9450562505722
4154.0,0.7578125,0.6687882184982072,377.7232849120628,464.5556945800781,491.89707031287253,0.15870521068609378,181.93795000076295
4155.0,0.7578125,0.6687883436679556,377.7230224608793,464.5556945800781,491.89208984421566,0.1587118431930321,181.93084375095367
4156.0,0.7578125,0.6687884688377039,377.7227600096958,464.5556945800781,491.8871093755588,0.15871847569997044,181.92373750114442
4157.0,0.7578125,0.6687885940074523,377.72249755851226,464.5556945800781,491.8821289069019,0.15872510820690877,181.91663125133513
4158.0,0.7578125,0.6687887191772006,377.72223510732874,464.5556945800781,491.87714843824506,0.1587317407138471,181.90952500152588
4159.0,0.7578125,0.668788844346949,377.7219726561452,464.5556945800781,491.8721679695882,0.15873837322078543,181.90241875171662
4160.0,0.7578125,0.6687889695166973,377.7217102049617,464.5556945800781,491.8671875009313,0.15874500572772376,181.89531250190734
4161.0,0.7578125,0.6687891006469755,377.72144470215426,464.5556945800781,491.86208801250905,0.15875180959710633,181.88803281259536
4162.0,0.7578125,0.6687892317771968,377.7211791992304,464.5556945800781,491.8569885250181,0.1587586134673984,181.88075312519072
4163.0,0.7578125,0.6687893629074182,377.7209136963065,464.5556945800781,491.85188903752714,0.15876541733769045,181.8734734377861
4164.0,0.7578125,0.6687894940376395,377.72064819338266,464.5556945800781,491.8467895500362,0.1587722212079825,181.86619375038146
4165.0,0.7578125,0.6687896251678609,377.7203826904588,464.5556945800781,491.84169006254524,0.15877902507827457,181.85891406297685
4166.0,0.7578125,0.6687897562980822,377.7201171875349,464.5556945800781,491.8365905750543,0.15878582894856663,181.85163437557222
4167.0,0.7578125,0.6687898874283036,377.71985168461106,464.5556945800781,491.83149108756334,0.1587926328188587,181.84435468816758
4168.0,0.7578125,0.6687900185585249,377.7195861816872,464.5556945800781,491.8263916000724,0.15879943668915075,181.83707500076295
4169.0,0.7578125,0.6687901496887463,377.7193206787633,464.5556945800781,491.82129211258143,0.1588062405594428,181.82979531335832
4170.0,0.7578125,0.6687902808189676,377.71905517583946,464.5556945800781,491.8161926250905,0.15881304442973487,181.82251562595368
4171.0,0.7578125,0.6687904179096194,377.7187835693476,464.55569152832027,491.81097412109375,0.15882001966247117,181.8150625
4172.0,0.7578125,0.6687905550002995,377.7185119629139,464.5556884765624,491.8057556152344,0.15882699489611696,181.807609375
4173.0,0.7578125,0.6687906920909796,377.71824035648024,464.55568542480455,491.800537109375,0.15883397012976275,181.80015625
4174.0,0.7578125,0.6687908291816598,377.71796875004657,464.5556823730467,491.7953186035156,0.15884094536340854,181.792703125
4175.0,0.7578125,0.6687909662723399,377.7176971436129,464.55567932128884,491.79010009765625,0.15884792059705433,181.78525
4176.0,0.7578125,0.6687911033630201,377.7174255371792,464.555676269531,491.7848815917969,0.15885489583070012,181.777796875
4177.0,0.7578125,0.6687912404537002,377.71715393074555,464.5556732177731,491.7796630859375,0.1588618710643459,181.77034375
4178.0,0.7578125,0.6687913775443803,377.7168823243119,464.55567016601526,491.7744445800781,0.1588688462979917,181.762890625
4179.0,0.7578125,0.6687915146350605,377.7166107178782,464.5556671142574,491.76922607421875,0.15887582153163748,181.7554375
4180.0,0.7578125,0.6687916517257406,377.71633911144454,464.55566406249955,491.7640075683594,0.15888279676528327,181.747984375
4181.0,0.7578125,0.6687917888164492,377.716064453125,464.5556640625,491.75867614755407,0.15888994485158037,181.740359375
4182.0,0.7578125,0.6687919259071293,377.7157897949219,464.5556640625,491.75334472674876,0.15889709293878695,181.732734375
4183.0,0.7578125,0.6687920629978095,377.71551513671875,464.5556640625,491.74801330594346,0.15890424102599354,181.725109375
4184.0,0.7578125,0.6687922000884896,377.7152404785156,464.5556640625,491.74268188513815,0.15891138911320013,181.717484375
4185.0,0.7578125,0.6687923371791697,377.7149658203125,464.5556640625,491.73735046433285,0.15891853720040672,181.709859375
4186.0,0.7578125,0.6687924742698499,377.7146911621094,464.5556640625,491.73201904352754,0.1589256852876133,181.702234375
4187.0,0.7578125,0.66879261136053,377.71441650390625,464.5556640625,491.72668762272224,0.1589328333748199,181.694609375
4188.0,0.7578125,0.6687927484512102,377.7141418457031,464.5556640625,491.72135620191693,0.15893998146202648,181.686984375
4189.0,0.7578125,0.6687928855418903,377.7138671875,464.5556640625,491.7160247811116,0.15894712954923307,181.679359375
4190.0,0.7578125,0.6687930226325705,377.7135925292969,464.5556640625,491.7106933603063,0.15895427763643966,181.671734375
4191.0,0.7578125,0.668793159723279,377.71331176758395,464.5556640625,491.7052429197356,0.15896159708518098,181.66393437480926
4192.0,0.7578125,0.6687932968139592,377.713031005871,464.5556640625,491.6997924800962,0.1589689165357413,181.65613437461852
4193.0,0.7578125,0.6687934339046393,377.7127502441581,464.5556640625,491.69434204045683,0.15897623598630162,181.6483343744278
4194.0,0.7578125,0.6687935709953194,377.71246948244516,464.5556640625,491.68889160081744,0.15898355543686193,181.64053437423706
4195.0,0.7578125,0.6687937080859996,377.71218872073223,464.5556640625,491.68344116117805,0.15899087488742225,181.63273437404632
4196.0,0.7578125,0.6687938451766797,377.7119079590193,464.5556640625,491.67799072153866,0.15899819433798257,181.62493437385558
4197.0,0.7578125,0.6687939822673599,377.71162719730637,464.5556640625,491.6725402818993,0.15900551378854288,181.61713437366487
4198.0,0.7578125,0.66879411935804,377.71134643559344,464.5556640625,491.6670898422599,0.1590128332391032,181.60933437347413
4199.0,0.7578125,0.6687942564487201,377.7110656738805,464.5556640625,491.6616394026205,0.15902015268966352,181.60153437328339
4200.0,0.7578125,0.6687943935394003,377.7107849121676,464.5556640625,491.6561889629811,0.15902747214022384,181.59373437309264
4201.0,0.7578125,0.6687945365905819,377.71049804688664,464.55566101074214,491.65062255878,0.15903496593227828,181.58576093769074
4202.0,0.7578125,0.668794679641735,377.7102111816639,464.5556579589843,491.6450561527163,0.15904245972615172,181.57778750038148
4203.0,0.7578125,0.6687948226928881,377.7099243164412,464.5556549072264,491.63948974665254,0.15904995352002516,181.56981406307222
4204.0,0.7578125,0.6687949657440413,377.70963745121844,464.55565185546857,491.6339233405888,0.1590574473138986,181.56184062576293
4205.0,0.7578125,0.6687951087951944,377.7093505859957,464.5556488037107,491.6283569345251,0.15906494110777203,181.55386718845367
4206.0,0.7578125,0.6687952518463476,377.709063720773,464.55564575195285,491.62279052846134,0.15907243490164547,181.5458937511444
4207.0,0.7578125,0.6687953948975007,377.70877685555024,464.555642700195,491.6172241223976,0.1590799286955189,181.53792031383514
