time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4208.0,0.7578125,0.6687955379486539,377.7084899903275,464.55563964843714,491.61165771633387,0.15908742248939234,181.52994687652588
4209.0,0.7578125,0.668795680999807,377.7082031251048,464.5556365966793,491.60609131027013,0.15909491628326577,181.52197343921662
4210.0,0.7578125,0.6687958240509602,377.70791625988204,464.5556335449214,491.6005249042064,0.1591024100771392,181.51400000190736
4211.0,0.7578125,0.6687959671020565,377.7076293945429,464.5556335449219,491.59484252939,0.15911007821523526,181.50585468769074
4212.0,0.7578125,0.6687961101532096,377.70734252932016,464.5556335449219,491.58916015643626,0.15911774635242182,181.49770937538148
4213.0,0.7578125,0.6687962532043628,377.7070556640974,464.5556335449219,491.5834777834825,0.15912541448960837,181.4895640630722
4214.0,0.7578125,0.6687963962555159,377.7067687988747,464.5556335449219,491.5777954105288,0.15913308262679493,181.48141875076294
4215.0,0.7578125,0.668796539306669,377.70648193365196,464.5556335449219,491.57211303757504,0.1591407507639815,181.47327343845367
4216.0,0.7578125,0.6687966823578222,377.7061950684292,464.5556335449219,491.5664306646213,0.15914841890116804,181.4651281261444
4217.0,0.7578125,0.6687968254089753,377.7059082032065,464.5556335449219,491.56074829166755,0.1591560870383546,181.45698281383514
4218.0,0.7578125,0.6687969684601285,377.70562133798376,464.5556335449219,491.5550659187138,0.15916375517554116,181.44883750152587
4219.0,0.7578125,0.6687971115112816,377.705334472761,464.5556335449219,491.54938354576007,0.1591714233127277,181.4406921892166
4220.0,0.7578125,0.6687972545624348,377.7050476075383,464.5556335449219,491.5437011728063,0.15917909144991427,181.43254687690734
4221.0,0.7578125,0.6687973976135311,377.70475463866023,464.5556335449219,491.53790283203125,0.15918693542516849,181.4242265625
4222.0,0.7578125,0.6687975406646842,377.7044616698986,464.5556335449219,491.5321044921875,0.15919477939678472,181.41590625
4223.0,0.7578125,0.6687976837158374,377.70416870113695,464.5556335449219,491.52630615234375,0.15920262336840096,181.4075859375
4224.0,0.7578125,0.6687978267669905,377.7038757323753,464.5556335449219,491.5205078125,0.1592104673400172,181.399265625
4225.0,0.7578125,0.6687979698181437,377.70358276361367,464.5556335449219,491.51470947265625,0.15921831131163344,181.3909453125
4226.0,0.7578125,0.6687981128692968,377.703289794852,464.5556335449219,491.5089111328125,0.15922615528324968,181.382625
4227.0,0.7578125,0.66879825592045,377.7029968260904,464.5556335449219,491.50311279296875,0.15923399925486592,181.3743046875
4228.0,0.7578125,0.6687983989716031,377.70270385732874,464.5556335449219,491.497314453125,0.15924184322648216,181.365984375
4229.0,0.7578125,0.6687985420227562,377.7024108885671,464.5556335449219,491.49151611328125,0.1592496871980984,181.3576640625
4230.0,0.7578125,0.6687986850739094,377.70211791980546,464.5556335449219,491.4857177734375,0.15925753116971464,181.34934375
4231.0,0.7578125,0.6687988340854645,377.70181884765043,464.555630493164,491.47980346670374,0.1592655509712131,181.3408515625
4232.0,0.7578125,0.6687989830970764,377.701519775379,464.55562744140616,491.47388915997,0.15927357077634952,181.332359375
4233.0,0.7578125,0.6687991321086884,377.70122070310754,464.5556243896483,491.4679748532362,0.15928159058148594,181.3238671875
4234.0,0.7578125,0.6687992811203003,377.7009216308361,464.55562133789044,491.46206054650247,0.15928961038662237,181.315375
4235.0,0.7578125,0.6687994301319122,377.70062255856465,464.5556182861326,491.4561462397687,0.1592976301917588,181.3068828125
4236.0,0.7578125,0.6687995791435242,377.7003234862932,464.5556152343747,491.45023193303496,0.15930564999689523,181.298390625
4237.0,0.7578125,0.6687997281551361,377.70002441402175,464.55561218261687,491.4443176263012,0.15931366980203165,181.2898984375
4238.0,0.7578125,0.668799877166748,377.6997253417503,464.555609130859,491.43840331956744,0.15932168960716808,181.28140625
4239.0,0.7578125,0.66880002617836,377.69942626947886,464.55560607910115,491.4324890128337,0.1593297094123045,181.2729140625
4240.0,0.7578125,0.6688001751899719,377.6991271972074,464.5556030273433,491.4265747060999,0.15933772921744094,181.264421875
4241.0,0.7578125,0.6688003242015839,377.69882507325383,464.55560302734375,491.42054748535156,0.15934592485427856,181.25575468730926
4242.0,0.7578125,0.6688004732131958,377.69852294924203,464.55560302734375,491.4145202636719,0.15935412049293518,181.24708749961854
4243.0,0.7578125,0.6688006222248077,377.69822082523024,464.55560302734375,491.4084930419922,0.1593623161315918,181.2384203119278
4244.0,0.7578125,0.6688007712364197,377.69791870121844,464.55560302734375,491.4024658203125,0.1593705117702484,181.22975312423705
4245.0,0.7578125,0.6688009202480316,377.69761657720665,464.55560302734375,491.3964385986328,0.15937870740890503,181.22108593654633
4246.0,0.7578125,0.6688010692596436,377.69731445319485,464.55560302734375,491.3904113769531,0.15938690304756165,181.21241874885558
4247.0,0.7578125,0.6688012182712555,377.69701232918305,464.55560302734375,491.38438415527344,0.15939509868621826,181.20375156116486
4248.0,0.7578125,0.6688013672828674,377.69671020517126,464.55560302734375,491.37835693359375,0.15940329432487488,181.19508437347412
4249.0,0.7578125,0.6688015162944794,377.69640808115946,464.55560302734375,491.37232971191406,0.1594114899635315,181.1864171857834
4250.0,0.7578125,0.6688016653060913,377.69610595714767,464.55560302734375,491.3663024902344,0.1594196856021881,181.17774999809265
4251.0,0.7578125,0.668801820278162,377.69580078125,464.55560302734375,491.36015625018626,0.15942805856502673,181.16891093730928
4252.0,0.7578125,0.6688019752502328,377.69549560546875,464.55560302734375,491.35401001013815,0.15943643152786535,181.16007187461852
4253.0,0.7578125,0.6688021302223035,377.6951904296875,464.55560302734375,491.34786377009004,0.15944480449070397,181.1512328119278
4254.0,0.7578125,0.6688022851943742,377.69488525390625,464.55560302734375,491.34171753004193,0.1594531774535426,181.14239374923707
4255.0,0.7578125,0.668802440166445,377.694580078125,464.55560302734375,491.3355712899938,0.15946155041638121,181.13355468654632
4256.0,0.7578125,0.6688025951385157,377.69427490234375,464.55560302734375,491.3294250499457,0.15946992337921984,181.1247156238556
4257.0,0.7578125,0.6688027501105864,377.6939697265625,464.55560302734375,491.3232788098976,0.15947829634205846,181.11587656116487
4258.0,0.7578125,0.6688029050826572,377.69366455078125,464.55560302734375,491.3171325698495,0.15948666930489708,181.1070374984741
4259.0,0.7578125,0.6688030600547279,377.693359375,464.55560302734375,491.3109863298014,0.1594950422677357,181.0981984357834
4260.0,0.7578125,0.6688032150267986,377.69305419921875,464.55560302734375,491.30484008975327,0.15950341523057432,181.08935937309266
4261.0,0.7578125,0.6688033699989262,377.6927429199277,464.5555999755859,491.2985778809525,0.1595119670037093,181.08034531211854
4262.0,0.7578125,0.6688035249709969,377.69243164063664,464.55559692382803,491.2923156740144,0.15952051878048223,181.07133124923706
4263.0,0.7578125,0.6688036799430677,377.6921203613456,464.5555938720702,491.2860534670763,0.15952907055725518,181.06231718635559
4264.0,0.7578125,0.6688038349151384,377.69180908205453,464.5555908203123,491.27979126013815,0.15953762233402813,181.0533031234741
4265.0,0.7578125,0.6688039898872091,377.6914978027635,464.55558776855446,491.27352905320004,0.15954617411080108,181.04428906059266
4266.0,0.7578125,0.6688041448592799,377.6911865234724,464.5555847167966,491.2672668462619,0.15955472588757402,181.03527499771118
4267.0,0.7578125,0.6688042998313506,377.69087524418137,464.55558166503874,491.2610046393238,0.15956327766434697,181.0262609348297
4268.0,0.7578125,0.6688044548034213,377.6905639648903,464.5555786132809,491.2547424323857,0.15957182944111992,181.01724687194823
4269.0,0.7578125,0.668804609775492,377.69025268559926,464.555575561523,491.24848022544757,0.15958038121789286,181.00823280906678
4270.0,0.7578125,0.6688047647475628,377.6899414063082,464.55557250976517,491.24221801850945,0.1595889329946658,180.9992187461853
4271.0,0.7578125,0.6688049197196904,377.68963012695895,464.5555725097656,491.2358428956941,0.1595976635817351,180.99003281211853
4272.0,0.7578125,0.6688050746917611,377.6893188476679,464.5555725097656,491.22946777381003,0.15960639417244238,180.98084687423707
4273.0,0.7578125,0.6688052296638318,377.68900756837684,464.5555725097656,491.223092651926,0.15961512476314965,180.9716609363556
4274.0,0.7578125,0.6688053846359026,377.6886962890858,464.5555725097656,491.21671753004193,0.15962385535385692,180.9624749984741
4275.0,0.7578125,0.6688055396079733,377.68838500979473,464.5555725097656,491.2103424081579,0.1596325859445642,180.95328906059265
4276.0,0.7578125,0.668805694580044,377.6880737305037,464.5555725097656,491.20396728627384,0.15964131653527147,180.94410312271117
4277.0,0.7578125,0.6688058495521148,377.6877624512126,464.5555725097656,491.1975921643898,0.15965004712597874,180.93491718482971
4278.0,0.7578125,0.6688060045241855,377.68745117192157,464.5555725097656,491.19121704250574,0.15965877771668602,180.92573124694823
4279.0,0.7578125,0.6688061594962562,377.6871398926305,464.5555725097656,491.1848419206217,0.1596675083073933,180.91654530906678
4280.0,0.7578125,0.668806314468327,377.68682861333946,464.5555725097656,491.17846679873765,0.15967623889810056,180.9073593711853
4281.0,0.7578125,0.6688064754009275,377.6865112304804,464.5555725097656,491.17197570810094,0.1596851497888565,180.89799843788148
4282.0,0.7578125,0.6688066363334713,377.68619384767953,464.5555725097656,491.1654846193269,0.15969406068325043,180.88863750076294
4283.0,0.7578125,0.668806797266015,377.6858764648787,464.5555725097656,491.15899353055283,0.15970297157764435,180.8792765636444
4284.0,0.7578125,0.6688069581985587,377.6855590820778,464.5555725097656,491.1525024417788,0.15971188247203827,180.86991562652588
4285.0,0.7578125,0.6688071191311025,377.68524169927696,464.5555725097656,491.1460113530047,0.1597207933664322,180.86055468940734
4286.0,0.7578125,0.6688072800636462,377.6849243164761,464.5555725097656,491.13952026423067,0.1597297042608261,180.85119375228882
4287.0,0.7578125,0.6688074409961899,377.68460693367524,464.5555725097656,491.1330291754566,0.15973861515522003,180.84183281517028
4288.0,0.7578125,0.6688076019287337,377.6842895508744,464.5555725097656,491.12653808668256,0.15974752604961395,180.83247187805176
4289.0,0.7578125,0.6688077628612774,377.6839721680735,464.5555725097656,491.1200469979085,0.15975643694400787,180.82311094093322
4290.0,0.7578125,0.6688079237938211,377.68365478527267,464.5555725097656,491.11355590913445,0.1597653478384018,180.8137500038147
4291.0,0.7578125,0.6688080847263365,377.68333435058594,464.55556945800777,491.10694885253906,0.15977443754673004,180.80421718788148
4292.0,0.7578125,0.6688082456588802,377.6830139160156,464.5555664062499,491.100341796875,0.1597835272550583,180.79468437576293
4293.0,0.7578125,0.6688084065914239,377.6826934814453,464.55556335449205,491.09373474121094,0.15979261696338654,180.7851515636444
4294.0,0.7578125,0.6688085675239677,377.682373046875,464.5555603027342,491.0871276855469,0.15980170667171478,180.77561875152588
4295.0,0.7578125,0.6688087284565114,377.6820526123047,464.55555725097634,491.0805206298828,0.15981079638004303,180.76608593940736
4296.0,0.7578125,0.6688088893890551,377.6817321777344,464.5555541992185,491.07391357421875,0.15981988608837128,180.7565531272888
4297.0,0.7578125,0.6688090503215989,377.68141174316406,464.5555511474606,491.0673065185547,0.15982897579669952,180.7470203151703
4298.0,0.7578125,0.6688092112541426,377.68109130859375,464.55554809570276,491.0606994628906,0.15983806550502777,180.73748750305177
4299.0,0.7578125,0.6688093721866863,377.68077087402344,464.5555450439449,491.05409240722656,0.15984715521335602,180.72795469093322
4300.0,0.7578125,0.6688095331192301,377.6804504394531,464.55554199218705,491.0474853515625,0.15985624492168427,180.7184218788147
4301.0,0.7578125,0.6688097000122042,377.680123901373,464.5555419921875,491.04076232900843,0.1598655179141133,180.70871406269075
4302.0,0.7578125,0.6688098669052067,377.6797973632929,464.5555419921875,491.03403930645436,0.15987479090654233,180.69900625038147
4303.0,0.7578125,0.6688100337982092,377.6794708252128,464.5555419921875,491.0273162839003,0.15988406389897136,180.6892984380722
4304.0,0.7578125,0.6688102006912118,377.67914428713266,464.5555419921875,491.0205932613462,0.1598933368914004,180.67959062576293
4305.0,0.7578125,0.6688103675842143,377.67881774905254,464.5555419921875,491.01387023879215,0.15990260988382943,180.66988281345368
4306.0,0.7578125,0.6688105344772168,377.6784912109724,464.5555419921875,491.0071472162381,0.15991188287625846,180.6601750011444
4307.0,0.7578125,0.6688107013702194,377.6781646728923,464.5555419921875,491.000424193684,0.1599211558686875,180.65046718883514
4308.0,0.7578125,0.6688108682632219,377.6778381348122,464.5555419921875,490.99370117112994,0.15993042886111652,180.6407593765259
4309.0,0.7578125,0.6688110351562244,377.6775115967321,464.5555419921875,490.9869781485759,0.15993970185354556,180.63105156421662
4310.0,0.7578125,0.668811202049227,377.67718505865196,464.5555419921875,490.9802551260218,0.1599489748459746,180.62134375190735
4311.0,0.7578125,0.6688113629817991,377.67685852051363,464.5555419921875,490.9734191894531,0.15995842814481875,180.61146406269074
4312.0,0.7578125,0.6688115239143428,377.6765319824335,464.5555419921875,490.9665832519531,0.15996788144184393,180.60158437538146
4313.0,0.7578125,0.6688116848468866,377.6762054443534,464.5555419921875,490.9597473144531,0.1599773347388691,180.5917046880722
4314.0,0.7578125,0.6688118457794303,377.6758789062733,464.5555419921875,490.9529113769531,0.15998678803589428,180.58182500076293
4315.0,0.7578125,0.668812006711974,377.67555236819317,464.5555419921875,490.9460754394531,0.15999624133291945,180.57194531345368
4316.0,0.7578125,0.6688121676445178,377.67522583011305,464.5555419921875,490.9392395019531,0.16000569462994463,180.5620656261444
4317.0,0.7578125,0.6688123285770615,377.67489929203293,464.5555419921875,490.9324035644531,0.1600151479269698,180.55218593883515
4318.0,0.7578125,0.6688124895096053,377.6745727539528,464.5555419921875,490.9255676269531,0.16002460122399498,180.54230625152587
4319.0,0.7578125,0.668812650442149,377.6742462158727,464.5555419921875,490.9187316894531,0.16003405452102015,180.53242656421662
4320.0,0.7578125,0.6688128113746927,377.6739196777926,464.5555419921875,490.9118957519531,0.16004350781804533,180.52254687690734
4321.0,0.7578125,0.6688129782676668,377.67358703614445,464.5555419921875,490.9049438475631,0.1600531443955333,180.5124921875
4322.0,0.7578125,0.6688131451606694,377.67325439455453,464.5555419921875,490.8979919431731,0.16006278097665927,180.5024375
4323.0,0.7578125,0.6688133120536719,377.6729217529646,464.5555419921875,490.8910400387831,0.16007241755778523,180.4923828125
4324.0,0.7578125,0.6688134789466744,377.6725891113747,464.5555419921875,490.8840881343931,0.1600820541389112,180.482328125
4325.0,0.7578125,0.668813645839677,377.67225646978477,464.5555419921875,490.8771362300031,0.16009169072003715,180.4722734375
4326.0,0.7578125,0.6688138127326795,377.67192382819485,464.5555419921875,490.8701843256131,0.1601013273011631,180.46221875
4327.0,0.7578125,0.668813979625682,377.6715911866049,464.5555419921875,490.8632324212231,0.16011096388228907,180.4521640625
4328.0,0.7578125,0.6688141465186845,377.671258545015,464.5555419921875,490.85628051683307,0.16012060046341503,180.442109375
4329.0,0.7578125,0.6688143134116871,377.6709259034251,464.5555419921875,490.84932861244306,0.160130237044541,180.4320546875
4330.0,0.7578125,0.6688144803046896,377.67059326183517,464.5555419921875,490.84237670805305,0.16013987362566695,180.422
4331.0,0.7578125,0.6688146531581936,377.67026062012883,464.55553894042964,490.83531188964844,0.16014969497882703,180.4117734375
4332.0,0.7578125,0.6688148260116691,377.6699279785389,464.5555358886718,490.8282470703125,0.1601595163338061,180.401546875
4333.0,0.7578125,0.6688149988651446,377.669595336949,464.5555328369139,490.82118225097656,0.16016933768878516,180.3913203125
4334.0,0.7578125,0.6688151717186201,377.66926269535907,464.55552978515607,490.8141174316406,0.16017915904376423,180.38109375
4335.0,0.7578125,0.6688153445720957,377.66893005376915,464.5555267333982,490.8070526123047,0.1601889803987433,180.3708671875
4336.0,0.7578125,0.6688155174255712,377.6685974121792,464.55552368164035,490.79998779296875,0.16019880175372236,180.360640625
4337.0,0.7578125,0.6688156902790467,377.6682647705893,464.5555206298825,490.7929229736328,0.16020862310870143,180.3504140625
4338.0,0.7578125,0.6688158631325223,377.6679321289994,464.55551757812464,490.7858581542969,0.1602184444636805,180.3401875
4339.0,0.7578125,0.6688160359859978,377.66759948740946,464.5555145263668,490.77879333496094,0.16022826581865957,180.3299609375
4340.0,0.7578125,0.6688162088394733,377.66726684581954,464.5555114746089,490.771728515625,0.16023808717363863,180.319734375
4341.0,0.7578125,0.668816375732419,377.6669281005743,464.5555114746094,490.76455078134313,0.16024809181726596,180.30933281230926
4342.0,0.7578125,0.6688165426254216,377.66658935544547,464.5555114746094,490.75737304706126,0.1602580964572553,180.29893124961853
4343.0,0.7578125,0.6688167095184241,377.66625061031664,464.5555114746094,490.7501953127794,0.16026810109724465,180.2885296869278
4344.0,0.7578125,0.6688168764114266,377.6659118651878,464.5555114746094,490.74301757849753,0.160278105737234,180.27812812423707
4345.0,0.7578125,0.6688170433044291,377.665573120059,464.5555114746094,490.73583984421566,0.16028811037722335,180.26772656154634
4346.0,0.7578125,0.6688172101974317,377.66523437493015,464.5555114746094,490.7286621099338,0.1602981150172127,180.25732499885558
4347.0,0.7578125,0.6688173770904342,377.6648956298013,464.5555114746094,490.7214843756519,0.16030811965720204,180.24692343616485
4348.0,0.7578125,0.6688175439834367,377.6645568846725,464.5555114746094,490.71430664137006,0.1603181242971914,180.23652187347412
4349.0,0.7578125,0.6688177108764393,377.66421813954366,464.5555114746094,490.7071289070882,0.16032812893718074,180.2261203107834
4350.0,0.7578125,0.6688178777694418,377.66387939441483,464.5555114746094,490.6999511728063,0.16033813357717008,180.21571874809266
4351.0,0.7578125,0.6688180506229457,377.66353759766207,464.5555114746094,490.6926574707031,0.16034832298737456,180.20514375019073
4352.0,0.7578125,0.6688182234764213,377.6631958007929,464.5555114746094,490.68536376953125,0.160358512401217,180.19456875038148
4353.0,0.7578125,0.6688183963298968,377.6628540039237,464.5555114746094,490.6780700683594,0.16036870181505947,180.1839937505722
4354.0,0.7578125,0.6688185691833723,377.66251220705453,464.5555114746094,490.6707763671875,0.16037889122890192,180.17341875076295
4355.0,0.7578125,0.6688187420368479,377.66217041018535,464.5555114746094,490.6634826660156,0.16038908064274437,180.16284375095367
4356.0,0.7578125,0.6688189148903234,377.6618286133162,464.5555114746094,490.65618896484375,0.16039927005658683,180.15226875114442
4357.0,0.7578125,0.668819087743799,377.661486816447,464.5555114746094,490.6488952636719,0.16040945947042928,180.14169375133514
4358.0,0.7578125,0.6688192605972745,377.6611450195778,464.5555114746094,490.6416015625,0.16041964888427174,180.1311187515259
4359.0,0.7578125,0.66881943345075,377.66080322270864,464.5555114746094,490.6343078613281,0.1604298382981142,180.1205437517166
4360.0,0.7578125,0.6688196063042255,377.66046142583946,464.5555114746094,490.62701416015625,0.16044002771195665,180.10996875190736
4361.0,0.7578125,0.668819785118103,377.66011962891207,464.5555114746094,490.61960449209437,0.1604504019023807,180.09922031211852
4362.0,0.7578125,0.6688199639320374,377.6597778320429,464.5555114746094,490.6121948240325,0.16046077609098575,180.08847187423706
4363.0,0.7578125,0.6688201427459717,377.6594360351737,464.5555114746094,490.6047851559706,0.1604711502795908,180.0777234363556
4364.0,0.7578125,0.668820321559906,377.65909423830453,464.5555114746094,490.5973754879087,0.16048152446819586,180.0669749984741
4365.0,0.7578125,0.6688205003738403,377.65875244143535,464.5555114746094,490.58996581984684,0.1604918986568009,180.05622656059265
4366.0,0.7578125,0.6688206791877747,377.6584106445662,464.5555114746094,490.58255615178496,0.16050227284540597,180.0454781227112
4367.0,0.7578125,0.668820858001709,377.658068847697,464.5555114746094,490.5751464837231,0.16051264703401102,180.0347296848297
4368.0,0.7578125,0.6688210368156433,377.6577270508278,464.5555114746094,490.5677368156612,0.16052302122261608,180.02398124694824
4369.0,0.7578125,0.6688212156295776,377.65738525395864,464.5555114746094,490.5603271475993,0.16053339541122114,180.01323280906678
4370.0,0.7578125,0.668821394443512,377.65704345708946,464.5555114746094,490.5529174795374,0.1605437695998262,180.0024843711853
4371.0,0.7578125,0.6688215672969875,377.65669555665227,464.5555084228515,490.54539489746094,0.1605543315408795,179.99156406211853
4372.0,0.7578125,0.668821740150463,377.6563476562733,464.55550537109366,490.5378723144531,0.1605648934837518,179.98064374923706
4373.0,0.7578125,0.6688219130039386,377.6559997558943,464.5555023193358,490.5303497314453,0.1605754554266241,179.9697234363556
4374.0,0.7578125,0.6688220858574141,377.6556518555153,464.55549926757794,490.5228271484375,0.1605860173694964,179.95880312347413
4375.0,0.7578125,0.6688222587108896,377.65530395513633,464.5554962158201,490.5153045654297,0.1605965793123687,179.94788281059266
4376.0,0.7578125,0.6688224315643652,377.65495605475735,464.5554931640622,490.5077819824219,0.160607141255241,179.9369624977112
4377.0,0.7578125,0.6688226044178407,377.65460815437837,464.55549011230437,490.50025939941406,0.1606177031981133,179.92604218482973
4378.0,0.7578125,0.6688227772713162,377.6542602539994,464.5554870605465,490.49273681640625,0.1606282651409856,179.91512187194823
4379.0,0.7578125,0.6688229501247918,377.6539123536204,464.55548400878865,490.48521423339844,0.1606388270838579,179.90420155906676
4380.0,0.7578125,0.6688231229782673,377.6535644532414,464.5554809570308,490.4776916503906,0.1606493890267302,179.8932812461853
4381.0,0.7578125,0.6688233017921448,377.65321350097656,464.55548095703125,490.4700561524369,0.16066013872659823,179.88218593788147
4382.0,0.7578125,0.6688234806060791,377.6528625488281,464.55548095703125,490.46242065448314,0.16067088842464727,179.87109062576295
4383.0,0.7578125,0.6688236594200134,377.6525115966797,464.55548095703125,490.4547851565294,0.1606816381226963,179.85999531364442
4384.0,0.7578125,0.6688238382339478,377.65216064453125,464.55548095703125,490.44714965857565,0.16069238782074535,179.8489000015259
4385.0,0.7578125,0.6688240170478821,377.6518096923828,464.55548095703125,490.4395141606219,0.1607031375187944,179.83780468940733
4386.0,0.7578125,0.6688241958618164,377.6514587402344,464.55548095703125,490.43187866266817,0.16071388721684343,179.8267093772888
4387.0,0.7578125,0.6688243746757507,377.65110778808594,464.55548095703125,490.4242431647144,0.16072463691489247,179.81561406517028
4388.0,0.7578125,0.6688245534896851,377.6507568359375,464.55548095703125,490.4166076667607,0.1607353866129415,179.80451875305175
4389.0,0.7578125,0.6688247323036194,377.65040588378906,464.55548095703125,490.40897216880694,0.16074613631099055,179.79342344093322
4390.0,0.7578125,0.6688249111175537,377.6500549316406,464.55548095703125,490.4013366708532,0.1607568860090396,179.7823281288147
4391.0,0.7578125,0.668825089931488,377.6497039794922,464.55548095703125,490.3935882570222,0.1607678234577179,179.77105937480925
4392.0,0.7578125,0.6688252687454224,377.64935302734375,464.55548095703125,490.38583984412253,0.16077876091003418,179.75979062461852
4393.0,0.7578125,0.6688254475593567,377.6490020751953,464.55548095703125,490.37809143122286,0.16078969836235046,179.7485218744278
4394.0,0.7578125,0.668825626373291,377.6486511230469,464.55548095703125,490.3703430183232,0.16080063581466675,179.73725312423707
4395.0,0.7578125,0.6688258051872253,377.64830017089844,464.55548095703125,490.3625946054235,0.16081157326698303,179.72598437404633
4396.0,0.7578125,0.6688259840011597,377.64794921875,464.55548095703125,490.35484619252384,0.16082251071929932,179.7147156238556
4397.0,0.7578125,0.668826162815094,377.64759826660156,464.55548095703125,490.34709777962416,0.1608334481716156,179.70344687366486
4398.0,0.7578125,0.6688263416290283,377.6472473144531,464.55548095703125,490.3393493667245,0.16084438562393188,179.69217812347412
4399.0,0.7578125,0.6688265204429626,377.6468963623047,464.55548095703125,490.3316009538248,0.16085532307624817,179.68090937328338
4400.0,0.7578125,0.668826699256897,377.64654541015625,464.55548095703125,490.32385254092515,0.16086626052856445,179.66964062309265
4401.0,0.7578125,0.6688268840312901,377.646188354498,464.55548095703125,490.31599121075124,0.16087738573514798,179.65819843769074
4402.0,0.7578125,0.6688270688056832,377.64583129883977,464.55548095703125,490.30812988243997,0.1608885109417315,179.64675625038146
4403.0,0.7578125,0.6688272535800763,377.6454742431815,464.55548095703125,490.3002685541287,0.16089963614831504,179.6353140630722
4404.0,0.7578125,0.6688274383544695,377.6451171875233,464.55548095703125,490.29240722581744,0.16091076135489857,179.62387187576294
4405.0,0.7578125,0.6688276231288626,377.64476013186504,464.55548095703125,490.2845458975062,0.1609218865614821,179.6124296884537
4406.0,0.7578125,0.6688278079032557,377.6444030762068,464.55548095703125,490.2766845691949,0.16093301176806563,179.6009875011444
4407.0,0.7578125,0.6688279926776488,377.64404602054856,464.55548095703125,490.26882324088365,0.16094413697464915,179.58954531383515
4408.0,0.7578125,0.6688281774520419,377.6436889648903,464.55548095703125,490.2609619125724,0.16095526218123268,179.5781031265259
4409.0,0.7578125,0.668828362226435,377.6433319092321,464.55548095703125,490.2531005842611,0.1609663873878162,179.5666609392166
4410.0,0.7578125,0.6688285470008282,377.64297485357383,464.55548095703125,490.24523925594985,0.16097751259439974,179.55521875190735
4411.0,0.7578125,0.6688287258148193,377.6426177978574,464.55548095703125,490.2372619630769,0.16098882854021213,179.5436015625
4412.0,0.7578125,0.6688289046287537,377.64226074219914,464.55548095703125,490.2292846683413,0.16100014448238653,179.531984375
4413.0,0.7578125,0.668829083442688,377.6419036865409,464.55548095703125,490.22130737360567,0.16101146042456094,179.5203671875
4414.0,0.7578125,0.6688292622566223,377.64154663088266,464.55548095703125,490.21333007887006,0.16102277636673534,179.50875
4415.0,0.7578125,0.6688294410705566,377.6411895752244,464.55548095703125,490.20535278413445,0.16103409230890975,179.4971328125
4416.0,0.7578125,0.668829619884491,377.6408325195662,464.55548095703125,490.19737548939884,0.16104540825108415,179.485515625
4417.0,0.7578125,0.6688297986984253,377.64047546390793,464.55548095703125,490.1893981946632,0.16105672419325856,179.4738984375
4418.0,0.7578125,0.6688299775123596,377.6401184082497,464.55548095703125,490.1814208999276,0.16106804013543297,179.46228125
4419.0,0.7578125,0.668830156326294,377.63976135259145,464.55548095703125,490.173443605192,0.16107935607760737,179.4506640625
4420.0,0.7578125,0.6688303351402283,377.6394042969332,464.55548095703125,490.1654663104564,0.16109067201978178,179.439046875
4421.0,0.7578125,0.6688305199146214,377.6390441894473,464.5554779052734,490.1573791503906,0.1611021786929996,179.4272578125
4422.0,0.7578125,0.6688307046890145,377.6386840820196,464.55547485351553,490.1492919921875,0.16111368536985538,179.41546875
4423.0,0.7578125,0.6688308894634076,377.6383239745919,464.5554718017577,490.1412048339844,0.16112519204671116,179.4036796875
4424.0,0.7578125,0.6688310742378007,377.6379638671642,464.5554687499998,490.13311767578125,0.16113669872356695,179.391890625
4425.0,0.7578125,0.6688312590121939,377.6376037597365,464.55546569824196,490.1250305175781,0.16114820540042274,179.3801015625
4426.0,0.7578125,0.668831443786587,377.6372436523088,464.5554626464841,490.116943359375,0.16115971207727853,179.3683125
4427.0,0.7578125,0.6688316285609801,377.63688354488113,464.55545959472624,490.1088562011719,0.16117121875413432,179.3565234375
4428.0,0.7578125,0.6688318133353732,377.63652343745343,464.5554565429684,490.10076904296875,0.1611827254309901,179.344734375
4429.0,0.7578125,0.6688319981097663,377.63616333002574,464.5554534912105,490.0926818847656,0.1611942321078459,179.3329453125
4430.0,0.7578125,0.6688321828841595,377.63580322259804,464.55545043945267,490.0845947265625,0.16120573878470168,179.32115625
4431.0,0.7578125,0.6688323676586094,377.63543701171875,464.5554504394531,490.07639160193503,0.16121743470466754,179.30919375038147
4432.0,0.7578125,0.6688325524330025,377.63507080078125,464.5554504394531,490.06818847730756,0.1612291306264524,179.29723125076293
4433.0,0.7578125,0.6688327372073957,377.63470458984375,464.5554504394531,490.0599853526801,0.16124082654823724,179.2852687511444
4434.0,0.7578125,0.6688329219817888,377.63433837890625,464.5554504394531,490.0517822280526,0.16125252247002209,179.27330625152587
4435.0,0.7578125,0.6688331067561819,377.63397216796875,464.5554504394531,490.04357910342515,0.16126421839180693,179.26134375190736
4436.0,0.7578125,0.668833291530575,377.63360595703125,464.5554504394531,490.0353759787977,0.16127591431359178,179.24938125228883
4437.0,0.7578125,0.6688334763049681,377.63323974609375,464.5554504394531,490.0271728541702,0.16128761023537663,179.2374187526703
4438.0,0.7578125,0.6688336610793613,377.63287353515625,464.5554504394531,490.01896972954273,0.16129930615716148,179.22545625305176
4439.0,0.7578125,0.6688338458537544,377.63250732421875,464.5554504394531,490.01076660491526,0.16131100207894633,179.21349375343323
4440.0,0.7578125,0.6688340306281475,377.63214111328125,464.5554504394531,490.0025634802878,0.16132269800073118,179.2015312538147
4441.0,0.7578125,0.6688342213630705,377.63177490234375,464.5554504394531,489.9942504884675,0.16133458763397357,179.18939375019073
4442.0,0.7578125,0.6688344120979366,377.63140869140625,464.5554504394531,489.98593750037253,0.16134647727085394,179.17725625038148
4443.0,0.7578125,0.6688346028328027,377.63104248046875,464.5554504394531,489.97762451227754,0.1613583669077343,179.1651187505722
4444.0,0.7578125,0.6688347935676688,377.63067626953125,464.5554504394531,489.96931152418256,0.16137025654461468,179.15298125076293
4445.0,0.7578125,0.668834984302535,377.63031005859375,464.5554504394531,489.9609985360876,0.16138214618149505,179.14084375095368
4446.0,0.7578125,0.6688351750374011,377.62994384765625,464.5554504394531,489.9526855479926,0.16139403581837541,179.12870625114442
4447.0,0.7578125,0.6688353657722672,377.62957763671875,464.5554504394531,489.9443725598976,0.16140592545525578,179.11656875133514
4448.0,0.7578125,0.6688355565071333,377.62921142578125,464.5554504394531,489.9360595718026,0.16141781509213615,179.10443125152588
4449.0,0.7578125,0.6688357472419995,377.62884521484375,464.5554504394531,489.92774658370763,0.16142970472901652,179.09229375171662
4450.0,0.7578125,0.6688359379768656,377.62847900390625,464.5554504394531,489.91943359561265,0.1614415943658969,179.08015625190734
4451.0,0.7578125,0.6688361287117033,377.62811279296875,464.5554504394531,489.91100463829935,0.16145367622357298,179.06784531211852
4452.0,0.7578125,0.6688363194465694,377.62774658203125,464.5554504394531,489.9025756828487,0.16146575808488706,179.05553437423706
4453.0,0.7578125,0.6688365101814355,377.62738037109375,464.5554504394531,489.89414672739804,0.16147783994620113,179.0432234363556
4454.0,0.7578125,0.6688367009163017,377.62701416015625,464.5554504394531,489.8857177719474,0.1614899218075152,179.03091249847412
4455.0,0.7578125,0.6688368916511678,377.62664794921875,464.5554504394531,489.87728881649673,0.16150200366882927,179.01860156059266
4456.0,0.7578125,0.6688370823860339,377.62628173828125,464.5554504394531,489.8688598610461,0.16151408553014335,179.0062906227112
4457.0,0.7578125,0.6688372731209,377.62591552734375,464.5554504394531,489.8604309055954,0.16152616739145742,178.99397968482972
4458.0,0.7578125,0.6688374638557661,377.62554931640625,464.5554504394531,489.85200195014477,0.1615382492527715,178.98166874694823
4459.0,0.7578125,0.6688376545906323,377.62518310546875,464.5554504394531,489.8435729946941,0.16155033111408557,178.96935780906676
4460.0,0.7578125,0.6688378453254984,377.62481689453125,464.5554504394531,489.83514403924346,0.16156241297539964,178.9570468711853
4461.0,0.7578125,0.6688380300998631,377.62444458008395,464.55544738769527,489.8266052249819,0.1615746870638759,178.9445625
4462.0,0.7578125,0.6688382148742562,377.62407226563664,464.5554443359374,489.81806640699506,0.16158696115053317,178.932078125
4463.0,0.7578125,0.6688383996486493,377.62369995118934,464.55544128417955,489.8095275890082,0.16159923523719044,178.91959375
4464.0,0.7578125,0.6688385844230424,377.62332763674203,464.5554382324217,489.80098877102137,0.1616115093238477,178.907109375
4465.0,0.7578125,0.6688387691974356,377.62295532229473,464.55543518066384,489.7924499530345,0.16162378341050498,178.894625
4466.0,0.7578125,0.6688389539718287,377.6225830078474,464.555432128906,489.7839111350477,0.16163605749716226,178.882140625
4467.0,0.7578125,0.6688391387462218,377.6222106934001,464.5554290771481,489.7753723170608,0.16164833158381953,178.86965625
4468.0,0.7578125,0.6688393235206149,377.6218383789528,464.55542602539026,489.766833499074,0.1616606056704768,178.857171875
4469.0,0.7578125,0.668839508295008,377.6214660645055,464.5554229736324,489.75829468108714,0.16167287975713407,178.8446875
4470.0,0.7578125,0.6688396930694012,377.6210937500582,464.55541992187455,489.7497558631003,0.16168515384379134,178.832203125
4471.0,0.7578125,0.6688398897647829,377.6207214355527,464.555419921875,489.74110412597656,0.16169762313347746,178.81954531288147
4472.0,0.7578125,0.6688400864601078,377.6203491211054,464.555419921875,489.7324523925781,0.16171009242498258,178.80688750076294
4473.0,0.7578125,0.6688402831554328,377.6199768066581,464.555419921875,489.7238006591797,0.1617225617164877,178.7942296886444
4474.0,0.7578125,0.6688404798507577,377.6196044922108,464.555419921875,489.71514892578125,0.1617350310079928,178.78157187652587
4475.0,0.7578125,0.6688406765460826,377.6192321777635,464.555419921875,489.7064971923828,0.16174750029949791,178.76891406440734
4476.0,0.7578125,0.6688408732414075,377.6188598633162,464.555419921875,489.6978454589844,0.16175996959100303,178.7562562522888
4477.0,0.7578125,0.6688410699367324,377.61848754886887,464.555419921875,489.68919372558594,0.16177243888250814,178.74359844017027
4478.0,0.7578125,0.6688412666320573,377.61811523442157,464.555419921875,489.6805419921875,0.16178490817401325,178.73094062805177
4479.0,0.7578125,0.6688414633273823,377.61774291997426,464.555419921875,489.67189025878906,0.16179737746551837,178.71828281593324
4480.0,0.7578125,0.6688416600227072,377.61737060552696,464.555419921875,489.6632385253906,0.16180984675702348,178.7056250038147
4481.0,0.7578125,0.6688418507576017,377.616995239252,464.555419921875,489.6544738765806,0.16182251125610492,178.69279374980925
4482.0,0.7578125,0.6688420414924678,377.61661987303523,464.555419921875,489.64570922777057,0.16183517575336737,178.67996249961854
4483.0,0.7578125,0.668842232227334,377.6162445068185,464.555419921875,489.63694457896054,0.16184784025062982,178.6671312494278
4484.0,0.7578125,0.6688424229622001,377.6158691406017,464.555419921875,489.6281799301505,0.16186050474789226,178.65429999923705
4485.0,0.7578125,0.6688426136970662,377.61549377438496,464.555419921875,489.6194152813405,0.1618731692451547,178.64146874904634
4486.0,0.7578125,0.6688428044319323,377.6151184081682,464.555419921875,489.61065063253045,0.16188583374241716,178.6286374988556
4487.0,0.7578125,0.6688429951667985,377.61474304195144,464.555419921875,489.6018859837204,0.1618984982396796,178.61580624866485
4488.0,0.7578125,0.6688431859016646,377.6143676757347,464.555419921875,489.5931213349104,0.16191116273694206,178.6029749984741
4489.0,0.7578125,0.6688433766365307,377.6139923095179,464.555419921875,489.58435668610036,0.1619238272342045,178.5901437482834
4490.0,0.7578125,0.6688435673713968,377.61361694330117,464.555419921875,489.57559203729033,0.16193649173146696,178.57731249809265
4491.0,0.7578125,0.6688437640666933,377.61323852540227,464.555419921875,489.5667144777253,0.16194935142993927,178.56430781269074
4492.0,0.7578125,0.6688439607620182,377.61286010744516,464.555419921875,489.55783691443503,0.16196221113204956,178.55130312538148
4493.0,0.7578125,0.6688441574573432,377.61248168948805,464.555419921875,489.54895935114473,0.16197507083415985,178.53829843807222
4494.0,0.7578125,0.6688443541526681,377.61210327153094,464.555419921875,489.54008178785443,0.16198793053627014,178.52529375076293
4495.0,0.7578125,0.668844550847993,377.61172485357383,464.555419921875,489.53120422456414,0.16200079023838043,178.51228906345366
4496.0,0.7578125,0.6688447475433179,377.6113464356167,464.555419921875,489.52232666127384,0.16201364994049072,178.4992843761444
4497.0,0.7578125,0.6688449442386428,377.6109680176596,464.555419921875,489.51344909798354,0.162026509642601,178.48627968883514
4498.0,0.7578125,0.6688451409339677,377.6105895997025,464.555419921875,489.50457153469324,0.1620393693447113,178.47327500152588
4499.0,0.7578125,0.6688453376292927,377.6102111817454,464.555419921875,489.49569397140294,0.1620522290468216,178.46027031421661
4500.0,0.7578125,0.6688455343246176,377.6098327637883,464.555419921875,489.48681640811265,0.16206508874893188,178.44726562690735
4501.0,0.7578125,0.6688457250595121,377.60945434571477,464.555419921875,489.4778259275481,0.16207814514655183,178.43408749961853
4502.0,0.7578125,0.6688459157943782,377.60907592775766,464.555419921875,489.4688354488462,0.16209120154417178,178.42090937423706
4503.0,0.7578125,0.6688461065292444,377.60869750980055,464.555419921875,489.45984497014433,0.16210425794179173,178.40773124885558
4504.0,0.7578125,0.6688462972641105,377.60831909184344,464.555419921875,489.45085449144244,0.16211731433941168,178.3945531234741
4505.0,0.7578125,0.6688464879989766,377.60794067388633,464.555419921875,489.44186401274055,0.16213037073703163,178.38137499809264
4506.0,0.7578125,0.6688466787338427,377.6075622559292,464.555419921875,489.43287353403866,0.16214342713465157,178.3681968727112
4507.0,0.7578125,0.6688468694687089,377.6071838379721,464.555419921875,489.4238830553368,0.16215648353227152,178.35501874732972
4508.0,0.7578125,0.668847060203575,377.606805420015,464.555419921875,489.4148925766349,0.16216953992989147,178.34184062194825
4509.0,0.7578125,0.6688472509384411,377.6064270020579,464.555419921875,489.405902097933,0.16218259632751142,178.32866249656678
4510.0,0.7578125,0.6688474416733072,377.6060485841008,464.555419921875,489.3969116192311,0.16219565272513137,178.3154843711853
4511.0,0.7578125,0.6688476383686037,377.60566406248836,464.555419921875,489.38781127892435,0.16220890581644198,178.30213125038148
4512.0,0.7578125,0.6688478350639286,377.60527954099234,464.555419921875,489.37871093675494,0.1622221589095716,178.28877812576295
4513.0,0.7578125,0.6688480317592536,377.6048950194963,464.555419921875,489.36961059458554,0.1622354120027012,178.2754250011444
4514.0,0.7578125,0.6688482284545785,377.6045104980003,464.555419921875,489.36051025241613,0.1622486650958308,178.26207187652588
4515.0,0.7578125,0.6688484251499034,377.6041259765043,464.555419921875,489.35140991024673,0.1622619181889604,178.24871875190735
4516.0,0.7578125,0.6688486218452283,377.6037414550083,464.555419921875,489.3423095680773,0.16227517128209,178.23536562728881
4517.0,0.7578125,0.6688488185405532,377.60335693351226,464.555419921875,489.3332092259079,0.16228842437521962,178.22201250267028
4518.0,0.7578125,0.6688490152358781,377.60297241201624,464.555419921875,489.3241088837385,0.16230167746834923,178.20865937805175
4519.0,0.7578125,0.6688492119312031,377.6025878905202,464.555419921875,489.3150085415691,0.16231493056147883,178.19530625343322
4520.0,0.7578125,0.668849408626528,377.6022033690242,464.555419921875,489.3059081993997,0.16232818365460844,178.18195312881468
4521.0,0.7578125,0.6688496112823543,377.60182189941406,464.55541687011714,489.2966979984194,0.16234163492936204,178.16842812538147
4522.0,0.7578125,0.6688498139381522,377.6014404296875,464.5554138183593,489.2874877937138,0.16235508620775363,178.15490312576293
4523.0,0.7578125,0.6688500165939502,377.60105895996094,464.5554107666014,489.2782775890082,0.16236853748614521,178.14137812614442
4524.0,0.7578125,0.6688502192497481,377.6006774902344,464.55540771484357,489.2690673843026,0.1623819887645368,178.12785312652588
4525.0,0.7578125,0.668850421905546,377.6002960205078,464.5554046630857,489.259857179597,0.16239544004292839,178.11432812690734
4526.0,0.7578125,0.6688506245613439,377.59991455078125,464.55540161132785,489.2506469748914,0.16240889132131997,178.10080312728883
4527.0,0.7578125,0.6688508272171418,377.5995330810547,464.55539855957,489.2414367701858,0.16242234259971156,178.0872781276703
4528.0,0.7578125,0.6688510298729398,377.5991516113281,464.55539550781214,489.23222656548023,0.16243579387810314,178.07375312805175
4529.0,0.7578125,0.6688512325287377,377.59877014160156,464.5553924560543,489.22301636077464,0.16244924515649473,178.06022812843324
4530.0,0.7578125,0.6688514351845356,377.598388671875,464.5553894042964,489.21380615606904,0.1624626964348863,178.0467031288147
4531.0,0.7578125,0.6688516318798037,377.59800109863863,464.5553894042969,489.2044799802825,0.1624763458967209,178.03300312519073
4532.0,0.7578125,0.6688518285751286,377.59761352540227,464.5553894042969,489.1951538082212,0.16248999536037445,178.01930312538147
4533.0,0.7578125,0.6688520252704535,377.5972259521659,464.5553894042969,489.18582763615996,0.16250364482402802,178.0056031255722
4534.0,0.7578125,0.6688522219657784,377.59683837892953,464.5553894042969,489.1765014640987,0.16251729428768158,177.99190312576295
4535.0,0.7578125,0.6688524186611033,377.59645080569317,464.5553894042969,489.1671752920374,0.16253094375133514,177.97820312595368
4536.0,0.7578125,0.6688526153564283,377.5960632324568,464.5553894042969,489.15784911997616,0.1625445932149887,177.96450312614442
4537.0,0.7578125,0.6688528120517532,377.59567565922043,464.5553894042969,489.1485229479149,0.16255824267864227,177.95080312633513
4538.0,0.7578125,0.6688530087470781,377.59528808598407,464.5553894042969,489.13919677585363,0.16257189214229584,177.93710312652587
4539.0,0.7578125,0.668853205442403,377.5949005127477,464.5553894042969,489.12987060379237,0.1625855416059494,177.9234031267166
4540.0,0.7578125,0.6688534021377279,377.59451293951133,464.5553894042969,489.1205444317311,0.16259919106960297,177.90970312690735
4541.0,0.7578125,0.6688536047935543,377.59412536621676,464.5553894042969,489.11111145000905,0.16261304169893265,177.89582968711852
4542.0,0.7578125,0.6688538074493522,377.5937377929804,464.5553894042969,489.10167846642435,0.16262689232826233,177.88195624923705
4543.0,0.7578125,0.6688540101051501,377.593350219744,464.5553894042969,489.09224548283964,0.162640742957592,177.86808281135558
4544.0,0.7578125,0.668854212760948,377.59296264650766,464.5553894042969,489.08281249925494,0.1626545935869217,177.85420937347413
4545.0,0.7578125,0.668854415416746,377.5925750732713,464.5553894042969,489.07337951567024,0.16266844421625137,177.84033593559266
4546.0,0.7578125,0.6688546180725439,377.5921875000349,464.5553894042969,489.06394653208554,0.16268229484558105,177.8264624977112
4547.0,0.7578125,0.6688548207283418,377.59179992679856,464.5553894042969,489.05451354850084,0.16269614547491074,177.81258905982972
4548.0,0.7578125,0.6688550233841397,377.5914123535622,464.5553894042969,489.04508056491613,0.16270999610424042,177.79871562194825
4549.0,0.7578125,0.6688552260399376,377.5910247803258,464.5553894042969,489.03564758133143,0.1627238467335701,177.78484218406678
4550.0,0.7578125,0.6688554286957356,377.59063720708946,464.5553894042969,489.02621459774673,0.16273769736289978,177.7709687461853
4551.0,0.7578125,0.6688556313514766,377.59024658202543,464.5553894042969,489.0166687015444,0.16275174766815326,177.756921875
4552.0,0.7578125,0.6688558340072746,377.5898559570196,464.5553894042969,489.00712280347943,0.16276579797340673,177.742875
4553.0,0.7578125,0.6688560366630725,377.5894653320138,464.5553894042969,488.99757690541446,0.1627798482786602,177.728828125
4554.0,0.7578125,0.6688562393188704,377.58907470700797,464.5553894042969,488.9880310073495,0.1627938985839137,177.71478125
4555.0,0.7578125,0.6688564419746683,377.58868408200215,464.5553894042969,488.9784851092845,0.16280794888916716,177.700734375
4556.0,0.7578125,0.6688566446304662,377.5882934569963,464.5553894042969,488.96893921121955,0.16282199919442064,177.6866875
4557.0,0.7578125,0.6688568472862642,377.5879028319905,464.5553894042969,488.9593933131546,0.16283604949967412,177.672640625
4558.0,0.7578125,0.6688570499420621,377.5875122069847,464.5553894042969,488.9498474150896,0.1628500998049276,177.65859375
4559.0,0.7578125,0.66885725259786,377.58712158197886,464.5553894042969,488.94030151702464,0.16286415011018107,177.644546875
4560.0,0.7578125,0.6688574552536579,377.58673095697304,464.5553894042969,488.93075561895967,0.16287820041543455,177.6305
4561.0,0.7578125,0.668857657909399,377.58634033202543,464.5553894042969,488.9210968017578,0.16289245039206435,177.61627812480927
4562.0,0.7578125,0.6688578605651969,377.5859497070196,464.5553894042969,488.91143798828125,0.16290670037233212,177.60205624961853
4563.0,0.7578125,0.6688580632209948,377.5855590820138,464.5553894042969,488.9017791748047,0.1629209503525999,177.58783437442779
4564.0,0.7578125,0.6688582658767928,377.58516845700797,464.5553894042969,488.8921203613281,0.16293520033286768,177.57361249923707
4565.0,0.7578125,0.6688584685325907,377.58477783200215,464.5553894042969,488.88246154785156,0.16294945031313546,177.55939062404633
4566.0,0.7578125,0.6688586711883886,377.5843872069963,464.5553894042969,488.872802734375,0.16296370029340324,177.5451687488556
4567.0,0.7578125,0.6688588738441865,377.5839965819905,464.5553894042969,488.86314392089844,0.162977950273671,177.53094687366485
4568.0,0.7578125,0.6688590764999844,377.5836059569847,464.5553894042969,488.8534851074219,0.1629922002539388,177.51672499847413
4569.0,0.7578125,0.6688592791557824,377.58321533197886,464.5553894042969,488.8438262939453,0.16300645023420657,177.5025031232834
4570.0,0.7578125,0.6688594818115803,377.58282470697304,464.5553894042969,488.83416748046875,0.16302070021447435,177.48828124809265
4571.0,0.7578125,0.6688596844673214,377.5824279785156,464.5553894042969,488.8243988035247,0.16303515285289905,177.47388749980925
4572.0,0.7578125,0.6688598871231193,377.58203125,464.5553894042969,488.8146301265806,0.16304960548950476,177.45949374961853
4573.0,0.7578125,0.6688600897789172,377.5816345214844,464.5553894042969,488.8048614496365,0.16306405812611047,177.44509999942778
4574.0,0.7578125,0.6688602924347151,377.58123779296875,464.5553894042969,488.79509277269244,0.16307851076271618,177.43070624923706
4575.0,0.7578125,0.668860495090513,377.5808410644531,464.5553894042969,488.78532409574836,0.1630929633993219,177.4163124990463
4576.0,0.7578125,0.668860697746311,377.5804443359375,464.5553894042969,488.7755554188043,0.1631074160359276,177.4019187488556
4577.0,0.7578125,0.6688609004021089,377.5800476074219,464.5553894042969,488.7657867418602,0.1631218686725333,177.38752499866484
4578.0,0.7578125,0.6688611030579068,377.57965087890625,464.5553894042969,488.75601806491613,0.16313632130913902,177.37313124847412
4579.0,0.7578125,0.6688613057137047,377.5792541503906,464.5553894042969,488.74624938797206,0.16315077394574473,177.35873749828338
4580.0,0.7578125,0.6688615083695026,377.578857421875,464.5553894042969,488.736480711028,0.16316522658235044,177.34434374809265
4581.0,0.7578125,0.6688617110252437,377.57846374512883,464.5553894042969,488.72660217247903,0.16317988336049893,177.32977499961854
