time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4582.0,0.7578125,0.6688619136810416,377.57807006838266,464.5553894042969,488.71672363206744,0.1631945401422854,177.31520624923706
4583.0,0.7578125,0.6688621163368396,377.5776763916365,464.5553894042969,488.70684509165585,0.16320919692407188,177.3006374988556
4584.0,0.7578125,0.6688623189926375,377.5772827148903,464.5553894042969,488.69696655124426,0.16322385370585835,177.28606874847412
4585.0,0.7578125,0.6688625216484354,377.57688903814415,464.5553894042969,488.68708801083267,0.16323851048764482,177.27149999809265
4586.0,0.7578125,0.6688627243042333,377.576495361398,464.5553894042969,488.6772094704211,0.1632531672694313,177.25693124771118
4587.0,0.7578125,0.6688629269600312,377.5761016846518,464.5553894042969,488.6673309300095,0.16326782405121776,177.2423624973297
4588.0,0.7578125,0.6688631296158292,377.57570800790563,464.5553894042969,488.6574523895979,0.16328248083300423,177.22779374694824
4589.0,0.7578125,0.6688633322716271,377.57531433115946,464.5553894042969,488.6475738491863,0.1632971376147907,177.21322499656677
4590.0,0.7578125,0.668863534927425,377.5749206544133,464.5553894042969,488.6376953087747,0.16331179439657717,177.1986562461853
4591.0,0.7578125,0.6688637435436249,377.57452392578125,464.555386352539,488.62770385760814,0.16332665234767774,177.18391562461852
4592.0,0.7578125,0.6688639521598816,377.5741271972656,464.55538330078116,488.6177124027163,0.16334151029514032,177.16917499923707
4593.0,0.7578125,0.6688641607761383,377.57373046875,464.5553802490233,488.6077209478244,0.1633563682426029,177.1544343738556
4594.0,0.7578125,0.668864369392395,377.5733337402344,464.55537719726544,488.59772949293256,0.1633712261900655,177.13969374847412
4595.0,0.7578125,0.6688645780086517,377.57293701171875,464.5553741455076,488.5877380380407,0.1633860841375281,177.12495312309264
4596.0,0.7578125,0.6688647866249084,377.5725402832031,464.5553710937497,488.57774658314884,0.16340094208499067,177.1102124977112
4597.0,0.7578125,0.6688649952411652,377.5721435546875,464.55536804199187,488.567755128257,0.16341580003245326,177.0954718723297
4598.0,0.7578125,0.6688652038574219,377.5717468261719,464.555364990234,488.5577636733651,0.16343065797991585,177.08073124694823
4599.0,0.7578125,0.6688654124736786,377.57135009765625,464.55536193847615,488.54777221847326,0.16344551592737844,177.06599062156678
4600.0,0.7578125,0.6688656210899353,377.5709533691406,464.5553588867183,488.5377807635814,0.16346037387484103,177.0512499961853
4601.0,0.7578125,0.668865829706192,377.57055358885555,464.55535888671875,488.52768249530345,0.16347543746269366,177.03633437538147
4602.0,0.7578125,0.6688660383224487,377.57015380857047,464.55535888671875,488.51758422888815,0.16349050104690832,177.02141875076293
4603.0,0.7578125,0.6688662469387054,377.5697540282854,464.55535888671875,488.50748596247286,0.16350556463112298,177.00650312614442
4604.0,0.7578125,0.6688664555549622,377.5693542480003,464.55535888671875,488.49738769605756,0.16352062821533764,176.99158750152588
4605.0,0.7578125,0.6688666641712189,377.56895446771523,464.55535888671875,488.48728942964226,0.1635356917995523,176.97667187690735
4606.0,0.7578125,0.6688668727874756,377.56855468743015,464.55535888671875,488.47719116322696,0.16355075538376695,176.9617562522888
4607.0,0.7578125,0.6688670814037323,377.5681549071451,464.55535888671875,488.46709289681166,0.1635658189679816,176.9468406276703
4608.0,0.7578125,0.668867290019989,377.56775512686,464.55535888671875,488.45699463039637,0.16358088255219627,176.93192500305176
4609.0,0.7578125,0.6688674986362457,377.5673553465749,464.55535888671875,488.44689636398107,0.16359594613641093,176.91700937843322
4610.0,0.7578125,0.6688677072525024,377.56695556628983,464.55535888671875,488.43679809756577,0.1636110097206256,176.9020937538147
4611.0,0.7578125,0.6688679158687592,377.5665527343808,464.55535888671875,488.42658691387624,0.16362627744638303,176.88700468730926
4612.0,0.7578125,0.6688681244850159,377.5661499023554,464.55535888671875,488.41637573204935,0.16364154517577845,176.87191562461854
4613.0,0.7578125,0.6688683331012726,377.56574707032996,464.55535888671875,488.40616455022246,0.16365681290517387,176.8568265619278
4614.0,0.7578125,0.6688685417175293,377.56534423830453,464.55535888671875,488.39595336839557,0.16367208063456928,176.84173749923707
4615.0,0.7578125,0.668868750333786,377.5649414062791,464.55535888671875,488.3857421865687,0.1636873483639647,176.82664843654632
4616.0,0.7578125,0.6688689589500427,377.5645385742537,464.55535888671875,488.3755310047418,0.16370261609336012,176.8115593738556
4617.0,0.7578125,0.6688691675662994,377.56413574222825,464.55535888671875,488.3653198229149,0.16371788382275554,176.79647031116485
4618.0,0.7578125,0.6688693761825562,377.5637329102028,464.55535888671875,488.355108641088,0.16373315155215096,176.78138124847413
4619.0,0.7578125,0.6688695847988129,377.5633300781774,464.55535888671875,488.3448974592611,0.16374841928154638,176.76629218578339
4620.0,0.7578125,0.6688697934150696,377.56292724615196,464.55535888671875,488.33468627743423,0.1637636870109418,176.75120312309267
4621.0,0.7578125,0.6688699960708675,377.5625305175781,464.55535888671875,488.32438964862376,0.1637791097164154,176.73598124980927
4622.0,0.7578125,0.6688701987266654,377.5621337890625,464.55535888671875,488.31409301795065,0.16379453241825104,176.72075937461852
4623.0,0.7578125,0.6688704013824633,377.5617370605469,464.55535888671875,488.30379638727754,0.16380995512008667,176.7055374994278
4624.0,0.7578125,0.6688706040382613,377.56134033203125,464.55535888671875,488.29349975660443,0.1638253778219223,176.69031562423706
4625.0,0.7578125,0.6688708066940592,377.5609436035156,464.55535888671875,488.2832031259313,0.16384080052375793,176.6750937490463
4626.0,0.7578125,0.6688710331916781,377.5605163574219,464.55535888671875,488.27264404296875,0.1638566255569458,176.65957499980925
4627.0,0.7578125,0.6688712596893254,377.5600891113281,464.55535888671875,488.2620849609375,0.16387245059013367,176.64405624961853
4628.0,0.7578125,0.6688714861869727,377.5596618652344,464.55535888671875,488.25152587890625,0.16388827562332153,176.6285374994278
4629.0,0.7578125,0.66887171268462,377.5592346191406,464.55535888671875,488.240966796875,0.1639041006565094,176.61301874923706
4630.0,0.7578125,0.6688719391822673,377.5588073730469,464.55535888671875,488.23040771484375,0.16391992568969727,176.59749999904633
4631.0,0.7578125,0.668872153758997,377.55838623046293,464.55535888671875,488.21975402813405,0.16393592804706714,176.58178437519072
4632.0,0.7578125,0.6688723683357125,377.557965087879,464.55535888671875,488.20910034142435,0.163951930404437,176.56606875038148
4633.0,0.7578125,0.668872582912428,377.55754394529504,464.55535888671875,488.19844665471464,0.16396793276180688,176.5503531255722
4634.0,0.7578125,0.6688727974891435,377.5571228027111,464.55535888671875,488.18779296800494,0.16398393511917675,176.53463750076293
4635.0,0.7578125,0.668873012065859,377.55670166012715,464.55535888671875,488.17713928129524,0.16399993747654662,176.51892187595368
4636.0,0.7578125,0.6688732266425745,377.5562805175432,464.55535888671875,488.16648559458554,0.1640159398339165,176.5032062511444
4637.0,0.7578125,0.66887344121929,377.55585937495925,464.55535888671875,488.15583190787584,0.16403194219128636,176.48749062633513
4638.0,0.7578125,0.6688736557960056,377.5554382323753,464.55535888671875,488.14517822116613,0.16404794454865623,176.47177500152588
4639.0,0.7578125,0.6688738703727211,377.55501708979136,464.55535888671875,488.13452453445643,0.1640639469060261,176.4560593767166
4640.0,0.7578125,0.6688740849494366,377.5545959472074,464.55535888671875,488.12387084774673,0.16407994926339597,176.44034375190733
4641.0,0.7578125,0.6688743054866819,377.5541748046817,464.55535278320303,488.1130920406431,0.16409618854595465,176.42440781211852
4642.0,0.7578125,0.6688745260238704,377.55375366209773,464.5553466796873,488.1023132316768,0.1641124278321513,176.40847187423705
4643.0,0.7578125,0.6688747465610589,377.5533325195138,464.5553405761716,488.09153442271054,0.16412866711834795,176.39253593635559
4644.0,0.7578125,0.6688749670982475,377.55291137692984,464.5553344726559,488.08075561374426,0.1641449064045446,176.37659999847412
4645.0,0.7578125,0.668875187635436,377.5524902343459,464.55532836914017,488.069976804778,0.16416114569074125,176.36066406059265
4646.0,0.7578125,0.6688754081726245,377.55206909176195,464.55532226562445,488.0591979958117,0.1641773849769379,176.3447281227112
4647.0,0.7578125,0.668875628709813,377.551647949178,464.55531616210874,488.0484191868454,0.16419362426313455,176.32879218482972
4648.0,0.7578125,0.6688758492470015,377.55122680659406,464.555310058593,488.03764037787914,0.1642098635493312,176.31285624694823
4649.0,0.7578125,0.66887606978419,377.5508056640101,464.5553039550773,488.02686156891286,0.16422610283552785,176.29692030906676
4650.0,0.7578125,0.6688762903213785,377.55038452142617,464.5552978515616,488.0160827599466,0.1642423421217245,176.2809843711853
4651.0,0.7578125,0.6688765048980656,377.5499603271601,464.55529479980464,488.00517883338034,0.1642588198192243,176.26484062576293
4652.0,0.7578125,0.6688767194747811,377.5495361328358,464.5552917480468,487.9942749030888,0.16427529752400005,176.24869687652588
4653.0,0.7578125,0.6688769340514966,377.5491119385115,464.5552886962889,487.9833709727973,0.1642917752287758,176.2325531272888
4654.0,0.7578125,0.6688771486282121,377.5486877441872,464.55528564453107,487.97246704250574,0.16430825293355156,176.21640937805176
4655.0,0.7578125,0.6688773632049276,377.5482635498629,464.5552825927732,487.9615631122142,0.1643247306383273,176.2002656288147
4656.0,0.7578125,0.6688775777816431,377.5478393555386,464.55527954101535,487.9506591819227,0.16434120834310306,176.18412187957765
4657.0,0.7578125,0.6688777923583586,377.5474151612143,464.5552764892575,487.93975525163114,0.16435768604787881,176.16797813034057
4658.0,0.7578125,0.6688780069350742,377.54699096689,464.55527343749964,487.9288513213396,0.16437416375265457,176.15183438110353
4659.0,0.7578125,0.6688782215117897,377.5465667725657,464.5552703857418,487.9179473910481,0.16439064145743032,176.13569063186645
4660.0,0.7578125,0.6688784360885052,377.5461425782414,464.5552673339839,487.90704346075654,0.16440711916220607,176.1195468826294
4661.0,0.7578125,0.6688786566257505,377.54572143554105,464.5552673339844,487.89601440448314,0.16442383229696134,176.10320156288148
4662.0,0.7578125,0.668878877162939,377.5453002929571,464.5552673339844,487.88498535193503,0.16444054543899256,176.08685625076293
4663.0,0.7578125,0.6688790977001275,377.54487915037316,464.5552673339844,487.8739562993869,0.16445725858102378,176.07051093864442
4664.0,0.7578125,0.6688793182373161,377.5444580077892,464.5552673339844,487.8629272468388,0.164473971723055,176.05416562652587
4665.0,0.7578125,0.6688795387745046,377.54403686520527,464.5552673339844,487.8518981942907,0.16449068486508622,176.03782031440736
4666.0,0.7578125,0.6688797593116931,377.5436157226213,464.5552673339844,487.8408691417426,0.16450739800711744,176.0214750022888
4667.0,0.7578125,0.6688799798488816,377.5431945800374,464.5552673339844,487.8298400891945,0.16452411114914867,176.0051296901703
4668.0,0.7578125,0.6688802003860701,377.54277343745343,464.5552673339844,487.81881103664637,0.1645408242911799,175.98878437805175
4669.0,0.7578125,0.6688804209232586,377.5423522948695,464.5552673339844,487.80778198409826,0.1645575374332111,175.97243906593323
4670.0,0.7578125,0.6688806414604471,377.54193115228554,464.5552673339844,487.79675293155015,0.16457425057524233,175.95609375381468
4671.0,0.7578125,0.6688808619976072,377.54150695801945,464.55527038574223,487.7855987548828,0.16459120362924295,175.93954531288148
4672.0,0.7578125,0.6688810825347957,377.54108276369516,464.5552734375001,487.7744445800781,0.1646081566796056,175.92299687576295
4673.0,0.7578125,0.6688813030719842,377.54065856937086,464.55527648925795,487.76329040527344,0.16462510972996824,175.90644843864442
4674.0,0.7578125,0.6688815236091727,377.54023437504657,464.5552795410158,487.75213623046875,0.1646420627803309,175.8899000015259
4675.0,0.7578125,0.6688817441463613,377.53981018072227,464.55528259277366,487.74098205566406,0.16465901583069353,175.87335156440736
4676.0,0.7578125,0.6688819646835498,377.539385986398,464.5552856445315,487.7298278808594,0.16467596888105618,175.85680312728883
4677.0,0.7578125,0.6688821852207383,377.5389617920737,464.5552886962894,487.7186737060547,0.16469292193141882,175.8402546901703
4678.0,0.7578125,0.6688824057579268,377.5385375977494,464.55529174804724,487.70751953125,0.16470987498178147,175.82370625305177
4679.0,0.7578125,0.6688826262951153,377.5381134034251,464.5552947998051,487.6963653564453,0.1647268280321441,175.80715781593324
4680.0,0.7578125,0.6688828468323038,377.5376892091008,464.55529785156295,487.6852111816406,0.16474378108250676,175.7906093788147
4681.0,0.7578125,0.6688830673694639,377.5372650146601,464.55530090332036,487.67393493652344,0.16476097106897214,175.77386406326295
4682.0,0.7578125,0.6688832879066524,377.5368408203358,464.5553039550782,487.66265869140625,0.16477816104816156,175.75711875152587
4683.0,0.7578125,0.6688835084438409,377.5364166260115,464.5553070068361,487.65138244628906,0.164795351027351,175.7403734397888
4684.0,0.7578125,0.6688837289810294,377.5359924316872,464.55531005859393,487.6401062011719,0.16481254100654041,175.72362812805176
4685.0,0.7578125,0.668883949518218,377.5355682373629,464.5553131103518,487.6288299560547,0.16482973098572984,175.7068828163147
4686.0,0.7578125,0.6688841700554065,377.5351440430386,464.55531616210965,487.6175537109375,0.16484692096491926,175.69013750457765
4687.0,0.7578125,0.668884390592595,377.5347198487143,464.5553192138675,487.6062774658203,0.1648641109441087,175.67339219284057
4688.0,0.7578125,0.6688846111297835,377.53429565439,464.55532226562536,487.5950012207031,0.1648813009232981,175.6566468811035
4689.0,0.7578125,0.668884831666972,377.5338714600657,464.5553253173832,487.58372497558594,0.16489849090248754,175.63990156936646
4690.0,0.7578125,0.6688850522041605,377.5334472657414,464.5553283691411,487.57244873046875,0.16491568088167696,175.6231562576294
4691.0,0.7578125,0.6688852787017794,377.5330230713007,464.55532531738277,487.561047363095,0.16493310928308347,175.60621406173706
4692.0,0.7578125,0.6688855051994267,377.5325988769764,464.5553222656249,487.5496459957212,0.164950537680852,175.58927187347413
4693.0,0.7578125,0.668885731697074,377.5321746826521,464.55531921386705,487.53824462834746,0.16496796607862052,175.57232968521117
4694.0,0.7578125,0.6688859581947213,377.5317504883278,464.5553161621092,487.5268432609737,0.16498539447638905,175.55538749694824
4695.0,0.7578125,0.6688861846923686,377.5313262940035,464.55531311035134,487.5154418935999,0.16500282287415757,175.5384453086853
4696.0,0.7578125,0.6688864111900159,377.5309020996792,464.5553100585935,487.50404052622616,0.1650202512719261,175.52150312042235
4697.0,0.7578125,0.6688866376876632,377.5304779053549,464.5553070068356,487.4926391588524,0.16503767966969463,175.50456093215942
4698.0,0.7578125,0.6688868641853105,377.53005371103063,464.55530395507776,487.48123779147863,0.16505510806746315,175.4876187438965
4699.0,0.7578125,0.6688870906829578,377.52962951670634,464.5553009033199,487.46983642410487,0.16507253646523168,175.47067655563353
4700.0,0.7578125,0.6688873171806051,377.52920532238204,464.55529785156205,487.4584350567311,0.1650899648630002,175.4537343673706
4701.0,0.7578125,0.6688875377178221,377.52878112794133,464.5552978515625,487.4469116209075,0.16510763317273813,175.43659687423707
4702.0,0.7578125,0.6688877582550106,377.52835693361703,464.5552978515625,487.4353881832212,0.16512530147883808,175.41945937347413
4703.0,0.7578125,0.6688879787921991,377.52793273929274,464.5552978515625,487.42386474553496,0.16514296978493803,175.40232187271118
4704.0,0.7578125,0.6688881993293876,377.52750854496844,464.5552978515625,487.4123413078487,0.16516063809103798,175.38518437194824
4705.0,0.7578125,0.6688884198665761,377.52708435064415,464.5552978515625,487.4008178701624,0.16517830639713793,175.3680468711853
4706.0,0.7578125,0.6688886404037646,377.52666015631985,464.5552978515625,487.38929443247616,0.16519597470323788,175.35090937042236
4707.0,0.7578125,0.6688888609409531,377.52623596199555,464.5552978515625,487.3777709947899,0.16521364300933783,175.33377186965942
4708.0,0.7578125,0.6688890814781416,377.52581176767126,464.5552978515625,487.36624755710363,0.16523131131543778,175.31663436889647
4709.0,0.7578125,0.6688893020153301,377.52538757334696,464.5552978515625,487.35472411941737,0.16524897962153773,175.29949686813353
4710.0,0.7578125,0.6688895225525187,377.52496337902267,464.5552978515625,487.3432006817311,0.16526664792763768,175.28235936737062
4711.0,0.7578125,0.6688897490501375,377.5245361328125,464.55529479980464,487.33155822753906,0.165284556151164,175.26502812576294
4712.0,0.7578125,0.6688899755477848,377.52410888671875,464.5552917480468,487.3199157714844,0.16530246436741436,175.24769687652588
4713.0,0.7578125,0.6688902020454321,377.523681640625,464.5552886962889,487.3082733154297,0.16532037258366472,175.23036562728882
4714.0,0.7578125,0.6688904285430795,377.52325439453125,464.55528564453107,487.296630859375,0.16533828079991508,175.21303437805176
4715.0,0.7578125,0.6688906550407268,377.5228271484375,464.5552825927732,487.2849884033203,0.16535618901616544,175.1957031288147
4716.0,0.7578125,0.6688908815383741,377.52239990234375,464.55527954101535,487.2733459472656,0.1653740972324158,175.17837187957764
4717.0,0.7578125,0.6688911080360214,377.52197265625,464.5552764892575,487.26170349121094,0.16539200544866617,175.16104063034058
4718.0,0.7578125,0.6688913345336687,377.52154541015625,464.55527343749964,487.25006103515625,0.16540991366491653,175.14370938110352
4719.0,0.7578125,0.668891561031316,377.5211181640625,464.5552703857418,487.23841857910156,0.1654278218811669,175.12637813186646
4720.0,0.7578125,0.6688917875289633,377.52069091796875,464.5552673339839,487.2267761230469,0.16544573009741725,175.1090468826294
4721.0,0.7578125,0.6688920080661802,377.52026062010555,464.5552673339844,487.2150085447356,0.1654638797044754,175.0915234375
4722.0,0.7578125,0.6688922286033687,377.51983032224234,464.5552673339844,487.20324096642435,0.1654820293188095,175.074
4723.0,0.7578125,0.6688924491405572,377.51940002437914,464.5552673339844,487.1914733881131,0.16550017893314362,175.0564765625
4724.0,0.7578125,0.6688926696777457,377.51896972651593,464.5552673339844,487.1797058098018,0.16551832854747772,175.038953125
4725.0,0.7578125,0.6688928902149343,377.51853942865273,464.5552673339844,487.16793823149055,0.16553647816181183,175.0214296875
4726.0,0.7578125,0.6688931107521228,377.5181091307895,464.5552673339844,487.1561706531793,0.16555462777614594,175.00390625
4727.0,0.7578125,0.6688933312893113,377.5176788329263,464.5552673339844,487.144403074868,0.16557277739048004,174.9863828125
4728.0,0.7578125,0.6688935518264998,377.5172485350631,464.5552673339844,487.13263549655676,0.16559092700481415,174.968859375
4729.0,0.7578125,0.6688937723636883,377.5168182371999,464.5552673339844,487.1208679182455,0.16560907661914825,174.9513359375
4730.0,0.7578125,0.6688939929008768,377.5163879393367,464.5552673339844,487.10910033993423,0.16562722623348236,174.9338125
4731.0,0.7578125,0.6688942193984957,377.5159576415899,464.5552673339844,487.0972137451172,0.1656456172459002,174.91609375
4732.0,0.7578125,0.668894445896143,377.5155273437267,464.5552673339844,487.0853271484375,0.16566400825831806,174.898375
4733.0,0.7578125,0.6688946723937903,377.5150970458635,464.5552673339844,487.0734405517578,0.16568239927073591,174.88065625
4734.0,0.7578125,0.6688948988914376,377.5146667480003,464.5552673339844,487.0615539550781,0.16570079028315376,174.8629375
4735.0,0.7578125,0.6688951253890849,377.5142364501371,464.5552673339844,487.04966735839844,0.16571918129557162,174.84521875
4736.0,0.7578125,0.6688953518867322,377.5138061522739,464.5552673339844,487.03778076171875,0.16573757230798947,174.8275
4737.0,0.7578125,0.6688955783843795,377.5133758544107,464.5552673339844,487.02589416503906,0.16575596332040732,174.80978125
4738.0,0.7578125,0.6688958048820268,377.5129455565475,464.5552673339844,487.0140075683594,0.16577435433282517,174.7920625
4739.0,0.7578125,0.6688960313796741,377.5125152586843,464.5552673339844,487.0021209716797,0.16579274534524302,174.77434375
4740.0,0.7578125,0.6688962578773214,377.5120849608211,464.5552673339844,486.990234375,0.16581113635766087,174.756625
4741.0,0.7578125,0.6688964843749972,377.5116546630743,464.5552673339844,486.9782257080078,0.1658297687772574,174.73871562576295
4742.0,0.7578125,0.6688967108726445,377.5112243652111,464.5552673339844,486.9662170410156,0.165848401189578,174.7208062515259
4743.0,0.7578125,0.6688969373702918,377.5107940673479,464.5552673339844,486.95420837402344,0.16586703360189858,174.70289687728882
4744.0,0.7578125,0.6688971638679391,377.5103637694847,464.5552673339844,486.94219970703125,0.16588566601421917,174.68498750305176
4745.0,0.7578125,0.6688973903655864,377.5099334716215,464.5552673339844,486.93019104003906,0.16590429842653975,174.6670781288147
4746.0,0.7578125,0.6688976168632337,377.5095031737583,464.5552673339844,486.9181823730469,0.16592293083886034,174.64916875457763
4747.0,0.7578125,0.668897843360881,377.5090728758951,464.5552673339844,486.9061737060547,0.16594156325118092,174.63125938034057
4748.0,0.7578125,0.6688980698585283,377.50864257803187,464.5552673339844,486.8941650390625,0.1659601956635015,174.6133500061035
4749.0,0.7578125,0.6688982963561756,377.50821228016866,464.5552673339844,486.8821563720703,0.1659788280758221,174.59544063186647
4750.0,0.7578125,0.6688985228538229,377.50778198230546,464.5552673339844,486.8701477050781,0.16599746048814268,174.5775312576294
4751.0,0.7578125,0.6688987493514986,377.50735168455867,464.55527038574223,486.8580200197175,0.16601633429490903,174.55943124961854
4752.0,0.7578125,0.6688989758491459,377.50692138669547,464.5552734375001,486.8458923343569,0.16603520810531336,174.54133124923706
4753.0,0.7578125,0.6688992023467932,377.50649108883226,464.55527648925795,486.8337646489963,0.1660540819157177,174.52323124885558
4754.0,0.7578125,0.6688994288444405,377.50606079096906,464.5552795410158,486.8216369636357,0.16607295572612202,174.50513124847413
4755.0,0.7578125,0.6688996553420878,377.50563049310585,464.55528259277366,486.8095092782751,0.16609182953652635,174.48703124809265
4756.0,0.7578125,0.6688998818397351,377.50520019524265,464.5552856445315,486.79738159291446,0.16611070334693068,174.46893124771117
4757.0,0.7578125,0.6689001083373824,377.50476989737945,464.5552886962894,486.78525390755385,0.166129577157335,174.45083124732972
4758.0,0.7578125,0.6689003348350298,377.50433959951624,464.55529174804724,486.77312622219324,0.16614845096773934,174.43273124694824
4759.0,0.7578125,0.6689005613326771,377.50390930165304,464.5552947998051,486.76099853683263,0.16616732477814367,174.41463124656678
4760.0,0.7578125,0.6689007878303244,377.50347900378983,464.55529785156295,486.748870851472,0.166186198588548,174.3965312461853
4761.0,0.7578125,0.6689010143280001,377.5030456543027,464.55529479980464,486.7366271968931,0.16620531678199768,174.37823906326295
4762.0,0.7578125,0.6689012408256474,377.50261230469914,464.5552917480468,486.7243835441768,0.1662244349718094,174.35994687652587
4763.0,0.7578125,0.6689014673232947,377.5021789550956,464.5552886962889,486.71213989146054,0.1662435531616211,174.3416546897888
4764.0,0.7578125,0.668901693820942,377.50174560549203,464.55528564453107,486.69989623874426,0.1662626713514328,174.32336250305175
4765.0,0.7578125,0.6689019203185893,377.5013122558885,464.5552825927732,486.687652586028,0.1662817895412445,174.3050703163147
4766.0,0.7578125,0.6689021468162366,377.5008789062849,464.55527954101535,486.6754089333117,0.1663009077310562,174.28677812957764
4767.0,0.7578125,0.6689023733138839,377.50044555668137,464.5552764892575,486.6631652805954,0.16632002592086792,174.26848594284058
4768.0,0.7578125,0.6689025998115312,377.5000122070778,464.55527343749964,486.65092162787914,0.16633914411067963,174.25019375610353
4769.0,0.7578125,0.6689028263091785,377.49957885747426,464.5552703857418,486.63867797516286,0.16635826230049133,174.23190156936644
4770.0,0.7578125,0.6689030528068258,377.4991455078707,464.5552673339839,486.6264343224466,0.16637738049030304,174.2136093826294
4771.0,0.7578125,0.6689032863597504,377.4987150231318,464.5552673339844,486.61410173680633,0.16639666417358967,174.1951889667511
4772.0,0.7578125,0.6689035199126465,377.4982845384511,464.5552673339844,486.6017691474408,0.1664159478568763,174.1767685585022
4773.0,0.7578125,0.6689037534655426,377.4978540537704,464.5552673339844,486.58943655807525,0.16643523154016293,174.1583481502533
4774.0,0.7578125,0.668903985805809,377.49742307663064,464.5552662849426,486.57709617611545,0.16645453390671605,174.13991298821568
4775.0,0.7578125,0.6689042123034563,377.4969897270271,464.5552601814269,486.5647182462417,0.16647392627825752,174.1214067378342
4776.0,0.7578125,0.6689044388011036,377.49655637742353,464.5552540779112,486.5523403163679,0.166493318649799,174.10290048745276
4777.0,0.7578125,0.6689046652987509,377.49612302782,464.55524797439546,486.53996238649415,0.16651271102134046,174.08439423707128
4778.0,0.7578125,0.6689048917963982,377.4956896782164,464.55524187087974,486.5275844566204,0.16653210339288194,174.0658879866898
4779.0,0.7578125,0.6689051143328357,377.4952547200496,464.55523681640625,486.51519897456456,0.16655150870491298,174.0473702082634
4780.0,0.7578125,0.6689053177833615,377.4948120117019,464.55523681640625,486.5027770993038,0.16657097637715879,174.02879687452315
4781.0,0.7578125,0.6689055473403585,377.4943799044122,464.55523681640625,486.49030475411564,0.16659056636672176,174.0101384677887
4782.0,0.7578125,0.6689057768973612,377.49394779710565,464.55523681640625,486.4778324086219,0.16661015635691,173.9914800605774
4783.0,0.7578125,0.6689060064543639,377.4935156897991,464.55523681640625,486.4653600631282,0.16662974634709826,173.97282165336608
4784.0,0.7578125,0.6689062360113667,377.49308358249255,464.55523681640625,486.45288771763444,0.1666493363372865,173.9541632461548
4785.0,0.7578125,0.6689064655683694,377.492651475186,464.55523681640625,486.4404153721407,0.16666892632747476,173.93550483894347
4786.0,0.7578125,0.6689066951253722,377.49221936787944,464.55523681640625,486.427943026647,0.16668851631766302,173.91684643173218
4787.0,0.7578125,0.6689069246823749,377.4917872605729,464.55523681640625,486.41547068115324,0.16670810630785127,173.89818802452086
4788.0,0.7578125,0.6689071542393776,377.49135515326634,464.55523681640625,486.4029983356595,0.16672769629803952,173.87952961730957
4789.0,0.7578125,0.6689073880513532,377.49092569986806,464.55523681640625,486.390512288388,0.16674730678388983,173.86085374996065
4790.0,0.7578125,0.6689076423645175,377.4905090331913,464.55523681640625,486.37796020491805,0.16676701605248923,173.8420937497318
4791.0,0.7578125,0.6689078719215047,377.4900734690309,464.55524027326464,486.3653703266755,0.1667868474160059,173.82324773216249
4792.0,0.7578125,0.6689081014785074,377.4896379048587,464.55524373012304,486.3527804482728,0.16680667877881206,173.80440171432494
4793.0,0.7578125,0.6689083310355102,377.48920234068646,464.55524718698143,486.3401905698702,0.1668265101416182,173.78555569648742
4794.0,0.7578125,0.6689085605925129,377.48876677651424,464.5552506438398,486.3276006914675,0.16684634150442434,173.7667096786499
4795.0,0.7578125,0.6689087901495157,377.488331212342,464.5552541006982,486.3150108130649,0.1668661728672305,173.74786366081238
4796.0,0.7578125,0.6689090197065184,377.4878956481698,464.5552575575566,486.3024209346622,0.16688600423003663,173.72901764297487
4797.0,0.7578125,0.6689092492635211,377.4874600839976,464.555261014415,486.2898310562596,0.16690583559284278,173.71017162513732
4798.0,0.7578125,0.6689094788205239,377.48702451982535,464.5552644712734,486.2772411778569,0.16692566695564892,173.6913256072998
4799.0,0.7578125,0.6689097038904834,377.4865877278621,464.5552673339844,486.2646398925717,0.16694552103663796,173.67246229165792
4800.0,0.7578125,0.6689099073410092,377.4861450195144,464.5552673339844,486.25198364253447,0.16696548461814587,173.65351562494038
4801.0,0.7578125,0.6689101368980062,377.4857129122247,464.5552673339844,486.23927968833596,0.16698555904076784,173.63448199653627
4802.0,0.7578125,0.6689103664550089,377.48528080491815,464.5552673339844,486.2265757340938,0.16700563346239505,173.61544836807252
4803.0,0.7578125,0.6689105960120116,377.4848486976116,464.5552673339844,486.2138717798516,0.16702570788402227,173.59641473960878
4804.0,0.7578125,0.6689108255690144,377.48441659030505,464.5552673339844,486.20116782560945,0.16704578230564948,173.57738111114503
4805.0,0.7578125,0.6689110551260171,377.4839844829985,464.5552673339844,486.1884638713673,0.1670658567272767,173.55834748268128
4806.0,0.7578125,0.6689112846830199,377.48355237569194,464.5552673339844,486.1757599171251,0.1670859311489039,173.53931385421754
4807.0,0.7578125,0.6689115142400226,377.4831202683854,464.5552673339844,486.16305596288294,0.16710600557053112,173.5202802257538
4808.0,0.7578125,0.6689117437970253,377.48268816107884,464.5552673339844,486.15035200864077,0.16712607999215834,173.50124659729005
4809.0,0.7578125,0.6689119776090009,377.48225423176837,464.5552673339844,486.13763387045765,0.16714617689447664,173.48219812485576
4810.0,0.7578125,0.6689122319221652,377.4818115234207,464.5552673339844,486.12484741221124,0.16716638207415713,173.46307812401653
4811.0,0.7578125,0.668912458419797,377.48137817383395,464.5552673339844,486.11202087439597,0.16718671470880508,173.44384687423707
4812.0,0.7578125,0.6689126849174443,377.4809448242304,464.5552673339844,486.09919433668256,0.1672070473432541,173.42461562347412
4813.0,0.7578125,0.6689129114150916,377.48051147462684,464.5552673339844,486.08636779896915,0.1672273799777031,173.40538437271118
4814.0,0.7578125,0.6689131379127389,377.4800781250233,464.5552673339844,486.07354126125574,0.1672477126121521,173.38615312194824
4815.0,0.7578125,0.6689133644103862,377.47964477541973,464.5552673339844,486.06071472354233,0.1672680452466011,173.3669218711853
4816.0,0.7578125,0.6689135909080335,377.4792114258162,464.5552673339844,486.0478881858289,0.1672883778810501,173.34769062042236
4817.0,0.7578125,0.6689138174056808,377.4787780762126,464.5552673339844,486.0350616481155,0.16730871051549911,173.3284593696594
4818.0,0.7578125,0.6689140439033281,377.47834472660907,464.5552673339844,486.0222351104021,0.16732904314994812,173.30922811889647
4819.0,0.7578125,0.6689142704009754,377.4779113770055,464.5552673339844,486.0094085726887,0.16734937578439713,173.28999686813356
4820.0,0.7578125,0.6689144968986227,377.47747802740196,464.5552673339844,485.9965820349753,0.16736970841884613,173.2707656173706
4821.0,0.7578125,0.6689147293567714,377.4770446777402,464.5552642822265,485.9836395261809,0.1673902839429502,173.2513515625
4822.0,0.7578125,0.6689149618148917,377.47661132813664,464.55526123046866,485.97069702111185,0.16741085946705425,173.2319375
4823.0,0.7578125,0.668915194273012,377.4761779785331,464.5552581787108,485.95775451604277,0.1674314349911583,173.2125234375
4824.0,0.7578125,0.6689154267311324,377.47574462892953,464.55525512695294,485.9448120109737,0.16745201051526237,173.193109375
4825.0,0.7578125,0.6689156591892527,377.475311279326,464.5552520751951,485.9318695059046,0.16747258603936643,173.1736953125
4826.0,0.7578125,0.668915891647373,377.4748779297224,464.5552490234372,485.91892700083554,0.1674931615634705,173.15428125
4827.0,0.7578125,0.6689161241054933,377.47444458011887,464.55524597167937,485.90598449576646,0.16751373708757455,173.1348671875
4828.0,0.7578125,0.6689163565636136,377.4740112305153,464.5552429199215,485.8930419906974,0.16753431261167862,173.115453125
4829.0,0.7578125,0.6689165890217339,377.47357788091176,464.55523986816365,485.8800994856283,0.16755488813578268,173.0960390625
4830.0,0.7578125,0.6689168214798542,377.4731445313082,464.5552368164058,485.86715698055923,0.16757546365988674,173.076625
4831.0,0.7578125,0.6689170479774447,377.47271118164645,464.55523681640625,485.85410156287253,0.16759628355430323,173.05702656173705
4832.0,0.7578125,0.668917274475092,377.4722778320429,464.55523681640625,485.8410461433232,0.16761710345599568,173.03742812347411
4833.0,0.7578125,0.6689175009727393,377.47184448243934,464.55523681640625,485.82799072377384,0.16763792335768812,173.01782968521118
4834.0,0.7578125,0.6689177274703866,377.4714111328358,464.55523681640625,485.8149353042245,0.16765874325938057,172.99823124694825
4835.0,0.7578125,0.6689179539680339,377.47097778323223,464.55523681640625,485.80187988467515,0.16767956316107302,172.9786328086853
4836.0,0.7578125,0.6689181804656812,377.4705444336287,464.55523681640625,485.7888244651258,0.16770038306276547,172.95903437042236
4837.0,0.7578125,0.6689184069633285,377.4701110840251,464.55523681640625,485.77576904557645,0.16772120296445792,172.93943593215943
4838.0,0.7578125,0.6689186334609758,377.46967773442157,464.55523681640625,485.7627136260271,0.16774202286615036,172.9198374938965
4839.0,0.7578125,0.6689188599586231,377.469244384818,464.55523681640625,485.74965820647776,0.1677628427678428,172.90023905563353
4840.0,0.7578125,0.6689190864562704,377.46881103521446,464.55523681640625,485.7366027869284,0.16778366266953526,172.8806406173706
4841.0,0.7578125,0.6689193189144191,377.4683776855527,464.55523681640625,485.72343750018626,0.16780472546815872,172.86086093711853
4842.0,0.7578125,0.6689195513725394,377.46794433594914,464.55523681640625,485.7102722171694,0.16782578825950623,172.84108124923705
4843.0,0.7578125,0.6689197838306598,377.4675109863456,464.55523681640625,485.69710693415254,0.16784685105085373,172.8213015613556
4844.0,0.7578125,0.6689200162887801,377.46707763674203,464.55523681640625,485.6839416511357,0.16786791384220123,172.80152187347412
4845.0,0.7578125,0.6689202487469004,377.4666442871385,464.55523681640625,485.6707763681188,0.16788897663354874,172.78174218559266
4846.0,0.7578125,0.6689204812050207,377.4662109375349,464.55523681640625,485.65761108510196,0.16791003942489624,172.76196249771118
4847.0,0.7578125,0.668920713663141,377.46577758793137,464.55523681640625,485.6444458020851,0.16793110221624374,172.7421828098297
4848.0,0.7578125,0.6689209461212613,377.4653442383278,464.55523681640625,485.63128051906824,0.16795216500759125,172.72240312194825
4849.0,0.7578125,0.6689211785793816,377.46491088872426,464.55523681640625,485.6181152360514,0.16797322779893875,172.70262343406677
4850.0,0.7578125,0.6689214110375019,377.4644775391207,464.55523681640625,485.6049499530345,0.16799429059028625,172.6828437461853
4851.0,0.7578125,0.6689216434955654,377.4640411376895,464.5552398681641,485.5916717527434,0.16801559627128881,172.66288437461853
4852.0,0.7578125,0.6689218759536857,377.4636047363165,464.55524291992197,485.57839355431497,0.16803690195229137,172.64292499923707
4853.0,0.7578125,0.668922108411806,377.4631683349435,464.5552459716798,485.5651153558865,0.16805820763329393,172.62296562385558
4854.0,0.7578125,0.6689223408699263,377.46273193357047,464.5552490234377,485.55183715745807,0.1680795133142965,172.60300624847412
4855.0,0.7578125,0.6689225733280466,377.46229553219746,464.55525207519554,485.5385589590296,0.16810081899529905,172.58304687309266
4856.0,0.7578125,0.6689228057861669,377.46185913082445,464.5552551269534,485.52528076060116,0.1681221246763016,172.5630874977112
4857.0,0.7578125,0.6689230382442872,377.46142272945144,464.55525817871126,485.5120025621727,0.16814343035730417,172.5431281223297
4858.0,0.7578125,0.6689232707024075,377.46098632807843,464.5552612304691,485.49872436374426,0.16816473603830673,172.52316874694824
4859.0,0.7578125,0.6689235031605278,377.4605499267054,464.555264282227,485.4854461653158,0.1681860417193093,172.50320937156678
4860.0,0.7578125,0.6689237356186482,377.4601135253324,464.55526733398483,485.47216796688735,0.16820734740031185,172.4832499961853
4861.0,0.7578125,0.6689239621162386,377.45968017578707,464.5552673339844,485.45877990685403,0.16822889745162684,172.46311093711853
4862.0,0.7578125,0.6689241886138859,377.4592468261835,464.5552673339844,485.44539184495807,0.16825044751021778,172.44297187423706
4863.0,0.7578125,0.6689244151115332,377.45881347657996,464.5552673339844,485.4320037830621,0.16827199756880873,172.4228328113556
4864.0,0.7578125,0.6689246416091805,377.4583801269764,464.5552673339844,485.41861572116613,0.16829354762739968,172.40269374847412
4865.0,0.7578125,0.6689248681068278,377.45794677737285,464.5552673339844,485.40522765927017,0.16831509768599062,172.38255468559265
4866.0,0.7578125,0.6689250946044751,377.4575134277693,464.5552673339844,485.3918395973742,0.16833664774458157,172.36241562271118
4867.0,0.7578125,0.6689253211021224,377.45708007816575,464.5552673339844,485.37845153547823,0.16835819780317252,172.3422765598297
4868.0,0.7578125,0.6689255475997697,377.4566467285622,464.5552673339844,485.36506347358227,0.16837974786176346,172.32213749694824
4869.0,0.7578125,0.668925774097417,377.45621337895864,464.5552673339844,485.3516754116863,0.1684012979203544,172.30199843406677
4870.0,0.7578125,0.6689260005950644,377.4557800293551,464.5552673339844,485.33828734979033,0.16842284797894536,172.2818593711853
4871.0,0.7578125,0.6689262330532131,377.4553466796933,464.5552673339844,485.32478942908347,0.16844463795496267,172.26154218673707
4872.0,0.7578125,0.6689264655113334,377.45491333008977,464.5552673339844,485.3112915046513,0.16846642792370403,172.2412249984741
4873.0,0.7578125,0.6689266979694537,377.4544799804862,464.5552673339844,485.29779358021915,0.1684882178924454,172.22090781021117
4874.0,0.7578125,0.668926930427574,377.45404663088266,464.5552673339844,485.284295655787,0.16851000786118675,172.20059062194824
4875.0,0.7578125,0.6689271628856943,377.4536132812791,464.5552673339844,485.27079773135483,0.1685317978299281,172.1802734336853
4876.0,0.7578125,0.6689273953438146,377.45317993167555,464.5552673339844,485.2572998069227,0.16855358779866947,172.15995624542236
4877.0,0.7578125,0.6689276278019349,377.452746582072,464.5552673339844,485.2438018824905,0.16857537776741083,172.13963905715943
4878.0,0.7578125,0.6689278602600552,377.45231323246844,464.5552673339844,485.23030395805836,0.1685971677361522,172.1193218688965
4879.0,0.7578125,0.6689280927181755,377.4518798828649,464.5552673339844,485.2168060336262,0.16861895770489355,172.09900468063356
4880.0,0.7578125,0.6689283251762959,377.45144653326133,464.5552673339844,485.20330810919404,0.1686407476736349,172.07868749237062
4881.0,0.7578125,0.6689285576343593,377.4510162353399,464.5552642822265,485.1897064205259,0.16866278052293637,172.05819375038146
4882.0,0.7578125,0.6689287900924796,377.4505859374767,464.55526123046866,485.17610473558307,0.1686848133795138,172.03770000076295
4883.0,0.7578125,0.6689290225505999,377.4501556396135,464.5552581787108,485.1625030506402,0.16870684623609122,172.01720625114442
4884.0,0.7578125,0.6689292550087202,377.4497253417503,464.55525512695294,485.1489013656974,0.16872887909266865,171.99671250152588
4885.0,0.7578125,0.6689294874668406,377.4492950438871,464.5552520751951,485.13529968075454,0.16875091194924607,171.97621875190734
4886.0,0.7578125,0.6689297199249609,377.4488647460239,464.5552490234372,485.1216979958117,0.1687729448058235,171.95572500228883
4887.0,0.7578125,0.6689299523830812,377.4484344481607,464.55524597167937,485.10809631086886,0.16879497766240092,171.9352312526703
4888.0,0.7578125,0.6689301848412015,377.4480041502975,464.5552429199215,485.094494625926,0.16881701051897835,171.91473750305175
4889.0,0.7578125,0.6689304172993218,377.4475738524343,464.55523986816365,485.0808929409832,0.16883904337555578,171.89424375343322
4890.0,0.7578125,0.6689306497574421,377.4471435545711,464.5552368164058,485.06729125604033,0.1688610762321332,171.8737500038147
4891.0,0.7578125,0.6689308822155056,377.44671020508395,464.55523681640625,485.0535797122866,0.16888335198200366,171.85308124923705
4892.0,0.7578125,0.6689311146736259,377.4462768554804,464.55523681640625,485.03986816480756,0.16890562772823614,171.83241249847413
4893.0,0.7578125,0.6689313471317462,377.44584350587684,464.55523681640625,485.0261566173285,0.16892790347446862,171.81174374771118
4894.0,0.7578125,0.6689315795898665,377.4454101562733,464.55523681640625,485.0124450698495,0.1689501792207011,171.79107499694825
4895.0,0.7578125,0.6689318120479868,377.44497680666973,464.55523681640625,484.99873352237046,0.16897245496693358,171.7704062461853
4896.0,0.7578125,0.6689320445061071,377.4445434570662,464.55523681640625,484.9850219748914,0.16899473071316606,171.74973749542235
4897.0,0.7578125,0.6689322769642274,377.4441101074626,464.55523681640625,484.9713104274124,0.16901700645939854,171.72906874465943
4898.0,0.7578125,0.6689325094223477,377.44367675785907,464.55523681640625,484.95759887993336,0.16903928220563103,171.70839999389648
4899.0,0.7578125,0.668932741880468,377.4432434082555,464.55523681640625,484.9438873324543,0.1690615579518635,171.68773124313356
4900.0,0.7578125,0.6689329743385883,377.44281005865196,464.55523681640625,484.9301757849753,0.169083833698096,171.6670624923706
4901.0,0.7578125,0.6689332008361788,377.44237976073055,464.55523681640625,484.9163604732603,0.16910635083877423,171.64622187423706
4902.0,0.7578125,0.6689334273338261,377.44194946286734,464.55523681640625,484.90254516527057,0.16912886798309046,171.62538124847413
4903.0,0.7578125,0.6689336538314734,377.44151916500414,464.55523681640625,484.88872985728085,0.16915138512740668,171.60454062271117
4904.0,0.7578125,0.6689338803291207,377.44108886714093,464.55523681640625,484.87491454929113,0.1691739022717229,171.58369999694824
4905.0,0.7578125,0.668934106826768,377.44065856927773,464.55523681640625,484.8610992413014,0.16919641941603913,171.5628593711853
4906.0,0.7578125,0.6689343333244153,377.4402282714145,464.55523681640625,484.8472839333117,0.16921893656035536,171.54201874542235
4907.0,0.7578125,0.6689345598220626,377.4397979735513,464.55523681640625,484.833468625322,0.16924145370467159,171.52117811965942
4908.0,0.7578125,0.6689347863197099,377.4393676756881,464.55523681640625,484.81965331733227,0.1692639708489878,171.5003374938965
4909.0,0.7578125,0.6689350128173572,377.4389373778249,464.55523681640625,484.80583800934255,0.16928648799330404,171.47949686813354
4910.0,0.7578125,0.6689352393150045,377.4385070799617,464.55523681640625,484.79202270135283,0.16930900513762026,171.4586562423706
4911.0,0.7578125,0.6689354717731533,377.43807373047457,464.55523681640625,484.77810058556497,0.1693317636854772,171.43764218711854
4912.0,0.7578125,0.6689357042312736,377.437640380871,464.55523681640625,484.7641784660518,0.16935452222969616,171.41662812423706
4913.0,0.7578125,0.6689359366893939,377.43720703126746,464.55523681640625,484.75025634653866,0.16937728077391512,171.3956140613556
4914.0,0.7578125,0.6689361691475142,377.4367736816639,464.55523681640625,484.7363342270255,0.16940003931813408,171.3745999984741
4915.0,0.7578125,0.6689364016056345,377.43634033206035,464.55523681640625,484.72241210751235,0.16942279786235304,171.35358593559266
4916.0,0.7578125,0.6689366340637548,377.4359069824568,464.55523681640625,484.7084899879992,0.169445556406572,171.33257187271118
4917.0,0.7578125,0.6689368665218751,377.43547363285325,464.55523681640625,484.69456786848605,0.16946831495079095,171.3115578098297
4918.0,0.7578125,0.6689370989799954,377.4350402832497,464.55523681640625,484.6806457489729,0.16949107349500991,171.29054374694823
4919.0,0.7578125,0.6689373314381157,377.43460693364614,464.55523681640625,484.66672362945974,0.16951383203922887,171.26952968406678
4920.0,0.7578125,0.668937563896236,377.4341735840426,464.55523681640625,484.6528015099466,0.16953659058344783,171.2485156211853
4921.0,0.7578125,0.6689377963542995,377.4337463378906,464.55523681640625,484.63877868652344,0.16955958902872226,171.22733281326293
4922.0,0.7578125,0.6689380288124198,377.4333190917969,464.55523681640625,484.624755859375,0.16958258748127264,171.20615000152588
4923.0,0.7578125,0.6689382612705401,377.4328918457031,464.55523681640625,484.61073303222656,0.16960558593382302,171.1849671897888
4924.0,0.7578125,0.6689384937286604,377.4324645996094,464.55523681640625,484.5967102050781,0.1696285843863734,171.16378437805176
4925.0,0.7578125,0.6689387261867807,377.4320373535156,464.55523681640625,484.5826873779297,0.1696515828389238,171.1426015663147
4926.0,0.7578125,0.668938958644901,377.4316101074219,464.55523681640625,484.56866455078125,0.16967458129147417,171.12141875457763
4927.0,0.7578125,0.6689391911030214,377.4311828613281,464.55523681640625,484.5546417236328,0.16969757974402455,171.10023594284058
4928.0,0.7578125,0.6689394235611417,377.4307556152344,464.55523681640625,484.5406188964844,0.16972057819657493,171.0790531311035
4929.0,0.7578125,0.668939656019262,377.4303283691406,464.55523681640625,484.52659606933594,0.16974357664912532,171.05787031936646
4930.0,0.7578125,0.6689398884773823,377.4299011230469,464.55523681640625,484.5125732421875,0.1697665751016757,171.03668750762938
4931.0,0.7578125,0.6689401149749727,377.42947082518367,464.55523681640625,484.4984466554597,0.16978981345891953,171.0153359375
4932.0,0.7578125,0.66894034147262,377.42904052732047,464.55523681640625,484.4843200687319,0.16981305181980133,170.993984375
4933.0,0.7578125,0.6689405679702674,377.42861022945726,464.55523681640625,484.4701934820041,0.16983629018068314,170.9726328125
4934.0,0.7578125,0.6689407944679147,377.42817993159406,464.55523681640625,484.4560668952763,0.16985952854156494,170.95128125
4935.0,0.7578125,0.668941020965562,377.42774963373085,464.55523681640625,484.4419403085485,0.16988276690244675,170.9299296875
4936.0,0.7578125,0.6689412474632093,377.42731933586765,464.55523681640625,484.4278137218207,0.16990600526332855,170.908578125
4937.0,0.7578125,0.6689414739608566,377.42688903800445,464.55523681640625,484.4136871350929,0.16992924362421036,170.8872265625
4938.0,0.7578125,0.6689417004585039,377.42645874014124,464.55523681640625,484.3995605483651,0.16995248198509216,170.865875
4939.0,0.7578125,0.6689419269561512,377.42602844227804,464.55523681640625,484.3854339616373,0.16997572034597397,170.8445234375
4940.0,0.7578125,0.6689421534537985,377.42559814441483,464.55523681640625,484.3713073749095,0.16999895870685577,170.823171875
4941.0,0.7578125,0.6689423859119472,377.4251708984375,464.5552398681641,484.35708312969655,0.170022436976069,170.80165468788147
4942.0,0.7578125,0.6689426183700675,377.42474365234375,464.55524291992197,484.3428588863462,0.17004591524528223,170.78013750076295
4943.0,0.7578125,0.6689428508281878,377.42431640625,464.5552459716798,484.3286346429959,0.17006939351449546,170.7586203136444
4944.0,0.7578125,0.6689430832863081,377.42388916015625,464.5552490234377,484.31441039964557,0.1700928717837087,170.73710312652588
4945.0,0.7578125,0.6689433157444284,377.4234619140625,464.55525207519554,484.30018615629524,0.17011635005292192,170.71558593940736
4946.0,0.7578125,0.6689435482025488,377.42303466796875,464.5552551269534,484.2859619129449,0.17013982832213514,170.6940687522888
4947.0,0.7578125,0.6689437806606691,377.422607421875,464.55525817871126,484.2717376695946,0.17016330659134837,170.6725515651703
4948.0,0.7578125,0.6689440131187894,377.42218017578125,464.5552612304691,484.25751342624426,0.1701867848605616,170.65103437805175
4949.0,0.7578125,0.6689442455769097,377.4217529296875,464.555264282227,484.24328918289393,0.17021026312977483,170.62951719093323
4950.0,0.7578125,0.66894447803503,377.42132568359375,464.55526733398483,484.2290649395436,0.17023374139898806,170.6080000038147
4951.0,0.7578125,0.6689447045326204,377.4208984375,464.5552673339844,484.21473999042064,0.17025745660066605,170.58631875038148
4952.0,0.7578125,0.6689449310302678,377.42047119140625,464.5552673339844,484.20041503943503,0.17028117179870605,170.56463750076293
4953.0,0.7578125,0.6689451575279151,377.4200439453125,464.5552673339844,484.1860900884494,0.17030488699674606,170.5429562511444
