time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4954.0,0.7578125,0.6689453840255624,377.41961669921875,464.5552673339844,484.1717651374638,0.17032860219478607,170.52127500152588
4955.0,0.7578125,0.6689456105232097,377.419189453125,464.5552673339844,484.1574401864782,0.17035231739282608,170.49959375190735
4956.0,0.7578125,0.668945837020857,377.41876220703125,464.5552673339844,484.1431152354926,0.1703760325908661,170.47791250228883
4957.0,0.7578125,0.6689460635185043,377.4183349609375,464.5552673339844,484.128790284507,0.1703997477889061,170.45623125267028
4958.0,0.7578125,0.6689462900161516,377.41790771484375,464.5552673339844,484.11446533352137,0.1704234629869461,170.43455000305175
4959.0,0.7578125,0.6689465165137989,377.41748046875,464.5552673339844,484.10014038253576,0.17044717818498611,170.41286875343323
4960.0,0.7578125,0.6689467430114462,377.41705322265625,464.5552673339844,484.08581543155015,0.17047089338302612,170.3911875038147
4961.0,0.7578125,0.6689469695091219,377.4166259765625,464.5552673339844,484.07139282207936,0.1704948455098929,170.36934218788147
4962.0,0.7578125,0.6689471960067692,377.41619873046875,464.5552673339844,484.0569702144712,0.1705187976367597,170.34749687576294
4963.0,0.7578125,0.6689474225044165,377.415771484375,464.5552673339844,484.0425476068631,0.1705427497636265,170.3256515636444
4964.0,0.7578125,0.6689476490020638,377.41534423828125,464.5552673339844,484.02812499925494,0.17056670189049328,170.30380625152588
4965.0,0.7578125,0.6689478754997111,377.4149169921875,464.5552673339844,484.0137023916468,0.17059065401736007,170.28196093940736
4966.0,0.7578125,0.6689481019973584,377.41448974609375,464.5552673339844,483.99927978403866,0.17061460614422685,170.26011562728883
4967.0,0.7578125,0.6689483284950057,377.4140625,464.5552673339844,483.9848571764305,0.17063855827109364,170.2382703151703
4968.0,0.7578125,0.668948554992653,377.41363525390625,464.5552673339844,483.9704345688224,0.17066251039796043,170.21642500305177
4969.0,0.7578125,0.6689487814903003,377.4132080078125,464.5552673339844,483.95601196121424,0.17068646252482722,170.19457969093324
4970.0,0.7578125,0.6689490079879477,377.41278076171875,464.5552673339844,483.9415893536061,0.170710414651694,170.1727343788147
4971.0,0.7578125,0.6689492404460964,377.41235656739445,464.5552673339844,483.9270690921694,0.17073460668325424,170.15072968673707
4972.0,0.7578125,0.6689494729042167,377.41193237307016,464.5552673339844,483.91254882887006,0.17075879871845245,170.12872499847413
4973.0,0.7578125,0.668949705362337,377.41150817874586,464.5552673339844,483.8980285655707,0.17078299075365067,170.1067203102112
4974.0,0.7578125,0.6689499378204573,377.41108398442157,464.5552673339844,483.88350830227137,0.17080718278884888,170.08471562194825
4975.0,0.7578125,0.6689501702785776,377.41065979009727,464.5552673339844,483.868988038972,0.1708313748240471,170.0627109336853
4976.0,0.7578125,0.6689504027366979,377.410235595773,464.5552673339844,483.8544677756727,0.1708555668592453,170.04070624542237
4977.0,0.7578125,0.6689506351948182,377.4098114014487,464.5552673339844,483.8399475123733,0.1708797588944435,170.01870155715943
4978.0,0.7578125,0.6689508676529385,377.4093872071244,464.5552673339844,483.825427249074,0.17090395092964172,169.9966968688965
4979.0,0.7578125,0.6689511001110588,377.4089630128001,464.5552673339844,483.81090698577464,0.17092814296483994,169.97469218063355
4980.0,0.7578125,0.6689513325691792,377.4085388184758,464.5552673339844,483.7963867224753,0.17095233500003815,169.95268749237061
4981.0,0.7578125,0.6689515590667696,377.4081146240351,464.5552673339844,483.7817718507722,0.17097676247431082,169.93052187538146
4982.0,0.7578125,0.6689517855644169,377.4076904297108,464.5552673339844,483.7671569827944,0.1710011899485835,169.90835625076295
4983.0,0.7578125,0.6689520120620642,377.4072662353865,464.5552673339844,483.7525421148166,0.17102561742285616,169.8861906261444
4984.0,0.7578125,0.6689522385597115,377.4068420410622,464.5552673339844,483.7379272468388,0.17105004489712883,169.86402500152587
4985.0,0.7578125,0.6689524650573588,377.4064178467379,464.5552673339844,483.723312378861,0.1710744723714015,169.84185937690734
4986.0,0.7578125,0.6689526915550061,377.4059936524136,464.5552673339844,483.7086975108832,0.17109889984567417,169.81969375228883
4987.0,0.7578125,0.6689529180526534,377.4055694580893,464.5552673339844,483.6940826429054,0.17112332731994684,169.7975281276703
4988.0,0.7578125,0.6689531445503007,377.405145263765,464.5552673339844,483.6794677749276,0.1711477547942195,169.77536250305175
4989.0,0.7578125,0.668953371047948,377.4047210694407,464.5552673339844,483.6648529069498,0.17117218226849218,169.75319687843322
4990.0,0.7578125,0.6689535975455954,377.4042968751164,464.5552673339844,483.650238038972,0.17119660974276485,169.7310312538147
4991.0,0.7578125,0.6689538240432711,377.40387573241605,464.5552673339844,483.6355285644531,0.17122127413676935,169.70870781326295
4992.0,0.7578125,0.6689540505409184,377.4034545898321,464.5552673339844,483.6208190917969,0.1712459385380498,169.68638437652587
4993.0,0.7578125,0.6689542770385657,377.40303344724816,464.5552673339844,483.6061096191406,0.17127060293933027,169.6640609397888
4994.0,0.7578125,0.668954503536213,377.4026123046642,464.5552673339844,483.5914001464844,0.17129526734061074,169.64173750305176
4995.0,0.7578125,0.6689547300338603,377.40219116208027,464.5552673339844,483.5766906738281,0.1713199317418912,169.6194140663147
4996.0,0.7578125,0.6689549565315076,377.4017700194963,464.5552673339844,483.5619812011719,0.17134459614317166,169.59709062957765
4997.0,0.7578125,0.6689551830291549,377.4013488769124,464.5552673339844,483.5472717285156,0.17136926054445212,169.57476719284057
4998.0,0.7578125,0.6689554095268022,377.40092773432843,464.5552673339844,483.5325622558594,0.17139392494573258,169.55244375610351
4999.0,0.7578125,0.6689556360244495,377.4005065917445,464.5552673339844,483.5178527832031,0.17141858934701304,169.53012031936646
5000.0,0.7578125,0.6689558625220968,377.40008544916054,464.5552673339844,483.5031433105469,0.1714432537482935,169.5077968826294
5001.0,0.7578125,0.6689560890197725,377.3996643066348,464.5552673339844,483.48834228515625,0.17146815359592438,169.48531875038148
5002.0,0.7578125,0.6689563155174199,377.39924316405086,464.5552673339844,483.4735412597656,0.1714930534362793,169.46284062576294
5003.0,0.7578125,0.6689565420150672,377.3988220214669,464.5552673339844,483.458740234375,0.17151795327663422,169.44036250114442
5004.0,0.7578125,0.6689567685127145,377.39840087888297,464.5552673339844,483.4439392089844,0.17154285311698914,169.41788437652588
5005.0,0.7578125,0.6689569950103618,377.397979736299,464.5552673339844,483.42913818359375,0.17156775295734406,169.39540625190736
5006.0,0.7578125,0.6689572215080091,377.3975585937151,464.5552673339844,483.4143371582031,0.17159265279769897,169.37292812728882
5007.0,0.7578125,0.6689574480056564,377.39713745113113,464.5552673339844,483.3995361328125,0.1716175526380539,169.3504500026703
5008.0,0.7578125,0.6689576745033037,377.3967163085472,464.5552673339844,483.3847351074219,0.1716424524784088,169.32797187805176
5009.0,0.7578125,0.668957901000951,377.39629516596324,464.5552673339844,483.36993408203125,0.17166735231876373,169.30549375343324
5010.0,0.7578125,0.6689581274985983,377.3958740233793,464.5552673339844,483.3551330566406,0.17169225215911865,169.2830156288147
5011.0,0.7578125,0.668958353996274,377.395455932623,464.5552673339844,483.3402404785156,0.1717173844572244,169.2603828125
5012.0,0.7578125,0.6689585804939213,377.3950378418085,464.5552673339844,483.3253479003906,0.17174251675533014,169.23775
5013.0,0.7578125,0.6689588069915686,377.394619750994,464.5552673339844,483.3104553222656,0.1717676490534359,169.2151171875
5014.0,0.7578125,0.6689590334892159,377.39420166017953,464.5552673339844,483.2955627441406,0.17179278135154163,169.192484375
5015.0,0.7578125,0.6689592599868632,377.39378356936504,464.5552673339844,483.2806701660156,0.17181791364964738,169.1698515625
5016.0,0.7578125,0.6689594864845105,377.39336547855055,464.5552673339844,483.2657775878906,0.17184304594775313,169.14721875
5017.0,0.7578125,0.6689597129821578,377.39294738773606,464.5552673339844,483.2508850097656,0.17186817824585887,169.1245859375
5018.0,0.7578125,0.6689599394798051,377.39252929692157,464.5552673339844,483.2359924316406,0.17189331054396462,169.101953125
5019.0,0.7578125,0.6689601659774524,377.3921112061071,464.5552673339844,483.2210998535156,0.17191844284207036,169.0793203125
5020.0,0.7578125,0.6689603924750998,377.3916931152926,464.5552673339844,483.2062072753906,0.1719435751401761,169.0566875
5021.0,0.7578125,0.6689606189727755,377.3912750244199,464.5552673339844,483.19122314453125,0.17196894139124197,169.03390625
5022.0,0.7578125,0.6689608454704228,377.3908569336054,464.5552673339844,483.1762390136719,0.17199430763866985,169.011125
5023.0,0.7578125,0.6689610719680701,377.3904388427909,464.5552673339844,483.1612548828125,0.17201967388609773,168.98834375
5024.0,0.7578125,0.6689612984657174,377.3900207519764,464.5552673339844,483.1462707519531,0.17204504013352562,168.9655625
5025.0,0.7578125,0.6689615249633647,377.3896026611619,464.5552673339844,483.13128662109375,0.1720704063809535,168.94278125
5026.0,0.7578125,0.668961751461012,377.3891845703474,464.5552673339844,483.1163024902344,0.17209577262838138,168.92
5027.0,0.7578125,0.6689619779586593,377.38876647953293,464.5552673339844,483.101318359375,0.17212113887580927,168.89721875
5028.0,0.7578125,0.6689622044563066,377.38834838871844,464.5552673339844,483.0863342285156,0.17214650512323715,168.8744375
5029.0,0.7578125,0.6689624309539539,377.38793029790395,464.5552673339844,483.07135009765625,0.17217187137066503,168.85165625
5030.0,0.7578125,0.6689626574516012,377.38751220708946,464.5552673339844,483.0563659667969,0.1721972376180929,168.828875
5031.0,0.7578125,0.6689628839492769,377.3870971679571,464.5552673339844,483.0412963870913,0.17222283333467203,168.80594375038146
5032.0,0.7578125,0.6689631104469242,377.38668212888297,464.5552673339844,483.0262268073857,0.1722484290585271,168.78301250076294
5033.0,0.7578125,0.6689633369445716,377.3862670898088,464.5552673339844,483.0111572276801,0.17227402478238218,168.7600812511444
5034.0,0.7578125,0.6689635634422189,377.3858520507347,464.5552673339844,482.9960876479745,0.17229962050623726,168.7371500015259
5035.0,0.7578125,0.6689637899398662,377.38543701166054,464.5552673339844,482.9810180682689,0.17232521623009234,168.71421875190734
5036.0,0.7578125,0.6689640164375135,377.3850219725864,464.5552673339844,482.9659484885633,0.1723508119539474,168.69128750228882
5037.0,0.7578125,0.6689642429351608,377.38460693351226,464.5552673339844,482.9508789088577,0.1723764076778025,168.6683562526703
5038.0,0.7578125,0.6689644694328081,377.3841918944381,464.5552673339844,482.9358093291521,0.17240200340165757,168.64542500305177
5039.0,0.7578125,0.6689646959304554,377.383776855364,464.5552673339844,482.9207397494465,0.17242759912551264,168.62249375343322
5040.0,0.7578125,0.6689649224281027,377.38336181628983,464.5552673339844,482.9056701697409,0.17245319484936772,168.5995625038147
5041.0,0.7578125,0.6689651429653196,377.38294982910156,464.5552673339844,482.8905120845884,0.17247902005874494,168.576484375
5042.0,0.7578125,0.6689653635025081,377.3825378417969,464.5552673339844,482.8753540031612,0.1725048452608462,168.55340625
5043.0,0.7578125,0.6689655840396966,377.3821258544922,464.5552673339844,482.860195921734,0.17253067046294746,168.530328125
5044.0,0.7578125,0.6689658045768851,377.3817138671875,464.5552673339844,482.84503784030676,0.17255649566504871,168.50725
5045.0,0.7578125,0.6689660251140737,377.3813018798828,464.5552673339844,482.82987975887954,0.17258232086714997,168.484171875
5046.0,0.7578125,0.6689662456512622,377.3808898925781,464.5552673339844,482.8147216774523,0.17260814606925123,168.46109375
5047.0,0.7578125,0.6689664661884507,377.38047790527344,464.5552673339844,482.7995635960251,0.1726339712713525,168.438015625
5048.0,0.7578125,0.6689666867256392,377.38006591796875,464.5552673339844,482.7844055145979,0.17265979647345375,168.4149375
5049.0,0.7578125,0.6689669072628277,377.37965393066406,464.5552673339844,482.7692474331707,0.172685621675555,168.391859375
5050.0,0.7578125,0.6689671278000162,377.3792419433594,464.5552673339844,482.75408935174346,0.17271144687765627,168.36878125
5051.0,0.7578125,0.6689673542976351,377.3788299560547,464.5552673339844,482.7388488771394,0.1727375015616417,168.34555937576295
5052.0,0.7578125,0.6689675807952824,377.37841796875,464.5552673339844,482.72360839881003,0.17276355624198914,168.32233750152588
5053.0,0.7578125,0.6689678072929297,377.3780059814453,464.5552673339844,482.70836792048067,0.17278961092233658,168.2991156272888
5054.0,0.7578125,0.668968033790577,377.3775939941406,464.5552673339844,482.6931274421513,0.17281566560268402,168.27589375305175
5055.0,0.7578125,0.6689682602882243,377.37718200683594,464.5552673339844,482.67788696382195,0.17284172028303146,168.2526718788147
5056.0,0.7578125,0.6689684867858716,377.37677001953125,464.5552673339844,482.6626464854926,0.1728677749633789,168.22945000457764
5057.0,0.7578125,0.6689687132835189,377.37635803222656,464.5552673339844,482.6474060071632,0.17289382964372635,168.20622813034058
5058.0,0.7578125,0.6689689397811662,377.3759460449219,464.5552673339844,482.63216552883387,0.1729198843240738,168.1830062561035
5059.0,0.7578125,0.6689691662788135,377.3755340576172,464.5552673339844,482.6169250505045,0.17294593900442123,168.15978438186644
5060.0,0.7578125,0.6689693927764608,377.3751220703125,464.5552673339844,482.60168457217515,0.17297199368476868,168.1365625076294
5061.0,0.7578125,0.6689696133136778,377.37471313477727,464.5552673339844,482.58635559119284,0.1729982778433623,168.11319843673706
5062.0,0.7578125,0.6689698338508663,377.37430419924203,464.5552673339844,482.5710266120732,0.17302456200195593,168.08983437347413
5063.0,0.7578125,0.6689700543880548,377.3738952637068,464.5552673339844,482.5556976329535,0.17305084616054955,168.06647031021117
5064.0,0.7578125,0.6689702749252433,377.37348632817157,464.5552673339844,482.54036865383387,0.17307713031914318,168.04310624694824
5065.0,0.7578125,0.6689704954624318,377.37307739263633,464.5552673339844,482.5250396747142,0.1731034144777368,168.0197421836853
5066.0,0.7578125,0.6689707159996203,377.3726684571011,464.5552673339844,482.50971069559455,0.17312969863633043,167.99637812042235
5067.0,0.7578125,0.6689709365368088,377.37225952156587,464.5552673339844,482.4943817164749,0.17315598279492406,167.97301405715942
5068.0,0.7578125,0.6689711570739973,377.37185058603063,464.5552673339844,482.47905273735523,0.17318226695351768,167.9496499938965
5069.0,0.7578125,0.6689713776111859,377.3714416504954,464.5552673339844,482.4637237582356,0.1732085511121113,167.92628593063355
5070.0,0.7578125,0.6689715981483744,377.37103271496017,464.5552673339844,482.4483947791159,0.17323483527070493,167.9029218673706
5071.0,0.7578125,0.6689718186855345,377.3706237793085,464.5552673339844,482.4329864503816,0.17326134592258313,167.87941562461853
5072.0,0.7578125,0.668972039222723,377.3702148437733,464.5552673339844,482.41757812537253,0.1732878565780993,167.85590937423706
5073.0,0.7578125,0.6689722597599115,377.36980590823805,464.5552673339844,482.4021698003635,0.17331436723361549,167.83240312385558
5074.0,0.7578125,0.6689724802971,377.3693969727028,464.5552673339844,482.38676147535443,0.17334087788913166,167.8088968734741
5075.0,0.7578125,0.6689727008342885,377.3689880371676,464.5552673339844,482.3713531503454,0.17336738854464784,167.78539062309264
5076.0,0.7578125,0.668972921371477,377.36857910163235,464.5552673339844,482.35594482533634,0.17339389920016401,167.7618843727112
5077.0,0.7578125,0.6689731419086655,377.3681701660971,464.5552673339844,482.3405365003273,0.1734204098556802,167.73837812232972
5078.0,0.7578125,0.668973362445854,377.3677612305619,464.5552673339844,482.32512817531824,0.17344692051119637,167.71487187194825
5079.0,0.7578125,0.6689735829830425,377.36735229502665,464.5552673339844,482.3097198503092,0.17347343116671254,167.69136562156677
5080.0,0.7578125,0.6689738035202311,377.3669433594914,464.5552673339844,482.29431152530015,0.17349994182222872,167.6678593711853
5081.0,0.7578125,0.6689740240573911,377.36654052734957,464.55527038574223,482.27882385253906,0.1735266774885531,167.64421562576294
5082.0,0.7578125,0.6689742445945797,377.36613769532414,464.5552734375001,482.2633361816406,0.1735534131512395,167.62057187652587
5083.0,0.7578125,0.6689744651317682,377.3657348632987,464.55527648925795,482.2478485107422,0.17358014881392592,167.5969281272888
5084.0,0.7578125,0.6689746856689567,377.3653320312733,464.5552795410158,482.23236083984375,0.17360688447661232,167.57328437805177
5085.0,0.7578125,0.6689749062061452,377.36492919924785,464.55528259277366,482.2168731689453,0.17363362013929873,167.5496406288147
5086.0,0.7578125,0.6689751267433337,377.3645263672224,464.5552856445315,482.2013854980469,0.17366035580198513,167.52599687957763
5087.0,0.7578125,0.6689753472805222,377.364123535197,464.5552886962894,482.18589782714844,0.17368709146467154,167.50235313034057
5088.0,0.7578125,0.6689755678177107,377.36372070317157,464.55529174804724,482.17041015625,0.17371382712735794,167.47870938110353
5089.0,0.7578125,0.6689757883548992,377.36331787114614,464.5552947998051,482.15492248535156,0.17374056279004435,167.45506563186646
5090.0,0.7578125,0.6689760088920877,377.3629150391207,464.55529785156295,482.1394348144531,0.17376729845273076,167.4314218826294
5091.0,0.7578125,0.6689762294292478,377.36251220703707,464.5552978515625,482.1238647457212,0.17379425913168234,167.40764218711854
5092.0,0.7578125,0.6689764499664363,377.36210937501164,464.5552978515625,482.1082946769893,0.17382121980335796,167.38386249923707
5093.0,0.7578125,0.6689766705036249,377.3617065429862,464.5552978515625,482.0927246082574,0.1738481804750336,167.3600828113556
5094.0,0.7578125,0.6689768910408134,377.3613037109608,464.5552978515625,482.0771545395255,0.1738751411467092,167.33630312347412
5095.0,0.7578125,0.6689771115780019,377.36090087893535,464.5552978515625,482.0615844707936,0.17390210181838484,167.31252343559265
5096.0,0.7578125,0.6689773321151904,377.3604980469099,464.5552978515625,482.0460144020617,0.17392906249006046,167.28874374771118
5097.0,0.7578125,0.6689775526523789,377.3600952148845,464.5552978515625,482.0304443333298,0.17395602316173608,167.2649640598297
5098.0,0.7578125,0.6689777731895674,377.35969238285907,464.5552978515625,482.0148742645979,0.1739829838334117,167.24118437194824
5099.0,0.7578125,0.6689779937267559,377.35928955083364,464.5552978515625,481.999304195866,0.17400994450508733,167.21740468406676
5100.0,0.7578125,0.6689782142639444,377.3588867188082,464.5552978515625,481.9837341271341,0.17403690517676296,167.1936249961853
5101.0,0.7578125,0.6689784348011045,377.35848388672457,464.5552978515625,481.96809082105756,0.17406408786700922,167.16971249961853
5102.0,0.7578125,0.668978655338293,377.35808105469914,464.5552978515625,481.95244751125574,0.17409127056453144,167.14579999923706
5103.0,0.7578125,0.6689788758754815,377.3576782226737,464.5552978515625,481.9368042014539,0.17411845326205366,167.12188749885559
5104.0,0.7578125,0.6689790964126701,377.3572753906483,464.5552978515625,481.9211608916521,0.17414563595957588,167.09797499847411
5105.0,0.7578125,0.6689793169498586,377.35687255862285,464.5552978515625,481.9055175818503,0.1741728186570981,167.07406249809264
5106.0,0.7578125,0.6689795374870471,377.3564697265974,464.5552978515625,481.8898742720485,0.17420000135462033,167.05014999771117
5107.0,0.7578125,0.6689797580242356,377.356066894572,464.5552978515625,481.87423096224666,0.17422718405214255,167.0262374973297
5108.0,0.7578125,0.6689799785614241,377.35566406254657,464.5552978515625,481.85858765244484,0.17425436674966477,167.00232499694823
5109.0,0.7578125,0.6689801990986126,377.35526123052114,464.5552978515625,481.842944342643,0.174281549447187,166.97841249656676
5110.0,0.7578125,0.6689804196358011,377.3548583984957,464.5552978515625,481.8273010328412,0.1743087321447092,166.9544999961853
5111.0,0.7578125,0.6689806342124882,377.3544616699219,464.5552978515625,481.8115783687681,0.17433613687717298,166.93045624923707
5112.0,0.7578125,0.6689808487892037,377.35406494140625,464.5552978515625,481.79585571214557,0.17436354160236078,166.9064124984741
5113.0,0.7578125,0.6689810633659192,377.3536682128906,464.5552978515625,481.78013305552304,0.1743909463275486,166.88236874771118
5114.0,0.7578125,0.6689812779426347,377.353271484375,464.5552978515625,481.7644103989005,0.1744183510527364,166.85832499694826
5115.0,0.7578125,0.6689814925193502,377.3528747558594,464.5552978515625,481.748687742278,0.1744457557779242,166.8342812461853
5116.0,0.7578125,0.6689817070960657,377.35247802734375,464.5552978515625,481.73296508565545,0.174473160503112,166.81023749542237
5117.0,0.7578125,0.6689819216727813,377.3520812988281,464.5552978515625,481.7172424290329,0.17450056522829982,166.7861937446594
5118.0,0.7578125,0.6689821362494968,377.3516845703125,464.5552978515625,481.7015197724104,0.17452796995348763,166.7621499938965
5119.0,0.7578125,0.6689823508262123,377.3512878417969,464.5552978515625,481.68579711578786,0.17455537467867543,166.73810624313356
5120.0,0.7578125,0.6689825654029278,377.35089111328125,464.5552978515625,481.67007445916533,0.17458277940386324,166.7140624923706
5121.0,0.7578125,0.6689827859401731,377.3504943847656,464.5552978515625,481.6542785651982,0.17461040318084997,166.68988906288146
5122.0,0.7578125,0.6689830064773616,377.35009765625,464.5552978515625,481.63848266750574,0.17463802695419872,166.66571562576294
5123.0,0.7578125,0.6689832270145502,377.3497009277344,464.5552978515625,481.6226867698133,0.17466565072754747,166.64154218864442
5124.0,0.7578125,0.6689834475517387,377.34930419921875,464.5552978515625,481.60689087212086,0.17469327450089622,166.61736875152587
5125.0,0.7578125,0.6689836680889272,377.3489074707031,464.5552978515625,481.5910949744284,0.17472089827424497,166.59319531440735
5126.0,0.7578125,0.6689838886261157,377.3485107421875,464.5552978515625,481.575299076736,0.17474852204759372,166.5690218772888
5127.0,0.7578125,0.6689841091633042,377.3481140136719,464.5552978515625,481.55950317904353,0.17477614582094247,166.54484844017028
5128.0,0.7578125,0.6689843297004927,377.34771728515625,464.5552978515625,481.5437072813511,0.17480376959429123,166.52067500305176
5129.0,0.7578125,0.6689845502376812,377.3473205566406,464.5552978515625,481.52791138365865,0.17483139336763998,166.49650156593322
5130.0,0.7578125,0.6689847707748697,377.346923828125,464.5552978515625,481.5121154859662,0.17485901714098873,166.4723281288147
5131.0,0.7578125,0.6689849853515568,377.3465332031192,464.5552978515625,481.4962463378906,0.17488685995340347,166.44802968788147
5132.0,0.7578125,0.6689851999282723,377.34614257811336,464.5552978515625,481.4803771972656,0.17491470277309418,166.42373125076293
5133.0,0.7578125,0.6689854145049878,377.34575195310754,464.5552978515625,481.4645080566406,0.17494254559278488,166.3994328136444
5134.0,0.7578125,0.6689856290817033,377.3453613281017,464.5552978515625,481.4486389160156,0.17497038841247559,166.3751343765259
5135.0,0.7578125,0.6689858436584188,377.3449707030959,464.5552978515625,481.4327697753906,0.1749982312321663,166.35083593940735
5136.0,0.7578125,0.6689860582351344,377.3445800780901,464.5552978515625,481.4169006347656,0.175026074051857,166.32653750228883
5137.0,0.7578125,0.6689862728118499,377.34418945308425,464.5552978515625,481.4010314941406,0.1750539168715477,166.30223906517028
5138.0,0.7578125,0.6689864873885654,377.34379882807843,464.5552978515625,481.3851623535156,0.1750817596912384,166.27794062805177
5139.0,0.7578125,0.6689867019652809,377.3434082030726,464.5552978515625,481.3692932128906,0.1751096025109291,166.25364219093322
5140.0,0.7578125,0.6689869165419964,377.3430175780668,464.5552978515625,481.3534240722656,0.1751374453306198,166.2293437538147
5141.0,0.7578125,0.6689871311187687,377.3426269531192,464.5552978515625,481.33748474158347,0.17516550421714783,166.20492031288148
5142.0,0.7578125,0.6689873456954842,377.34223632811336,464.5552978515625,481.3215454109013,0.17519356310367584,166.18049687576294
5143.0,0.7578125,0.6689875602721997,377.34184570310754,464.5552978515625,481.30560608021915,0.17522162199020386,166.1560734386444
5144.0,0.7578125,0.6689877748489153,377.3414550781017,464.5552978515625,481.289666749537,0.17524968087673187,166.13165000152588
5145.0,0.7578125,0.6689879894256308,377.3410644530959,464.5552978515625,481.27372741885483,0.1752777397632599,166.10722656440734
5146.0,0.7578125,0.6689882040023463,377.3406738280901,464.5552978515625,481.2577880881727,0.1753057986497879,166.08280312728883
5147.0,0.7578125,0.6689884185790618,377.34028320308425,464.5552978515625,481.2418487574905,0.17533385753631592,166.05837969017028
5148.0,0.7578125,0.6689886331557773,377.33989257807843,464.5552978515625,481.22590942680836,0.17536191642284393,166.03395625305177
5149.0,0.7578125,0.6689888477324928,377.3395019530726,464.5552978515625,481.2099700961262,0.17538997530937195,166.00953281593323
5150.0,0.7578125,0.6689890623092083,377.3391113280668,464.5552978515625,481.19403076544404,0.17541803419589996,165.98510937881468
5151.0,0.7578125,0.6689892709255219,377.33872375488863,464.55530090332036,481.17802124097943,0.1754463091492653,165.96056406211852
5152.0,0.7578125,0.6689894795417786,377.33833618165227,464.5553039550782,481.1620117202401,0.17547458410263062,165.93601874923706
5153.0,0.7578125,0.6689896881580353,377.3379486084159,464.5553070068361,481.1460021995008,0.17550285905599594,165.91147343635558
5154.0,0.7578125,0.668989896774292,377.33756103517953,464.55531005859393,481.1299926787615,0.17553113400936127,165.88692812347412
5155.0,0.7578125,0.6689901053905487,377.33717346194317,464.5553131103518,481.11398315802217,0.1755594089627266,165.86238281059266
5156.0,0.7578125,0.6689903140068054,377.3367858887068,464.55531616210965,481.09797363728285,0.17558768391609192,165.83783749771118
5157.0,0.7578125,0.6689905226230621,377.33639831547043,464.5553192138675,481.08196411654353,0.17561595886945724,165.81329218482972
5158.0,0.7578125,0.6689907312393188,377.33601074223407,464.55532226562536,481.0659545958042,0.17564423382282257,165.78874687194823
5159.0,0.7578125,0.6689909398555756,377.3356231689977,464.5553253173832,481.0499450750649,0.1756725087761879,165.76420155906678
5160.0,0.7578125,0.6689911484718323,377.33523559576133,464.5553283691411,481.0339355543256,0.17570078372955322,165.7396562461853
5161.0,0.7578125,0.6689913630485478,377.3348510742071,464.5553283691406,481.0178558342159,0.17572927177025122,165.7149921875
5162.0,0.7578125,0.6689915776252633,377.3344665527111,464.5553283691406,481.00177612155676,0.1757577598109492,165.690328125
5163.0,0.7578125,0.6689917922019788,377.3340820312151,464.5553283691406,480.98569640889764,0.1757862478516472,165.6656640625
5164.0,0.7578125,0.6689920067786943,377.33369750971906,464.5553283691406,480.9696166962385,0.1758147358923452,165.641
5165.0,0.7578125,0.6689922213554098,377.33331298822304,464.5553283691406,480.9535369835794,0.1758432239330432,165.6163359375
5166.0,0.7578125,0.6689924359321253,377.332928466727,464.5553283691406,480.9374572709203,0.17587171197374118,165.591671875
5167.0,0.7578125,0.6689926505088408,377.332543945231,464.5553283691406,480.92137755826116,0.17590020001443918,165.5670078125
5168.0,0.7578125,0.6689928650855563,377.332159423735,464.5553283691406,480.90529784560204,0.17592868805513717,165.54234375
5169.0,0.7578125,0.6689930796622718,377.331774902239,464.5553283691406,480.8892181329429,0.17595717609583517,165.5176796875
5170.0,0.7578125,0.6689932942389873,377.33139038074296,464.5553283691406,480.8731384202838,0.17598566413653316,165.493015625
5171.0,0.7578125,0.6689935028553009,377.3310089111328,464.5553283691406,480.856997679919,0.17601436376571655,165.46823593711852
5172.0,0.7578125,0.6689937114715576,377.33062744140625,464.5553283691406,480.84085693210363,0.1760430634021759,165.44345624923707
5173.0,0.7578125,0.6689939200878143,377.3302459716797,464.5553283691406,480.82471618428826,0.17607176303863525,165.4186765613556
5174.0,0.7578125,0.668994128704071,377.3298645019531,464.5553283691406,480.8085754364729,0.1761004626750946,165.39389687347412
5175.0,0.7578125,0.6689943373203278,377.32948303222656,464.5553283691406,480.7924346886575,0.17612916231155396,165.36911718559264
5176.0,0.7578125,0.6689945459365845,377.3291015625,464.5553283691406,480.77629394084215,0.1761578619480133,165.3443374977112
5177.0,0.7578125,0.6689947545528412,377.32872009277344,464.5553283691406,480.7601531930268,0.17618656158447266,165.31955780982972
5178.0,0.7578125,0.6689949631690979,377.3283386230469,464.5553283691406,480.7440124452114,0.176215261220932,165.29477812194824
5179.0,0.7578125,0.6689951717853546,377.3279571533203,464.5553283691406,480.72787169739604,0.17624396085739136,165.26999843406676
5180.0,0.7578125,0.6689953804016113,377.32757568359375,464.5553283691406,480.71173094958067,0.1762726604938507,165.24521874618532
5181.0,0.7578125,0.668995589017868,377.32719726563664,464.5553283691406,480.6955230720341,0.1763015702363191,165.220328125
5182.0,0.7578125,0.6689957976341248,377.32681884767953,464.5553283691406,480.679315187037,0.17633047997878748,165.1954375
5183.0,0.7578125,0.6689960062503815,377.3264404297224,464.5553283691406,480.66310730203986,0.17635938972125587,165.170546875
5184.0,0.7578125,0.6689962148666382,377.3260620117653,464.5553283691406,480.64689941704273,0.17638829946372425,165.14565625
5185.0,0.7578125,0.6689964234828949,377.3256835938082,464.5553283691406,480.6306915320456,0.17641720920619264,165.120765625
5186.0,0.7578125,0.6689966320991516,377.3253051758511,464.5553283691406,480.6144836470485,0.17644611894866102,165.095875
5187.0,0.7578125,0.6689968407154083,377.324926757894,464.5553283691406,480.59827576205134,0.1764750286911294,165.070984375
5188.0,0.7578125,0.668997049331665,377.3245483399369,464.5553283691406,480.5820678770542,0.1765039384335978,165.04609375
5189.0,0.7578125,0.6689972579479218,377.3241699219798,464.5553283691406,480.5658599920571,0.17653284817606618,165.021203125
5190.0,0.7578125,0.6689974665641785,377.32379150402267,464.5553283691406,480.54965210705996,0.17656175791853457,164.9963125
5191.0,0.7578125,0.6689976751804352,377.32341308594914,464.5553283691406,480.5333801265806,0.17659087479114532,164.97131093788147
5192.0,0.7578125,0.6689978837966919,377.32303466799203,464.5553283691406,480.5171081535518,0.1766199916601181,164.94630937576295
5193.0,0.7578125,0.6689980924129486,377.3226562500349,464.5553283691406,480.50083618052304,0.17664910852909088,164.9213078136444
5194.0,0.7578125,0.6689983010292053,377.3222778320778,464.5553283691406,480.48456420749426,0.17667822539806366,164.89630625152589
5195.0,0.7578125,0.668998509645462,377.3218994141207,464.5553283691406,480.4682922344655,0.17670734226703644,164.87130468940734
5196.0,0.7578125,0.6689987182617188,377.3215209961636,464.5553283691406,480.4520202614367,0.17673645913600922,164.84630312728882
5197.0,0.7578125,0.6689989268779755,377.3211425782065,464.5553283691406,480.4357482884079,0.176765576004982,164.8213015651703
5198.0,0.7578125,0.6689991354942322,377.3207641602494,464.5553283691406,480.41947631537914,0.17679469287395477,164.79630000305175
5199.0,0.7578125,0.6689993441104889,377.3203857422923,464.5553283691406,480.40320434235036,0.17682380974292755,164.77129844093324
5200.0,0.7578125,0.6689995527267456,377.32000732433517,464.5553283691406,480.3869323693216,0.17685292661190033,164.7462968788147
5201.0,0.7578125,0.6689997553825435,377.31963500977145,464.5553314208985,480.37060241773725,0.1768822506073775,164.72118593788147
5202.0,0.7578125,0.6689999580383414,377.31926269532414,464.55533447265634,480.3542724624276,0.17691157460285467,164.69607500076293
5203.0,0.7578125,0.6690001606941394,377.31889038087684,464.5553375244142,480.337942507118,0.17694089859833184,164.67096406364442
5204.0,0.7578125,0.6690003633499373,377.31851806642953,464.55534057617206,480.32161255180836,0.176970222593809,164.64585312652588
5205.0,0.7578125,0.6690005660057352,377.31814575198223,464.5553436279299,480.3052825964987,0.17699954658928618,164.62074218940734
5206.0,0.7578125,0.6690007686615331,377.3177734375349,464.5553466796878,480.2889526411891,0.17702887058476335,164.59563125228883
5207.0,0.7578125,0.669000971317331,377.3174011230876,464.55534973144563,480.27262268587947,0.17705819458024052,164.57052031517028
5208.0,0.7578125,0.669001173973129,377.3170288086403,464.5553527832035,480.25629273056984,0.1770875185757177,164.54540937805174
5209.0,0.7578125,0.6690013766289269,377.316656494193,464.55535583496135,480.2399627752602,0.17711684257119487,164.52029844093323
5210.0,0.7578125,0.6690015792847248,377.3162841797457,464.5553588867192,480.2236328199506,0.17714616656667204,164.4951875038147
5211.0,0.7578125,0.6690017819404659,377.31591491698055,464.55535888671875,480.2072418220341,0.1771756961934443,164.46995781326294
5212.0,0.7578125,0.6690019845962638,377.3155456542736,464.55535888671875,480.19085083156824,0.17720522582385456,164.4447281265259
5213.0,0.7578125,0.6690021872520617,377.31517639156664,464.55535888671875,480.17445984110236,0.17723475545426481,164.4194984397888
5214.0,0.7578125,0.6690023899078597,377.3148071288597,464.55535888671875,480.1580688506365,0.17726428508467507,164.39426875305176
5215.0,0.7578125,0.6690025925636576,377.31443786615273,464.55535888671875,480.1416778601706,0.17729381471508532,164.36903906631468
5216.0,0.7578125,0.6690027952194555,377.3140686034458,464.55535888671875,480.1252868697047,0.17732334434549557,164.34380937957764
5217.0,0.7578125,0.6690029978752534,377.3136993407388,464.55535888671875,480.10889587923884,0.17735287397590582,164.3185796928406
5218.0,0.7578125,0.6690032005310513,377.31333007803187,464.55535888671875,480.09250488877296,0.17738240360631607,164.2933500061035
5219.0,0.7578125,0.6690034031868493,377.3129608153249,464.55535888671875,480.0761138983071,0.17741193323672633,164.26812031936646
5220.0,0.7578125,0.6690036058426472,377.31259155261796,464.55535888671875,480.0597229078412,0.17744146286713658,164.24289063262938
5221.0,0.7578125,0.6690038084983883,377.3122253417969,464.55535888671875,480.04327392578125,0.1774711936704989,164.21755624961853
5222.0,0.7578125,0.6690040111541862,377.3118591308594,464.55535888671875,480.0268249511719,0.17750092446658527,164.19222187423705
5223.0,0.7578125,0.6690042138099841,377.3114929199219,464.55535888671875,480.0103759765625,0.17753065526267164,164.1668874988556
5224.0,0.7578125,0.669004416465782,377.3111267089844,464.55535888671875,479.9939270019531,0.177560386058758,164.14155312347413
5225.0,0.7578125,0.6690046191215799,377.3107604980469,464.55535888671875,479.97747802734375,0.17759011685484438,164.11621874809265
5226.0,0.7578125,0.6690048217773779,377.3103942871094,464.55535888671875,479.9610290527344,0.17761984765093075,164.09088437271117
5227.0,0.7578125,0.6690050244331758,377.3100280761719,464.55535888671875,479.944580078125,0.17764957844701712,164.06554999732973
5228.0,0.7578125,0.6690052270889737,377.3096618652344,464.55535888671875,479.9281311035156,0.1776793092431035,164.04021562194825
5229.0,0.7578125,0.6690054297447716,377.3092956542969,464.55535888671875,479.91168212890625,0.17770904003918986,164.01488124656677
5230.0,0.7578125,0.6690056324005695,377.3089294433594,464.55535888671875,479.8952331542969,0.17773877083527623,163.9895468711853
5231.0,0.7578125,0.6690058350563106,377.3085693359317,464.55535888671875,479.8787292484194,0.17776870280431467,163.9641171875
5232.0,0.7578125,0.6690060377121085,377.308209228504,464.55535888671875,479.86222534254193,0.17779863476607716,163.9386875
5233.0,0.7578125,0.6690062403679065,377.3078491210763,464.55535888671875,479.84572143666446,0.17782856672783964,163.9132578125
5234.0,0.7578125,0.6690064430237044,377.3074890136486,464.55535888671875,479.829217530787,0.17785849868960213,163.887828125
5235.0,0.7578125,0.6690066456795023,377.3071289062209,464.55535888671875,479.8127136249095,0.17788843065136462,163.8623984375
5236.0,0.7578125,0.6690068483353002,377.3067687987932,464.55535888671875,479.79620971903205,0.1779183626131271,163.83696875
5237.0,0.7578125,0.6690070509910981,377.3064086913655,464.55535888671875,479.7797058131546,0.1779482945748896,163.8115390625
5238.0,0.7578125,0.6690072536468961,377.3060485839378,464.55535888671875,479.7632019072771,0.17797822653665207,163.786109375
5239.0,0.7578125,0.669007456302694,377.3056884765101,464.55535888671875,479.74669800139964,0.17800815849841456,163.7606796875
5240.0,0.7578125,0.6690076589584919,377.3053283690824,464.55535888671875,479.73019409552217,0.17803809046017705,163.73525
5241.0,0.7578125,0.669007861614233,377.30496826171293,464.55535888671875,479.7136352546513,0.17806822061538696,163.70972343826293
5242.0,0.7578125,0.6690080642700309,377.30460815428523,464.55535888671875,479.69707641750574,0.17809835076332092,163.68419687652587
5243.0,0.7578125,0.6690082669258288,377.30424804685754,464.55535888671875,479.6805175803602,0.17812848091125488,163.65867031478882
5244.0,0.7578125,0.6690084695816267,377.30388793942984,464.55535888671875,479.6639587432146,0.17815861105918884,163.63314375305177
5245.0,0.7578125,0.6690086722374247,377.30352783200215,464.55535888671875,479.64739990606904,0.1781887412071228,163.6076171913147
5246.0,0.7578125,0.6690088748932226,377.30316772457445,464.55535888671875,479.6308410689235,0.17821887135505676,163.58209062957764
5247.0,0.7578125,0.6690090775490205,377.30280761714675,464.55535888671875,479.6142822317779,0.17824900150299072,163.55656406784058
5248.0,0.7578125,0.6690092802048184,377.30244750971906,464.55535888671875,479.59772339463234,0.17827913165092468,163.5310375061035
5249.0,0.7578125,0.6690094828606163,377.30208740229136,464.55535888671875,479.5811645574868,0.17830926179885864,163.50551094436645
5250.0,0.7578125,0.6690096855164143,377.30172729486367,464.55535888671875,479.5646057203412,0.1783393919467926,163.4799843826294
