time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
0.0,1.0,0.6480308175086975,362.1408996582031,514.7739868164062,521.8945922851562,0.15790650248527527,193.99425
1.0,1.0,0.64848136639921,360.8649775981903,514.7631348446012,521.8528643064201,0.15421059145592153,197.6117568359375
2.0,1.0,0.6489319152897224,359.5890555381775,514.7522828727961,521.8111363276839,0.1505146804265678,201.229263671875
3.0,1.0,0.6493824641802348,358.3131334781647,514.741430900991,521.7694083489478,0.14681876939721406,204.8467705078125
4.0,1.0,0.6498330130707473,357.03721141815186,514.7305789291859,521.7276803702116,0.14312285836786032,208.46427734375
5.0,1.0,0.6502828978734101,355.76579602458514,514.7158684595634,521.6859594171146,0.13943218700205762,212.0720973956585
6.0,1.0,0.6507038778542551,354.69052990176715,514.5332294418622,521.6445439008276,0.13596955295270163,215.2583466632366
7.0,1.0,0.6511248578351001,353.61526377894916,514.350590424161,521.6031283845405,0.13250691890334565,218.44459593081476
8.0,1.0,0.6515458378159451,352.53999765613116,514.1679514064599,521.5617128682534,0.12904428485398967,221.63084519839288
9.0,1.0,0.6519668177967901,351.46473153331317,513.9853123887588,521.5202973519663,0.12558165080463368,224.817094465971
10.0,1.0,0.6523877977776351,350.3894654104952,513.8026733710576,521.4788818356792,0.1221190167552777,228.00334373354912
11.0,1.0,0.6527291417005472,349.6496704220772,513.1362518072128,521.426885984838,0.1189704560674727,230.43901416015626
12.0,1.0,0.6530704855686054,348.9098755121231,512.4698302745819,521.3748901337385,0.1158218951895833,232.8746845703125
13.0,1.0,0.6534118294366635,348.17008060216904,511.803408741951,521.322894282639,0.1126733343116939,235.31035498046876
14.0,1.0,0.6537531733047217,347.43028569221497,511.13698720932007,521.2708984315395,0.10952477343380451,237.746025390625
15.0,1.0,0.6540945171727799,346.6904907822609,510.47056567668915,521.21890258044,0.10637621255591512,240.18169580078126
16.0,1.0,0.6544358610408381,345.9506958723068,509.8041441440582,521.1669067293406,0.10322765167802572,242.6173662109375
17.0,1.0,0.6547772049088962,345.21090096235275,509.1377226114273,521.1149108782411,0.10007909080013633,245.05303662109375
18.0,1.0,0.6551185487769544,344.4711060523987,508.4713010787964,521.0629150271416,0.09693052992224693,247.48870703125
19.0,1.0,0.6554598926450126,343.7313111424446,507.80487954616547,521.0109191760421,0.09378196904435754,249.92437744140625
20.0,1.0,0.6558012365130708,342.99151623249054,507.13845801353455,520.9589233249426,0.09063340816646814,252.3600478515625
21.0,1.0,0.6560108244448202,342.65655213594437,506.2246124148369,520.8673950210214,0.08778945030644536,253.82710473632812
22.0,1.0,0.6562204122601543,342.3215881586075,505.31076657772064,520.775866702199,0.08494549337774515,255.29416259765625
23.0,1.0,0.6564300000754884,341.9866241812706,504.3969207406044,520.6843383833766,0.08210153644904494,256.7612204589844
24.0,1.0,0.6566395878908224,341.6516602039337,503.48307490348816,520.5928100645542,0.07925757952034473,258.2282783203125
25.0,1.0,0.6568491757061565,341.31669622659683,502.5692290663719,520.5012817457318,0.07641362259164453,259.69533618164064
26.0,1.0,0.6570587635214906,340.98173224925995,501.6553832292557,520.4097534269094,0.07356966566294432,261.16239404296874
27.0,1.0,0.6572683513368247,340.64676827192307,500.74153739213943,520.3182251080871,0.07072570873424411,262.6294519042969
28.0,1.0,0.6574779391521588,340.3118042945862,499.8276915550232,520.2266967892647,0.0678817518055439,264.096509765625
29.0,1.0,0.6576875269674929,339.9768403172493,498.91384571790695,520.1351684704423,0.06503779487684369,265.5635676269531
30.0,1.0,0.657897114782827,339.6418763399124,497.9999998807907,520.0436401516199,0.06219383794814348,267.03062548828126
31.0,1.0,0.6580049276381033,339.55074463039637,497.2356750369072,519.9049560576677,0.059502215357497334,267.791893737793
32.0,1.0,0.6581127405224834,339.4596130400896,496.4713500738144,519.7662719786167,0.05681059369817376,268.55316247558596
33.0,1.0,0.6582205534068635,339.36848144978285,495.7070251107216,519.6275878995657,0.05411897203885019,269.3144312133789
34.0,1.0,0.6583283662912436,339.2773498594761,494.9427001476288,519.4889038205147,0.051427350379526615,270.0756999511719
35.0,1.0,0.6584361791756237,339.18621826916933,494.178375184536,519.3502197414637,0.04873572872020304,270.8369686889648
36.0,1.0,0.6585439920600038,339.0950866788626,493.4140502214432,519.2115356624126,0.04604410706087947,271.5982374267578
37.0,1.0,0.6586518049443839,339.0039550885558,492.6497252583504,519.0728515833616,0.043352485401555896,272.3595061645508
38.0,1.0,0.658759617828764,338.91282349824905,491.88540029525757,518.9341675043106,0.04066086374223232,273.1207749023437
39.0,1.0,0.6588674307131441,338.8216919079423,491.12107533216476,518.7954834252596,0.03796924208290875,273.8820436401367
40.0,1.0,0.6589752435975242,338.73056031763554,490.35675036907196,518.6567993462086,0.035277620423585176,274.6433123779297
41.0,1.0,0.6590449869618169,338.694708250463,489.8821929991245,518.4842773377895,0.03265134175308049,275.03969375610353
42.0,1.0,0.6591147303552134,338.65885619819164,489.4076355099678,518.3117553591728,0.030025063548237085,275.436075012207
43.0,1.0,0.6591844737486099,338.6230041459203,488.9330780208111,518.1392333805561,0.027398785343393683,275.8324562683105
44.0,1.0,0.6592542171420064,338.5871520936489,488.45852053165436,517.9667114019394,0.02477250713855028,276.2288375244141
45.0,1.0,0.6593239605354029,338.55130004137754,487.98396304249763,517.7941894233227,0.02214622893370688,276.62521878051757
46.0,1.0,0.6593937039287994,338.5154479891062,487.5094055533409,517.621667444706,0.019519950728863478,277.02160003662107
47.0,1.0,0.6594634473221959,338.4795959368348,487.0348480641842,517.4491454660892,0.016893672524020076,277.4179812927246
48.0,1.0,0.6595331907155924,338.44374388456345,486.56029057502747,517.2766234874725,0.014267394319176674,277.8143625488281
49.0,1.0,0.6596029341089888,338.4078918322921,486.08573308587074,517.1041015088558,0.011641116114333272,278.21074380493167
50.0,1.0,0.6596726775023853,338.3720397800207,485.611175596714,516.9315795302391,0.00901483790948987,278.60712506103516
51.0,1.0,0.659744367840176,338.3049967586994,485.3095103800297,516.746550694108,0.006433812202885747,278.8993391113281
52.0,1.0,0.6598160581634147,338.23795372247696,485.00784522295,516.5615217983723,0.0038527878932654858,279.19155322265624
53.0,1.0,0.6598877484866534,338.1709106862545,484.7061800658703,516.3764929026365,0.0012717635836452246,279.48376733398436
54.0,1.0,0.6598451084748831,338.5864997222088,484.4734339067945,516.188364961883,0.000726945771791776,278.9199384541512
55.0,1.0,0.6597719049198076,339.13110920926556,484.2591115931282,515.9994085521903,0.0007264602494139183,278.1272663960457
56.0,1.0,0.6596987013647322,339.6757186963223,484.04478927946184,515.8104521424975,0.0007259747270360606,277.3345943379402
57.0,1.0,0.6596254978096567,340.220328183379,483.8304669657955,515.6214957328048,0.0007254892046582029,276.54192227983475
58.0,1.0,0.6595522942545813,340.76493767043576,483.61614465212915,515.432539323112,0.0007250036822803452,275.74925022172926
59.0,1.0,0.6594790906995058,341.3095471574925,483.4018223384628,515.2435829134192,0.0007245181599024875,274.9565781636238
60.0,1.0,0.6594058871444304,341.8541566445492,483.18750002479646,515.0546265037265,0.0007240326375246298,274.1639061055183
61.0,1.0,0.659369814395177,342.2351959347725,483.1625671386719,514.8656188994646,0.0007237729674614002,273.48966564941406
62.0,1.0,0.6593337416634313,342.61623537540436,483.13763427734375,514.6766113340855,0.0007235132972596148,272.8154250488281
63.0,1.0,0.6592976689316856,342.9972748160362,483.1127014160156,514.4876037687063,0.0007232536270578294,272.1411844482422
64.0,1.0,0.65926159619994,343.3783142566681,483.0877685546875,514.2985962033272,0.000722993956856044,271.46694384765624
65.0,1.0,0.6592255234681943,343.75935369729996,483.0628356933594,514.109588637948,0.0007227342866542585,270.79270324707034
66.0,1.0,0.6591894507364486,344.1403931379318,483.03790283203125,513.9205810725689,0.0007224746164524731,270.1184626464844
67.0,1.0,0.659153378004703,344.5214325785637,483.0129699707031,513.7315735071898,0.0007222149462506877,269.4442220458984
68.0,1.0,0.6591173052729573,344.90247201919556,482.988037109375,513.5425659418106,0.0007219552760489023,268.7699814453125
69.0,1.0,0.6590812325412116,345.2835114598274,482.9631042480469,513.3535583764315,0.0007216956058471169,268.09574084472655
70.0,1.0,0.659045159809466,345.6645509004593,482.93817138671875,513.1645508110523,0.0007214359356453315,267.42150024414065
71.0,1.0,0.6590448319911957,345.8913391083479,483.15191650390625,512.9883911162615,0.0007213376637054125,266.89134533691407
72.0,1.0,0.6590445041656494,346.1181274354458,483.36566162109375,512.812231451273,0.0007212393917086501,266.3611906738281
73.0,1.0,0.6590441763401031,346.3449157625437,483.57940673828125,512.6360717862844,0.0007211411197118878,265.8310360107422
74.0,1.0,0.6590438485145569,346.57170408964157,483.79315185546875,512.4599121212959,0.0007210428477151254,265.30088134765623
75.0,1.0,0.6590435206890106,346.79849241673946,484.00689697265625,512.2837524563074,0.000720944575718363,264.7707266845703
76.0,1.0,0.6590431928634644,347.02528074383736,484.22064208984375,512.1075927913189,0.0007208463037216006,264.24057202148435
77.0,1.0,0.6590428650379181,347.25206907093525,484.43438720703125,511.9314331263304,0.0007207480317248383,263.71041735839844
78.0,1.0,0.6590425372123718,347.47885739803314,484.64813232421875,511.75527346134186,0.0007206497597280759,263.1802626953125
79.0,1.0,0.6590422093868256,347.70564572513103,484.86187744140625,511.57911379635334,0.0007205514877313135,262.65010803222657
80.0,1.0,0.6590418815612793,347.9324340522289,485.07562255859375,511.4029541313648,0.0007204532157345511,262.1199533691406
81.0,1.0,0.6590659554468736,348.05415809607075,485.3598850282724,511.2509692538588,0.0007204453993921384,261.7110753604472
82.0,1.0,0.6590901225291752,348.1754836038308,485.64417420950485,511.0991145897715,0.000720437924780098,261.3027336551249
83.0,1.0,0.6591142896114768,348.29680911159085,485.9284633907373,510.9472599256842,0.0007204304501680575,260.89439194980264
84.0,1.0,0.6591384566937784,348.4181346193509,486.21275257196976,510.7954052615969,0.0007204229755560171,260.4860502444804
85.0,1.0,0.6591626237760799,348.53946012711094,486.4970417532022,510.6435505975096,0.0007204155009439767,260.0777085391581
86.0,1.0,0.6591867908583815,348.660785634871,486.78133093443466,510.4916959334223,0.0007204080263319363,259.66936683383585
87.0,1.0,0.6592109579406831,348.78211114263104,487.0656201156671,510.339841269335,0.0007204005517198958,259.26102512851355
88.0,1.0,0.6592351250229846,348.9034366503911,487.34990929689957,510.1879866052477,0.0007203930771078554,258.8526834231913
89.0,1.0,0.6592592921052862,349.02476215815113,487.634198478132,510.0361319411604,0.000720385602495815,258.44434171786907
90.0,1.0,0.6592834591875878,349.1460876659112,487.9184876593645,509.8842772770731,0.0007203781278837746,258.03600001254676
91.0,1.0,0.6593219578280696,349.2009796127677,488.15025329589844,509.75769348442554,0.0007204197463579476,257.72504217529297
92.0,1.0,0.6593604564695852,349.255871579051,488.38201904296875,509.6311096251011,0.0007204613648355007,257.41408435058594
93.0,1.0,0.6593989551111008,349.31076354533434,488.61378479003906,509.50452576577663,0.0007205029833130538,257.1031265258789
94.0,1.0,0.6594374537526164,349.36565551161766,488.8455505371094,509.3779419064522,0.000720544601790607,256.7921687011719
95.0,1.0,0.659475952394132,349.420547477901,489.0773162841797,509.2513580471277,0.0007205862202681601,256.48121087646484
96.0,1.0,0.6595144510356477,349.4754394441843,489.30908203125,509.12477418780327,0.0007206278387457132,256.1702530517578
97.0,1.0,0.6595529496771633,349.5303314104676,489.5408477783203,508.9981903284788,0.0007206694572232664,255.85929522705078
98.0,1.0,0.6595914483186789,349.58522337675095,489.7726135253906,508.87160646915436,0.0007207110757008195,255.54833740234375
99.0,1.0,0.6596299469601945,349.64011534303427,490.00437927246094,508.7450226098299,0.0007207526941783726,255.23737957763672
100.0,1.0,0.6596684456017101,349.6950073093176,490.23614501953125,508.61843875050545,0.0007207943126559258,254.92642175292968
101.0,1.0,0.6597136616692296,349.71088867262006,490.38375549018383,508.5120330825448,0.0007208601338817289,254.69155781555176
102.0,1.0,0.659758877751301,349.72677002102137,490.5313659608364,508.4056274443865,0.000720925955107532,254.4566937561035
103.0,1.0,0.6598040938333725,349.7426513694227,490.678976431489,508.29922180622816,0.0007209917763333351,254.22182969665528
104.0,1.0,0.6598493099154439,349.758532717824,490.82658690214157,508.19281616806984,0.0007210575975591382,253.98696563720702
105.0,1.0,0.6598945259975153,349.7744140662253,490.97419737279415,508.0864105299115,0.0007211234187849414,253.7521015777588
106.0,1.0,0.6599397420795867,349.7902954146266,491.12180784344673,507.9800048917532,0.0007211892400107445,253.51723751831054
107.0,1.0,0.6599849581616581,349.8061767630279,491.2694183140993,507.8735992535949,0.0007212550612365476,253.2823734588623
108.0,1.0,0.6600301742437296,349.8220581114292,491.4170287847519,507.76719361543655,0.0007213208824623507,253.04750939941405
109.0,1.0,0.660075390325801,349.8379394598305,491.5646392554045,507.66078797727823,0.0007213867036881538,252.81264533996583
110.0,1.0,0.6601206064078724,349.85382080823183,491.71224972605705,507.5543823391199,0.000721452524913957,252.57778128051757
111.0,1.0,0.6601674020275823,349.84895019512624,491.78894958645105,507.46191100776196,0.0007215274905334468,252.39934375
112.0,1.0,0.6602141976327403,349.8440795894712,491.86564941704273,507.36943969130516,0.0007216024561813583,252.22090625
113.0,1.0,0.6602609932378982,349.8392089838162,491.9423492476344,507.27696837484837,0.0007216774218292699,252.04246875
114.0,1.0,0.6603077888430562,349.8343383781612,492.0190490782261,507.18449705839157,0.0007217523874771814,251.86403125
115.0,1.0,0.6603545844482142,349.8294677725062,492.09574890881777,507.0920257419348,0.0007218273531250929,251.68559375
116.0,1.0,0.6604013800533721,349.82459716685116,492.17244873940945,506.999554425478,0.0007219023187730045,251.50715625
117.0,1.0,0.6604481756585301,349.81972656119615,492.2491485700011,506.9070831090212,0.000721977284420916,251.32871875
118.0,1.0,0.6604949712636881,349.81485595554113,492.3258484005928,506.8146117925644,0.0007220522500688276,251.15028125
119.0,1.0,0.660541766868846,349.8099853498861,492.4025482311845,506.7221404761076,0.0007221272157167391,250.97184375
120.0,1.0,0.660588562474004,349.8051147442311,492.47924806177616,506.6296691596508,0.0007222021813646506,250.79340625
121.0,1.0,0.6606344103820447,349.78905639611185,492.5052185058594,506.5468505844474,0.0007222789921783601,250.65655155944825
122.0,1.0,0.6606802582755336,349.77299804612994,492.53118896484375,506.46403197944164,0.0007223558030062804,250.5196968688965
123.0,1.0,0.6607261061690224,349.75693969614804,492.5571594238281,506.3812133744359,0.0007224326138342008,250.38284217834473
124.0,1.0,0.6607719540625112,349.74088134616613,492.5831298828125,506.29839476943016,0.0007225094246621211,250.24598748779297
125.0,1.0,0.660817801956,349.72482299618423,492.6091003417969,506.2155761644244,0.0007225862354900414,250.10913279724122
126.0,1.0,0.6608636498494889,349.7087646462023,492.63507080078125,506.1327575594187,0.0007226630463179617,249.97227810668946
127.0,1.0,0.6609094977429777,349.6927062962204,492.6610412597656,506.04993895441294,0.0007227398571458821,249.8354234161377
128.0,1.0,0.6609553456364665,349.6766479462385,492.68701171875,505.9671203494072,0.0007228166679738024,249.69856872558594
129.0,1.0,0.6610011935299553,349.6605895962566,492.7129821777344,505.88430174440145,0.0007228934788017227,249.56171403503419
130.0,1.0,0.6610470414234442,349.6445312462747,492.73895263671875,505.8014831393957,0.000722970289629643,249.42485934448243
131.0,1.0,0.6610899984843854,349.62525939941406,492.7387756347598,505.72427978366613,0.0007230431539966276,249.31210624694825
132.0,1.0,0.6611329555526027,349.6059875488281,492.73859863280086,505.6470764130354,0.0007231160183494012,249.19935311889648
133.0,1.0,0.6611759126208199,349.5867156982422,492.7384216308419,505.56987304240465,0.0007231888827021749,249.08659999084472
134.0,1.0,0.6612188696890371,349.56744384765625,492.73824462888297,505.4926696717739,0.0007232617470549485,248.97384686279298
135.0,1.0,0.6612618267572543,349.5481719970703,492.738067626924,505.41546630114317,0.0007233346114077222,248.86109373474122
136.0,1.0,0.6613047838254715,349.5289001464844,492.7378906249651,505.3382629305124,0.0007234074757604958,248.74834060668945
137.0,1.0,0.6613477408936888,349.50962829589844,492.73771362300613,505.2610595598817,0.0007234803401132694,248.6355874786377
138.0,1.0,0.661390697961906,349.4903564453125,492.7375366210472,505.18385618925095,0.0007235532044660431,248.52283435058592
139.0,1.0,0.6614336550301232,349.47108459472656,492.73735961908824,505.1066528186202,0.0007236260688188167,248.4100812225342
140.0,1.0,0.6614766120983404,349.4518127441406,492.7371826171293,505.02944944798946,0.0007236989331715904,248.29732809448242
141.0,1.0,0.6615163445458165,349.43177795410156,492.7214660644531,504.9564392119646,0.0007237666577566415,248.2005703125
142.0,1.0,0.6615560770005686,349.4117431640625,492.70574951171875,504.8834289610386,0.0007238343823701143,248.1038125
143.0,1.0,0.6615958094553207,349.39170837402344,492.6900329589844,504.8104187101126,0.0007239021069835871,248.0070546875
144.0,1.0,0.6616355419100728,349.3716735839844,492.67431640625,504.73740845918655,0.00072396983159706,247.910296875
145.0,1.0,0.6616752743648249,349.3516387939453,492.6585998535156,504.66439820826054,0.0007240375562105328,247.8135390625
146.0,1.0,0.661715006819577,349.33160400390625,492.64288330078125,504.5913879573345,0.0007241052808240056,247.71678125
147.0,1.0,0.661754739274329,349.3115692138672,492.6271667480469,504.5183777064085,0.0007241730054374784,247.6200234375
148.0,1.0,0.6617944717290811,349.2915344238281,492.6114501953125,504.4453674554825,0.0007242407300509512,247.523265625
149.0,1.0,0.6618342041838332,349.27149963378906,492.5957336425781,504.37235720455647,0.0007243084546644241,247.4265078125
150.0,1.0,0.6618739366385853,349.25146484375,492.58001708984375,504.29934695363045,0.0007243761792778969,247.32975
151.0,1.0,0.6619109077983012,349.2314471658319,492.5548067651689,504.22951010614634,0.0007244394209209304,247.24357585144043
152.0,1.0,0.6619478789434652,349.21142948791385,492.52959644049406,504.15967328846455,0.0007245026625639639,247.15740170288086
153.0,1.0,0.6619848500886292,349.19141180999577,492.5043861158192,504.08983647078276,0.0007245659042069974,247.0712275543213
154.0,1.0,0.6620218212337932,349.1713941320777,492.47917579114437,504.01999965310097,0.0007246291458500309,246.98505340576173
155.0,1.0,0.6620587923789572,349.1513764541596,492.4539654664695,503.9501628354192,0.0007246923874930644,246.89887925720214
156.0,1.0,0.6620957635241211,349.13135877624154,492.4287551417947,503.8803260177374,0.0007247556291360979,246.81270510864258
157.0,1.0,0.6621327346692851,349.11134109832346,492.40354481711984,503.8104892000556,0.0007248188707791314,246.726530960083
158.0,1.0,0.6621687688194129,349.0919246080739,492.37787198174556,503.7413234409614,0.0007248804018321897,246.64193077101558
159.0,1.0,0.6622040111715819,349.07301613720483,492.35180830482204,503.67272470860917,0.000724940487343867,246.55866069807857
160.0,1.0,0.6622392535237509,349.05410766633577,492.32574462789853,503.6041259762569,0.0007250005728555442,246.47539062514156
161.0,1.0,0.6622724592671148,349.0363861080259,492.29888000525534,503.53707580268383,0.000725057185626099,246.39439218902587
162.0,1.0,0.6623056650132639,349.0186645500362,492.27201538160443,503.47002562880516,0.0007251137983956824,246.31339375305177
163.0,1.0,0.6623388707594131,349.0009429920465,492.2451507579535,503.4029754549265,0.0007251704111652657,246.23239531707765
164.0,1.0,0.6623720765055623,348.98322143405676,492.2182861343026,503.3359252810478,0.0007252270239348491,246.15139688110352
165.0,1.0,0.6624052822517115,348.96549987606704,492.1914215106517,503.26887510716915,0.0007252836367044324,246.0703984451294
166.0,1.0,0.6624384879978606,348.9477783180773,492.1645568870008,503.2018249332905,0.0007253402494740158,245.98940000915528
167.0,1.0,0.6624716937440098,348.9300567600876,492.1376922633499,503.1347747594118,0.0007253968622435991,245.90840157318115
168.0,1.0,0.662504899490159,348.9123352020979,492.110827639699,503.06772458553314,0.0007254534750131825,245.82740313720703
169.0,1.0,0.6625381052363082,348.8946136441082,492.0839630160481,503.0006744116545,0.0007255100877827658,245.7464047012329
170.0,1.0,0.6625713109824574,348.87689208611846,492.05709839239717,502.9336242377758,0.0007255667005523492,245.66540626525878
171.0,1.0,0.6626015067104163,348.8610961921513,492.03074645996094,502.868908688426,0.0007256182318080562,245.5870078125
172.0,1.0,0.6626317024238233,348.84530029445887,492.00439453125,502.8041931092739,0.0007256697630495523,245.508609375
173.0,1.0,0.6626618981372303,348.8295043967664,491.97804260253906,502.7394775301218,0.0007257212942910485,245.4302109375
174.0,1.0,0.6626920938506373,348.813708499074,491.9516906738281,502.6747619509697,0.0007257728255325446,245.3518125
175.0,1.0,0.6627222895640443,348.79791260138154,491.9253387451172,502.6100463718176,0.0007258243567740408,245.2734140625
176.0,1.0,0.6627524852774513,348.7821167036891,491.89898681640625,502.5453307926655,0.0007258758880155369,245.195015625
177.0,1.0,0.6627826809908584,348.76632080599666,491.8726348876953,502.4806152135134,0.0007259274192570331,245.1166171875
178.0,1.0,0.6628128767042654,348.7505249083042,491.8462829589844,502.41589963436127,0.0007259789504985292,245.03821875
179.0,1.0,0.6628430724176724,348.7347290106118,491.81993103027344,502.35118405520916,0.0007260304817400254,244.9598203125
180.0,1.0,0.6628732681310794,348.71893311291933,491.7935791015625,502.28646847605705,0.0007260820129815215,244.881421875
181.0,1.0,0.6629007577903394,348.70487365685403,491.76899108849466,502.22400207445025,0.0007261291437323791,244.80467031097413
182.0,1.0,0.6629282474532374,348.6908142082393,491.7444030754268,502.16153564304113,0.0007261762744761313,244.72791874694823
183.0,1.0,0.6629557371161354,348.6767547596246,491.719815062359,502.099069211632,0.0007262234052198835,244.65116718292236
184.0,1.0,0.6629832267790334,348.6626953110099,491.69522704929113,502.0366027802229,0.0007262705359636357,244.5744156188965
185.0,1.0,0.6630107164419314,348.64863586239517,491.6706390362233,501.9741363488138,0.0007263176667073878,244.4976640548706
186.0,1.0,0.6630382061048294,348.63457641378045,491.64605102315545,501.91166991740465,0.00072636479745114,244.42091249084473
187.0,1.0,0.6630656957677274,348.62051696516573,491.6214630100876,501.84920348599553,0.0007264119281948922,244.34416092681886
188.0,1.0,0.6630931854306255,348.606457516551,491.59687499701977,501.7867370545864,0.0007264590589386444,244.26740936279296
189.0,1.0,0.6631206750935235,348.5923980679363,491.5722869839519,501.7242706231773,0.0007265061896823966,244.1906577987671
190.0,1.0,0.6631481647564215,348.5783386193216,491.5476989708841,501.66180419176817,0.0007265533204261487,244.11390623474122
191.0,1.0,0.6631732940677466,348.56563415564597,491.5253814700991,501.6015808098018,0.0007265968306455761,244.0385703125
192.0,1.0,0.6631984233863477,348.55292968824506,491.5030639655888,501.5413574203849,0.0007266403408721089,243.963234375
193.0,1.0,0.6632235527049488,348.54022522084415,491.4807464610785,501.48113403096795,0.0007266838510986418,243.8878984375
194.0,1.0,0.6632486820235499,348.52752075344324,491.45842895656824,501.420910641551,0.0007267273613251746,243.8125625
195.0,1.0,0.663273811342151,348.51481628604233,491.43611145205796,501.3606872521341,0.0007267708715517074,243.7372265625
196.0,1.0,0.6632989406607521,348.5021118186414,491.4137939475477,501.30046386271715,0.0007268143817782402,243.661890625
197.0,1.0,0.6633240699793532,348.4894073512405,491.3914764430374,501.2402404733002,0.000726857892004773,243.5865546875
198.0,1.0,0.6633491992979543,348.4767028838396,491.3691589385271,501.1800170838833,0.0007269014022313058,243.51121875
199.0,1.0,0.6633743286165554,348.4639984164387,491.3468414340168,501.11979369446635,0.0007269449124578387,243.4358828125
200.0,1.0,0.6633994579351565,348.4512939490378,491.32452392950654,501.0595703050494,0.0007269884226843715,243.360546875
201.0,1.0,0.6634224832050677,348.43964843731374,491.30434570275247,501.0015869140625,0.0007270288129817004,243.28681562805176
202.0,1.0,0.6634455084786168,348.42800292931497,491.2841674797237,500.943603515625,0.0007270692032790294,243.21308438110353
203.0,1.0,0.663468533752166,348.4163574213162,491.2639892566949,500.8856201171875,0.0007271095935763583,243.13935313415527
204.0,1.0,0.6634915590257151,348.40471191331744,491.24381103366613,500.82763671875,0.0007271499838736872,243.06562188720704
205.0,1.0,0.6635145842992642,348.3930664053187,491.22363281063735,500.7696533203125,0.0007271903741710162,242.9918906402588
206.0,1.0,0.6635376095728134,348.3814208973199,491.2034545876086,500.711669921875,0.0007272307644683451,242.91815939331056
207.0,1.0,0.6635606348463625,348.36977538932115,491.1832763645798,500.6536865234375,0.0007272711547656741,242.8444281463623
208.0,1.0,0.6635836601199117,348.3581298813224,491.163098141551,500.595703125,0.000727311545063003,242.77069689941408
209.0,1.0,0.6636066853934608,348.3464843733236,491.14291991852224,500.5377197265625,0.0007273519353603319,242.69696565246582
210.0,1.0,0.6636297106670099,348.33483886532485,491.12274169549346,500.479736328125,0.0007273923256576609,242.62323440551756
211.0,1.0,0.6636508226401929,348.32405700720847,491.1045806892216,500.4239746108651,0.0007274299452539879,242.5512328109741
212.0,1.0,0.6636719346061,348.31327514722943,491.0864196792245,500.36821289360523,0.0007274675648645257,242.47923124694825
213.0,1.0,0.663693046572007,348.3024932872504,491.06825866922736,500.31245117634535,0.0007275051844750635,242.40722968292238
214.0,1.0,0.663714158537914,348.29171142727137,491.05009765923023,500.25668945908546,0.0007275428040856013,242.33522811889648
215.0,1.0,0.6637352705038211,348.28092956729233,491.0319366492331,500.2009277418256,0.0007275804236961392,242.2632265548706
216.0,1.0,0.6637563824697281,348.2701477073133,491.013775639236,500.1451660245657,0.000727618043306677,242.19122499084472
217.0,1.0,0.6637774944356352,348.25936584733427,490.99561462923884,500.0894043073058,0.0007276556629172148,242.11922342681885
218.0,1.0,0.6637986064015422,348.24858398735523,490.9774536192417,500.03364259004593,0.0007276932825277527,242.04722186279298
219.0,1.0,0.6638197183674492,348.2378021273762,490.9592926092446,499.97788087278605,0.0007277309021382905,241.97522029876708
220.0,1.0,0.6638408303333563,348.22702026739717,490.94113159924746,499.92211915552616,0.0007277685217488283,241.90321873474122
221.0,1.0,0.6638603508472443,348.2167541505769,490.9244171138853,499.8685943596065,0.0007278039236560119,241.83344062805176
222.0,1.0,0.6638798713684082,348.2064880374819,490.9077026359737,499.815069578588,0.00072783932555609,241.76366250610351
223.0,1.0,0.6638993918895721,348.1962219243869,490.8909881580621,499.7615447975695,0.0007278747274561681,241.69388438415527
224.0,1.0,0.6639189124107361,348.18595581129193,490.8742736801505,499.708020016551,0.0007279101293562462,241.62410626220702
225.0,1.0,0.6639384329319,348.17568969819695,490.8575592022389,499.6544952355325,0.0007279455312563243,241.55432814025878
226.0,1.0,0.663957953453064,348.16542358510196,490.8408447243273,499.600970454514,0.0007279809331564024,241.48455001831056
227.0,1.0,0.6639774739742279,348.155157472007,490.82413024641573,499.54744567349553,0.0007280163350564806,241.4147718963623
228.0,1.0,0.6639969944953918,348.144891358912,490.80741576850414,499.49392089247704,0.0007280517369565587,241.34499377441406
229.0,1.0,0.6640165150165558,348.134625245817,490.79070129059255,499.44039611145854,0.0007280871388566368,241.27521565246582
230.0,1.0,0.6640360355377197,348.124359132722,490.77398681268096,499.38687133044004,0.0007281225407567149,241.20543753051757
231.0,1.0,0.6640541255474091,348.11450805701315,490.7583923339844,499.3355316147208,0.0007281559461276288,241.13806406402588
232.0,1.0,0.6640722155570984,348.10465698316693,490.7427978515625,499.284191891551,0.0007281893515056481,241.07069062805175
233.0,1.0,0.6640903055667877,348.0948059093207,490.7272033691406,499.2328521683812,0.0007282227568836674,241.00331719207765
234.0,1.0,0.664108395576477,348.0849548354745,490.71160888671875,499.1815124452114,0.0007282561622616868,240.9359437561035
235.0,1.0,0.6641264855861664,348.07510376162827,490.6960144042969,499.1301727220416,0.0007282895676397061,240.8685703201294
236.0,1.0,0.6641445755958557,348.06525268778205,490.680419921875,499.0788329988718,0.0007283229730177254,240.80119688415527
237.0,1.0,0.664162665605545,348.0554016139358,490.6648254394531,499.027493275702,0.0007283563783957447,240.73382344818114
238.0,1.0,0.6641807556152344,348.0455505400896,490.64923095703125,498.9761535525322,0.0007283897837737641,240.66645001220704
239.0,1.0,0.6641988456249237,348.0356994662434,490.6336364746094,498.9248138293624,0.0007284231891517834,240.5990765762329
240.0,1.0,0.664216935634613,348.02584839239717,490.6180419921875,498.8734741061926,0.0007284565945298027,240.5317031402588
241.0,1.0,0.6642336845397949,348.0163909913972,490.60346679668874,498.8242523185909,0.0007284881081446315,240.46672031402588
242.0,1.0,0.6642504334449768,348.00693359412253,490.58889160118997,498.775030516088,0.0007285196217736711,240.40173750305175
243.0,1.0,0.6642671823501587,347.99747619684786,490.5743164056912,498.72580871358514,0.0007285511354027108,240.33675469207765
244.0,1.0,0.6642839312553406,347.9880187995732,490.55974121019244,498.67658691108227,0.0007285826490317504,240.27177188110352
245.0,1.0,0.6643006801605225,347.9785614022985,490.5451660146937,498.6273651085794,0.00072861416266079,240.2067890701294
246.0,1.0,0.6643174290657043,347.96910400502384,490.5305908191949,498.5781433060765,0.0007286456762898297,240.14180625915526
247.0,1.0,0.6643341779708862,347.95964660774916,490.51601562369615,498.52892150357366,0.0007286771899188693,240.07682344818116
248.0,1.0,0.6643509268760681,347.9501892104745,490.5014404281974,498.4796997010708,0.000728708703547909,240.01184063720703
249.0,1.0,0.66436767578125,347.9407318131998,490.4868652326986,498.4304778985679,0.0007287402171769486,239.9468578262329
250.0,1.0,0.6643844246864319,347.93127441592515,490.47229003719985,498.38125609606504,0.0007287717308059882,239.8818750152588
251.0,1.0,0.66439993381573,347.92219238262624,490.45863342285156,498.33408508449793,0.0007288014632642614,239.81926250076293
252.0,1.0,0.6644154429450282,347.91311035118997,490.4449768066406,498.28691406548023,0.0007288311957367455,239.75665000152588
253.0,1.0,0.6644309520743263,347.9040283197537,490.4313201904297,498.23974304646254,0.0007288609282092295,239.6940375022888
254.0,1.0,0.6644464612036245,347.89494628831744,490.41766357421875,498.19257202744484,0.0007288906606817136,239.63142500305176
255.0,1.0,0.6644619703329226,347.8858642568812,490.4040069580078,498.14540100842714,0.0007289203931541977,239.56881250381468
256.0,1.0,0.6644774794622208,347.8767822254449,490.3903503417969,498.09822998940945,0.0007289501256266817,239.50620000457764
257.0,1.0,0.664492988591519,347.86770019400865,490.37669372558594,498.05105897039175,0.0007289798580991658,239.4435875053406
258.0,1.0,0.6645084977208171,347.8586181625724,490.363037109375,498.00388795137405,0.0007290095905716498,239.3809750061035
259.0,1.0,0.6645240068501153,347.8495361311361,490.34938049316406,497.95671693235636,0.0007290393230441339,239.31836250686646
260.0,1.0,0.6645395159794134,347.84045409969985,490.3357238769531,497.90954591333866,0.0007290690555166179,239.2557500076294
261.0,1.0,0.6645538747307,347.8317199703306,490.32289123535156,497.8643493652344,0.0007290971116162837,239.19548125076295
262.0,1.0,0.6645682334892626,347.8229858390987,490.31005859375,497.81915283203125,0.000729125167708844,239.13521250152587
263.0,1.0,0.6645825922478252,347.8142517078668,490.29722595214844,497.7739562988281,0.0007291532238014042,239.07494375228882
264.0,1.0,0.6645969510063878,347.8055175766349,490.2843933105469,497.728759765625,0.0007291812798939645,239.01467500305176
265.0,1.0,0.6646113097649504,347.796783445403,490.2715606689453,497.6835632324219,0.0007292093359865248,238.9544062538147
266.0,1.0,0.664625668523513,347.7880493141711,490.25872802734375,497.63836669921875,0.0007292373920790851,238.89413750457763
267.0,1.0,0.6646400272820756,347.7793151829392,490.2458953857422,497.5931701660156,0.0007292654481716454,238.83386875534057
268.0,1.0,0.6646543860406382,347.77058105170727,490.2330627441406,497.5479736328125,0.0007292935042642057,238.77360000610352
269.0,1.0,0.6646687447992008,347.76184692047536,490.22023010253906,497.5027770996094,0.000729321560356766,238.71333125686647
270.0,1.0,0.6646831035577634,347.75311278924346,490.2073974609375,497.45758056640625,0.0007293496164493263,238.6530625076294
271.0,1.0,0.6646963298317132,347.744641113095,490.1951141357422,497.41441955417395,0.0007293760660100901,238.59545468902587
272.0,1.0,0.6647095561020251,347.7361694332212,490.1828308105469,497.37125854194164,0.0007294025155708539,238.53784687805177
273.0,1.0,0.664722782372337,347.72769775334746,490.17054748535156,497.32809752970934,0.0007294289651316177,238.48023906707763
274.0,1.0,0.6647360086426488,347.7192260734737,490.15826416015625,497.28493651747704,0.0007294554146923815,238.42263125610353
275.0,1.0,0.6647492349129607,347.7107543935999,490.14598083496094,497.24177550524473,0.0007294818642531453,238.3650234451294
276.0,1.0,0.6647624611832725,347.70228271372616,490.1336975097656,497.1986144930124,0.0007295083138139091,238.30741563415526
277.0,1.0,0.6647756874535844,347.6938110338524,490.1214141845703,497.1554534807801,0.0007295347633746729,238.24980782318116
278.0,1.0,0.6647889137238963,347.68533935397863,490.109130859375,497.1122924685478,0.0007295612129354367,238.19220001220702
279.0,1.0,0.6648021399942081,347.67686767410487,490.0968475341797,497.0691314563155,0.0007295876624962006,238.13459220123292
280.0,1.0,0.66481536626452,347.6683959942311,490.0845642089844,497.0259704440832,0.0007296141120569644,238.0769843902588
281.0,1.0,0.6648277461526959,347.66021728515625,490.0727752689272,496.9845886230469,0.0007296392344873226,238.02166249847411
282.0,1.0,0.6648401260372339,347.65203857421875,490.06098632887006,496.9432067871094,0.0007296643569141281,237.96634062194823
283.0,1.0,0.6648525059217718,347.64385986328125,490.0491973888129,496.9018249511719,0.0007296894793409336,237.91101874542235
284.0,1.0,0.6648648858063098,347.63568115234375,490.03740844875574,496.8604431152344,0.0007297146017677392,237.85569686889647
285.0,1.0,0.6648772656908477,347.62750244140625,490.0256195086986,496.8190612792969,0.0007297397241945447,237.8003749923706
286.0,1.0,0.6648896455753857,347.61932373046875,490.0138305686414,496.7776794433594,0.0007297648466213502,237.74505311584474
287.0,1.0,0.6649020254599236,347.61114501953125,490.00204162858427,496.7362976074219,0.0007297899690481557,237.68973123931886
288.0,1.0,0.6649144053444616,347.60296630859375,489.9902526885271,496.6949157714844,0.0007298150914749613,237.63440936279298
289.0,1.0,0.6649267852289995,347.59478759765625,489.97846374846995,496.6535339355469,0.0007298402139017668,237.5790874862671
290.0,1.0,0.6649391651135375,347.58660888671875,489.9666748084128,496.6121520996094,0.0007298653363285723,237.52376560974122
291.0,1.0,0.6649507701395123,347.5787353515625,489.95538330078125,496.57246704027057,0.0007298892131082368,237.4706015625
292.0,1.0,0.6649623751636682,347.57086181640625,489.944091796875,496.53278198093176,0.0007299130898914541,237.4174375
293.0,1.0,0.664973980187824,347.56298828125,489.93280029296875,496.49309692159295,0.0007299369666746713,237.3642734375
294.0,1.0,0.6649855852119799,347.55511474609375,489.9215087890625,496.45341186225414,0.0007299608434578886,237.311109375
295.0,1.0,0.6649971902361358,347.5472412109375,489.91021728515625,496.41372680291533,0.0007299847202411058,237.2579453125
296.0,1.0,0.6650087952602917,347.53936767578125,489.89892578125,496.3740417435765,0.0007300085970243231,237.20478125
297.0,1.0,0.6650204002844475,347.531494140625,489.88763427734375,496.3343566842377,0.0007300324738075403,237.1516171875
298.0,1.0,0.6650320053086034,347.52362060546875,489.8763427734375,496.2946716248989,0.0007300563505907576,237.098453125
299.0,1.0,0.6650436103327593,347.5157470703125,489.86505126953125,496.2549865655601,0.0007300802273739748,237.0452890625
300.0,1.0,0.6650552153569151,347.50787353515625,489.853759765625,496.2153015062213,0.0007301041041571921,236.992125
301.0,1.0,0.6650660812856586,347.50029296893626,489.8429595949128,496.1772583015263,0.0007301267760340124,236.94107343673707
302.0,1.0,0.665076947212583,347.4927124027163,489.83215942420065,496.13921508938074,0.0007301494479179382,236.89002187347413
303.0,1.0,0.6650878131395075,347.4851318364963,489.8213592534885,496.1011718772352,0.000730172119801864,236.83897031021118
304.0,1.0,0.6650986790664319,347.4775512702763,489.8105590827763,496.0631286650896,0.0007301947916857898,236.78791874694824
305.0,1.0,0.6651095449933564,347.4699707040563,489.79975891206414,496.02508545294404,0.0007302174635697156,236.7368671836853
306.0,1.0,0.6651204109202808,347.46239013783634,489.78895874135196,495.9870422407985,0.0007302401354536414,236.68581562042237
307.0,1.0,0.6651312768472053,347.45480957161635,489.7781585706398,495.9489990286529,0.0007302628073375672,236.63476405715943
308.0,1.0,0.6651421427741298,347.44722900539637,489.7673583999276,495.91095581650734,0.000730285479221493,236.58371249389648
309.0,1.0,0.6651530087010542,347.4396484391764,489.75655822921544,495.8729126043618,0.0007303081511054188,236.53266093063354
310.0,1.0,0.6651638746279787,347.4320678729564,489.74575805850327,495.8348693922162,0.0007303308229893446,236.4816093673706
311.0,1.0,0.6651740252973468,347.42478027334437,489.73543396033347,495.7984222397208,0.0007303523481816399,236.43261406326295
312.0,1.0,0.665184175968534,347.417492675595,489.7251098640263,495.761975094676,0.0007303738733739351,236.3836187515259
313.0,1.0,0.6651943266397211,347.4102050778456,489.71478576771915,495.7255279496312,0.0007303953985662304,236.33462343978883
314.0,1.0,0.6652044773109083,347.4029174800962,489.704461671412,495.6890808045864,0.0007304169237585256,236.28562812805177
315.0,1.0,0.6652146279820954,347.39562988234684,489.69413757510483,495.6526336595416,0.0007304384489508209,236.2366328163147
316.0,1.0,0.6652247786532826,347.38834228459746,489.6838134787977,495.6161865144968,0.0007304599741431161,236.18763750457762
317.0,1.0,0.6652349293244697,347.3810546868481,489.6734893824905,495.579739369452,0.0007304814993354114,236.13864219284056
318.0,1.0,0.6652450799956569,347.3737670890987,489.66316528618336,495.5432922244072,0.0007305030245277067,236.0896468811035
319.0,1.0,0.665255230666844,347.3664794913493,489.6528411898762,495.5068450793624,0.0007305245497200019,236.04065156936645
320.0,1.0,0.6652653813380311,347.3591918935999,489.64251709356904,495.4703979343176,0.0007305460749122972,235.9916562576294
321.0,1.0,0.6652748703954785,347.35218200692907,489.6326538082212,495.43549804762006,0.0007305664825256741,235.94466249847412
322.0,1.0,0.6652843594547448,347.3451721193269,489.6227905265987,495.40059814602137,0.0007305868901319457,235.89766874694826
323.0,1.0,0.6652938485140112,347.3381622317247,489.61292724497616,495.3656982444227,0.0007306072977382172,235.85067499542237
324.0,1.0,0.6653033375732775,347.33115234412253,489.60306396335363,495.330798342824,0.0007306277053444887,235.80368124389648
325.0,1.0,0.6653128266325439,347.32414245652035,489.5932006817311,495.2958984412253,0.0007306481129507603,235.75668749237062
326.0,1.0,0.6653223156918102,347.31713256891817,489.5833374001086,495.2609985396266,0.0007306685205570318,235.70969374084473
327.0,1.0,0.6653318047510766,347.310122681316,489.57347411848605,495.2260986380279,0.0007306889281633033,235.66269998931884
328.0,1.0,0.6653412938103429,347.3031127937138,489.5636108368635,495.1911987364292,0.0007307093357695749,235.61570623779298
329.0,1.0,0.6653507828696092,347.2961029061116,489.553747555241,495.1562988348305,0.0007307297433758464,235.5687124862671
330.0,1.0,0.6653602719288756,347.28909301850945,489.54388427361846,495.12139893323183,0.0007307501509821179,235.5217187347412
331.0,1.0,0.6653691172596155,347.282354736235,489.5344696044922,495.08799133449793,0.0007307695050258189,235.47667031097413
332.0,1.0,0.6653779625885363,347.27561645489186,489.5250549316406,495.0545837432146,0.0007307888590730727,235.43162187194824
333.0,1.0,0.6653868079174572,347.2688781735487,489.51564025878906,495.0211761519313,0.0007308082131203264,235.38657343292238
334.0,1.0,0.6653956532463781,347.2621398922056,489.5062255859375,494.98776856064796,0.0007308275671675801,235.34152499389648
335.0,1.0,0.6654044985752989,347.25540161086246,489.49681091308594,494.95436096936464,0.0007308469212148339,235.2964765548706
336.0,1.0,0.6654133439042198,347.24866332951933,489.4873962402344,494.9209533780813,0.0007308662752620876,235.25142811584473
337.0,1.0,0.6654221892331407,347.2419250481762,489.4779815673828,494.887545786798,0.0007308856293093413,235.20637967681884
338.0,1.0,0.6654310345620615,347.23518676683307,489.46856689453125,494.8541381955147,0.000730904983356595,235.16133123779298
339.0,1.0,0.6654398798909824,347.22844848548993,489.4591522216797,494.82073060423136,0.0007309243374038488,235.1162827987671
340.0,1.0,0.6654487252199033,347.2217102041468,489.4497375488281,494.78732301294804,0.0007309436914511025,235.0712343597412
341.0,1.0,0.6654569685460956,347.2152404785156,489.44075622595847,494.7553649917245,0.0007309620210431689,235.0280703125
342.0,1.0,0.6654652118686499,347.2087707519531,489.4317749030888,494.7234069854021,0.0007309803506352353,234.98490625
343.0,1.0,0.6654734551912043,347.2023010253906,489.42279358021915,494.6914489790797,0.0007309986802273016,234.9417421875
344.0,1.0,0.6654816985137586,347.1958312988281,489.4138122573495,494.65949097275734,0.000731017009819368,234.898578125
345.0,1.0,0.6654899418363129,347.1893615722656,489.40483093447983,494.62753296643496,0.0007310353394114344,234.8554140625
346.0,1.0,0.6654981851588673,347.1828918457031,489.3958496116102,494.5955749601126,0.0007310536690035008,234.81225
347.0,1.0,0.6655064284814216,347.1764221191406,489.3868682887405,494.5636169537902,0.0007310719985955672,234.7690859375
348.0,1.0,0.6655146718039759,347.1699523925781,489.37788696587086,494.5316589474678,0.0007310903281876335,234.725921875
349.0,1.0,0.6655229151265303,347.1634826660156,489.3689056430012,494.4997009411454,0.0007311086577796999,234.6827578125
350.0,1.0,0.6655311584490846,347.1570129394531,489.35992432013154,494.46774293482304,0.0007311269873717663,234.63959375
351.0,1.0,0.6655388355256946,347.1507995603606,489.35136718768626,494.43718261644244,0.000731144350719859,234.59825156402587
352.0,1.0,0.6655465126041236,347.1445861812681,489.3428100589663,494.406622312963,0.0007311617140643989,234.55690937805176
353.0,1.0,0.6655541896825525,347.1383728021756,489.3342529302463,494.3760620094836,0.0007311790774089388,234.51556719207764
354.0,1.0,0.6655618667609815,347.13215942308307,489.3256958015263,494.34550170600414,0.0007311964407534788,234.47422500610352
355.0,1.0,0.6655695438394105,347.12594604399055,489.3171386728063,494.3149414025247,0.0007312138040980187,234.4328828201294
356.0,1.0,0.6655772209178394,347.11973266489804,489.30858154408634,494.2843810990453,0.0007312311674425587,234.39154063415526
357.0,1.0,0.6655848979962684,347.1135192858055,489.30002441536635,494.25382079556584,0.0007312485307870986,234.35019844818115
358.0,1.0,0.6655925750746974,347.107305906713,489.29146728664637,494.2232604920864,0.0007312658941316386,234.30885626220703
359.0,1.0,0.6656002521531263,347.1010925276205,489.2829101579264,494.192700188607,0.0007312832574761785,234.2675140762329
360.0,1.0,0.6656079292315553,347.094879148528,489.2743530292064,494.16213988512754,0.0007313006208207184,234.2261718902588
361.0,1.0,0.6656150758267358,347.08891601581126,489.26620788592845,494.1329254154116,0.0007313170586709106,234.18658750152588
362.0,1.0,0.6656222224237354,347.0829528812319,489.25806274451315,494.10371093824506,0.0007313334965139973,234.14700312805175
363.0,1.0,0.6656293690207349,347.07698974665254,489.24991760309786,494.0744964610785,0.000731349934357084,234.10741875457762
364.0,1.0,0.6656365156177344,347.0710266120732,489.24177246168256,494.045281983912,0.0007313663722001706,234.06783438110352
365.0,1.0,0.6656436622147339,347.0650634774938,489.23362732026726,494.01606750674546,0.0007313828100432573,234.0282500076294
366.0,1.0,0.6656508088117334,347.05910034291446,489.22548217885196,493.9868530295789,0.000731399247886344,233.98866563415527
367.0,1.0,0.665657955408733,347.0531372083351,489.21733703743666,493.9576385524124,0.0007314156857294307,233.94908126068114
368.0,1.0,0.6656651020057325,347.04717407375574,489.20919189602137,493.92842407524586,0.0007314321235725174,233.90949688720704
369.0,1.0,0.665672248602732,347.0412109391764,489.20104675460607,493.8992095980793,0.0007314485614156041,233.8699125137329
370.0,1.0,0.6656793951997315,347.035247804597,489.19290161319077,493.8699951209128,0.0007314649992586908,233.83032814025879
371.0,1.0,0.6656860411167145,347.02952880878,489.1851501464844,493.8420776370913,0.0007314805581692951,233.79243281173706
372.0,1.0,0.6656926870346069,347.02380981482565,489.1773986816406,493.81416015699506,0.0007314961170763468,233.75453749847412
373.0,1.0,0.6656993329524994,347.0180908208713,489.1696472167969,493.78624267689884,0.0007315116759833984,233.71664218521119
374.0,1.0,0.6657059788703918,347.01237182691693,489.1618957519531,493.7583251968026,0.00073152723489045,233.67874687194825
375.0,1.0,0.6657126247882843,347.0066528329626,489.1541442871094,493.7304077167064,0.0007315427937975016,233.6408515586853
376.0,1.0,0.6657192707061768,347.0009338390082,489.1463928222656,493.7024902366102,0.0007315583527045533,233.60295624542238
377.0,1.0,0.6657259166240692,346.99521484505385,489.1386413574219,493.67457275651395,0.0007315739116116049,233.5650609321594
378.0,1.0,0.6657325625419617,346.9894958510995,489.1308898925781,493.64665527641773,0.0007315894705186565,233.52716561889648
379.0,1.0,0.6657392084598541,346.98377685714513,489.1231384277344,493.6187377963215,0.0007316050294257082,233.48927030563354
380.0,1.0,0.6657458543777466,346.97805786319077,489.1153869628906,493.5908203162253,0.0007316205883327598,233.4513749923706
381.0,1.0,0.6657519698142096,346.97260742168874,489.10801391582936,493.56437378004193,0.0007316351926416331,233.41554062652588
382.0,1.0,0.6657580852506726,346.96715698204935,489.1006408687681,493.53792724758387,0.000731649796943401,233.37970625305175
383.0,1.0,0.6657642006871356,346.96170654240996,489.09326782170683,493.5114807151258,0.000731664401245169,233.34387187957765
384.0,1.0,0.6657703161235986,346.95625610277057,489.08589477464557,493.48503418266773,0.0007316790055469369,233.30803750610352
385.0,1.0,0.6657764315600616,346.9508056631312,489.0785217275843,493.45858765020967,0.0007316936098487048,233.2722031326294
386.0,1.0,0.6657825469965246,346.9453552234918,489.07114868052304,493.4321411177516,0.0007317082141504727,233.23636875915528
387.0,1.0,0.6657886624329876,346.9399047838524,489.0637756334618,493.40569458529353,0.0007317228184522406,233.20053438568115
388.0,1.0,0.6657947778694506,346.934454344213,489.0564025864005,493.37924805283546,0.0007317374227540085,233.16470001220702
389.0,1.0,0.6658008933059136,346.9290039045736,489.04902953933924,493.3528015203774,0.0007317520270557765,233.12886563873292
