time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
390.0,1.0,0.6658070087423766,346.92355346493423,489.041656492278,493.32635498791933,0.0007317666313575444,233.0930312652588
391.0,1.0,0.6658126950264887,346.91835937509313,489.0345825194381,493.30126342736185,0.0007317804265767336,233.05916562652587
392.0,1.0,0.6658183813096912,346.9131652833894,489.0275085447356,493.27617187425494,0.0007317942217923701,233.02530000305177
393.0,1.0,0.6658240675928937,346.90797119168565,489.0204345700331,493.25108032114804,0.0007318080170080066,232.99143437957764
394.0,1.0,0.6658297538760962,346.9027770999819,489.0133605953306,493.22598876804113,0.0007318218122236431,232.9575687561035
395.0,1.0,0.6658354401592987,346.89758300827816,489.0062866206281,493.20089721493423,0.0007318356074392796,232.92370313262938
396.0,1.0,0.6658411264425013,346.8923889165744,488.9992126459256,493.1758056618273,0.000731849402654916,232.88983750915529
397.0,1.0,0.6658468127257038,346.8871948248707,488.9921386712231,493.1507141087204,0.0007318631978705525,232.85597188568116
398.0,1.0,0.6658524990089063,346.88200073316693,488.98506469652057,493.1256225556135,0.000731876993086189,232.82210626220703
399.0,1.0,0.6658581852921088,346.8768066414632,488.97799072181806,493.1005310025066,0.0007318907883018255,232.7882406387329
400.0,1.0,0.6658638715753114,346.87161254975945,488.97091674711555,493.0754394493997,0.000731904583517462,232.7543750152588
401.0,1.0,0.6658693015574499,346.8666076660156,488.96412048349157,493.0512603763491,0.0007319178374016744,232.72167499923705
402.0,1.0,0.665874731540498,346.8616027832031,488.95732421893626,493.0270812995732,0.0007319310912858867,232.68897499847412
403.0,1.0,0.6658801615235461,346.8565979003906,488.95052795438096,493.0029022227973,0.0007319443451700991,232.6562749977112
404.0,1.0,0.6658855915065942,346.8515930175781,488.94373168982565,492.97872314602137,0.0007319575990543115,232.62357499694824
405.0,1.0,0.6658910214896423,346.8465881347656,488.93693542527035,492.95454406924546,0.0007319708529385238,232.5908749961853
406.0,1.0,0.6658964514726904,346.8415832519531,488.93013916071504,492.93036499246955,0.0007319841068227362,232.55817499542238
407.0,1.0,0.6659018814557385,346.8365783691406,488.92334289615974,492.90618591569364,0.0007319973607069485,232.52547499465942
408.0,1.0,0.6659073114387866,346.8315734863281,488.91654663160443,492.88200683891773,0.0007320106145911609,232.4927749938965
409.0,1.0,0.6659127414218347,346.8265686035156,488.9097503670491,492.8578277621418,0.0007320238684753733,232.46007499313353
410.0,1.0,0.6659181714048827,346.8215637207031,488.9029541024938,492.8336486853659,0.0007320371223595856,232.4273749923706
411.0,1.0,0.6659233391283124,346.8167419433594,488.8964263917878,492.8103698734194,0.0007320498349141502,232.39582656288147
412.0,1.0,0.6659285068508325,346.8119201660156,488.88989868201315,492.7870910651982,0.0007320625474669384,232.36427812576295
413.0,1.0,0.6659336745733526,346.8070983886719,488.8833709722385,492.76381225697696,0.0007320752600197267,232.3327296886444
414.0,1.0,0.6659388422958727,346.8022766113281,488.8768432624638,492.74053344875574,0.0007320879725725149,232.3011812515259
415.0,1.0,0.6659440100183929,346.7974548339844,488.87031555268914,492.7172546405345,0.0007321006851253031,232.26963281440734
416.0,1.0,0.665949177740913,346.7926330566406,488.86378784291446,492.6939758323133,0.0007321133976780914,232.23808437728883
417.0,1.0,0.6659543454634331,346.7878112792969,488.8572601331398,492.6706970240921,0.0007321261102308796,232.20653594017028
418.0,1.0,0.6659595131859533,346.7829895019531,488.8507324233651,492.64741821587086,0.0007321388227836678,232.17498750305177
419.0,1.0,0.6659646809084734,346.7781677246094,488.84420471359044,492.62413940764964,0.000732151535336456,232.14343906593322
420.0,1.0,0.6659698486309935,346.7733459472656,488.83767700381577,492.6008605994284,0.0007321642478892443,232.1118906288147
421.0,1.0,0.6659747779367535,346.76870422344655,488.83141174307093,492.57846374437213,0.0007321764423977584,232.08147500038146
422.0,1.0,0.6659797072406946,346.76406249962747,488.82514648418874,492.55606689304113,0.0007321886369027197,232.05105937576295
423.0,1.0,0.6659846365446356,346.7594207758084,488.81888122530654,492.53367004171014,0.0007322008314076811,232.0206437511444
424.0,1.0,0.6659895658485766,346.7547790519893,488.81261596642435,492.51127319037914,0.0007322130259126425,231.9902281265259
425.0,1.0,0.6659944951525176,346.75013732817024,488.80635070754215,492.48887633904815,0.0007322252204176039,231.95981250190735
426.0,1.0,0.6659994244564587,346.74549560435116,488.80008544865996,492.46647948771715,0.0007322374149225652,231.9293968772888
427.0,1.0,0.6660043537603997,346.7408538805321,488.79382018977776,492.44408263638616,0.0007322496094275266,231.8989812526703
428.0,1.0,0.6660092830643407,346.736212156713,488.78755493089557,492.42168578505516,0.000732261803932488,231.86856562805175
429.0,1.0,0.6660142123682817,346.73157043289393,488.7812896720134,492.39928893372416,0.0007322739984374493,231.8381500034332
430.0,1.0,0.6660191416722228,346.72692870907485,488.7750244131312,492.37689208239317,0.0007322861929424107,231.8077343788147
431.0,1.0,0.6660238206386566,346.7224639891647,488.76902465801686,492.35535278357565,0.0007322978752197784,231.77843593788148
432.0,1.0,0.6660284996032715,346.71799926739186,488.7630249019712,492.33381347730756,0.0007323095574971461,231.74913750076294
433.0,1.0,0.6660331785678864,346.71353454561904,488.7570251459256,492.31227417103946,0.0007323212397745138,231.7198390636444
434.0,1.0,0.6660378575325012,346.7090698238462,488.75102538987994,492.29073486477137,0.0007323329220518815,231.6905406265259
435.0,1.0,0.6660425364971161,346.7046051020734,488.7450256338343,492.26919555850327,0.0007323446043292492,231.66124218940735
436.0,1.0,0.666047215461731,346.7001403803006,488.73902587778866,492.2476562522352,0.0007323562866066169,231.6319437522888
437.0,1.0,0.6660518944263458,346.69567565852776,488.733026121743,492.2261169459671,0.0007323679688839846,231.6026453151703
438.0,1.0,0.6660565733909607,346.69121093675494,488.7270263656974,492.204577639699,0.0007323796511613523,231.57334687805175
439.0,1.0,0.6660612523555756,346.6867462149821,488.72102660965174,492.1830383334309,0.00073239133343872,231.54404844093324
440.0,1.0,0.6660659313201904,346.6822814932093,488.7150268536061,492.1614990271628,0.0007324030157160877,231.5147500038147
441.0,1.0,0.6660703837869733,346.67799072247,488.7092803954147,492.140805054456,0.0007324141974098808,231.48654843711853
442.0,1.0,0.6660748362537561,346.67369995079935,488.7035339353606,492.1201110854745,0.0007324253791018975,231.45834687423707
443.0,1.0,0.6660792887205389,346.6694091791287,488.69778747530654,492.099417116493,0.0007324365607939143,231.4301453113556
444.0,1.0,0.6660837411873217,346.66511840745807,488.69204101525247,492.0787231475115,0.000732447742485931,231.4019437484741
445.0,1.0,0.6660881936541045,346.6608276357874,488.6862945551984,492.05802917853,0.0007324589241779478,231.37374218559265
446.0,1.0,0.6660926461208874,346.6565368641168,488.68054809514433,492.0373352095485,0.0007324701058699645,231.34554062271118
447.0,1.0,0.6660970985876702,346.65224609244615,488.67480163509026,492.01664124056697,0.0007324812875619813,231.31733905982972
448.0,1.0,0.666101551054453,346.6479553207755,488.6690551750362,491.99594727158546,0.000732492469253998,231.28913749694823
449.0,1.0,0.6661060035212358,346.64366454910487,488.6633087149821,491.97525330260396,0.0007325036509460148,231.26093593406677
450.0,1.0,0.6661104559880187,346.63937377743423,488.65756225492805,491.95455933362246,0.0007325148326380315,231.2327343711853
451.0,1.0,0.6661146819592432,346.6352508543059,488.6520690917969,491.9346923828125,0.0007325255370229655,231.20561093711854
452.0,1.0,0.6661189079286487,346.63112792931497,488.6465759277344,491.9148254394531,0.0007325362414114522,231.17848749923706
453.0,1.0,0.6661231338980542,346.627005004324,488.6410827636719,491.89495849609375,0.000732546945799939,231.1513640613556
454.0,1.0,0.6661273598674597,346.62288207933307,488.6355895996094,491.8750915527344,0.0007325576501884257,231.12424062347412
455.0,1.0,0.6661315858368653,346.6187591543421,488.6300964355469,491.855224609375,0.0007325683545769124,231.09711718559265
456.0,1.0,0.6661358118062708,346.61463622935116,488.6246032714844,491.8353576660156,0.0007325790589653991,231.06999374771118
457.0,1.0,0.6661400377756763,346.6105133043602,488.6191101074219,491.81549072265625,0.0007325897633538858,231.0428703098297
458.0,1.0,0.6661442637450818,346.60639037936926,488.6136169433594,491.7956237792969,0.0007326004677423725,231.01574687194824
459.0,1.0,0.6661484897144874,346.6022674543783,488.6081237792969,491.7757568359375,0.0007326111721308592,230.98862343406677
460.0,1.0,0.6661527156838929,346.59814452938735,488.6026306152344,491.7558898925781,0.000732621876519346,230.9614999961853
461.0,1.0,0.6661567151545569,346.5941864014603,488.5973815917969,491.7368286140263,0.0007326321036087435,230.93543593788146
462.0,1.0,0.6661607146261304,346.59022827167064,488.5921325683594,491.7177673354745,0.0007326423306945884,230.90937187576293
463.0,1.0,0.6661647140977038,346.58627014188096,488.5868835449219,491.6987060569227,0.0007326525577804333,230.88330781364442
464.0,1.0,0.6661687135692773,346.5823120120913,488.5816345214844,491.67964477837086,0.0007326627848662781,230.85724375152589
465.0,1.0,0.6661727130408508,346.5783538823016,488.5763854980469,491.66058349981904,0.000732673011952123,230.83117968940735
466.0,1.0,0.6661767125124243,346.5743957525119,488.5711364746094,491.6415222212672,0.0007326832390379678,230.8051156272888
467.0,1.0,0.6661807119839978,346.57043762272224,488.5658874511719,491.6224609427154,0.0007326934661238127,230.77905156517028
468.0,1.0,0.6661847114555712,346.56647949293256,488.5606384277344,491.6033996641636,0.0007327036932096576,230.75298750305177
469.0,1.0,0.6661887109271447,346.5625213631429,488.5553894042969,491.5843383856118,0.0007327139202955024,230.72692344093323
470.0,1.0,0.6661927103987182,346.5585632333532,488.5501403808594,491.56527710705996,0.0007327241473813473,230.7008593788147
471.0,1.0,0.6661965012549445,346.55476684565656,488.5451324461028,491.54700317420065,0.0007327339088076812,230.67583281326293
472.0,1.0,0.6662002921102612,346.55097045889124,488.5401245113462,491.52872924879193,0.0007327436702322387,230.6508062515259
473.0,1.0,0.666204082965578,346.5471740721259,488.53511657658964,491.5104553233832,0.0007327534316567963,230.62577968978883
474.0,1.0,0.6662078738208947,346.5433776853606,488.53010864183307,491.4921813979745,0.0007327631930813538,230.60075312805176
475.0,1.0,0.6662116646762115,346.5395812985953,488.5251007070765,491.47390747256577,0.0007327729545059114,230.5757265663147
476.0,1.0,0.6662154555315283,346.53578491183,488.5200927723199,491.45563354715705,0.000732782715930469,230.55070000457764
477.0,1.0,0.666219246386845,346.53198852506466,488.51508483756334,491.4373596217483,0.0007327924773550265,230.52567344284057
478.0,1.0,0.6662230372421618,346.52819213829935,488.51007690280676,491.4190856963396,0.0007328022387795841,230.5006468811035
479.0,1.0,0.6662268280974786,346.52439575153403,488.5050689680502,491.4008117709309,0.0007328120002041416,230.47562031936644
480.0,1.0,0.6662306189527953,346.5205993647687,488.5000610332936,491.38253784552217,0.0007328217616286992,230.4505937576294
481.0,1.0,0.6662342071533658,346.51695861807093,488.4952911376022,491.36503906175494,0.000732831080677343,230.42658437538148
482.0,1.0,0.6662377953530267,346.5133178709075,488.4905212400481,491.347540281713,0.0007328403997242106,230.40257500076294
483.0,1.0,0.6662413835526877,346.50967712374404,488.48575134249404,491.3300415016711,0.0007328497187710781,230.37856562614442
484.0,1.0,0.6662449717523486,346.5060363765806,488.48098144493997,491.31254272162914,0.0007328590378179456,230.35455625152588
485.0,1.0,0.6662485599520096,346.50239562941715,488.4762115473859,491.2950439415872,0.0007328683568648131,230.33054687690736
486.0,1.0,0.6662521481516706,346.4987548822537,488.47144164983183,491.2775451615453,0.0007328776759116806,230.30653750228882
487.0,1.0,0.6662557363513315,346.49511413509026,488.46667175227776,491.26004638150334,0.0007328869949585481,230.28252812767028
488.0,1.0,0.6662593245509925,346.4914733879268,488.4619018547237,491.2425476014614,0.0007328963140054157,230.25851875305176
489.0,1.0,0.6662629127506534,346.4878326407634,488.4571319571696,491.2250488214195,0.0007329056330522832,230.23450937843322
490.0,1.0,0.6662665009503144,346.4841918935999,488.45236205961555,491.20755004137754,0.0007329149520991507,230.2105000038147
491.0,1.0,0.6662698864936374,346.4807067872025,488.4478240967728,491.1908050533384,0.0007329238404052418,230.18748749923705
492.0,1.0,0.6662732720374152,346.47722167987376,488.44328613299876,491.1740600578487,0.0007329327287148857,230.16447499847413
493.0,1.0,0.6662766575811929,346.473736572545,488.4387481692247,491.157315062359,0.0007329416170245295,230.1414624977112
494.0,1.0,0.6662800431249707,346.4702514652163,488.43421020545065,491.14057006686926,0.0007329505053341734,230.11844999694824
495.0,1.0,0.6662834286687485,346.46676635788754,488.4296722416766,491.12382507137954,0.0007329593936438172,230.0954374961853
496.0,1.0,0.6662868142125262,346.4632812505588,488.42513427790254,491.1070800758898,0.0007329682819534611,230.07242499542235
497.0,1.0,0.666290199756304,346.45979614323005,488.4205963141285,491.0903350804001,0.0007329771702631049,230.04941249465944
498.0,1.0,0.6662935853000818,346.4563110359013,488.41605835035443,491.0735900849104,0.0007329860585727488,230.0263999938965
499.0,1.0,0.6662969708438595,346.45282592857257,488.4115203865804,491.0568450894207,0.0007329949468823926,230.00338749313354
500.0,1.0,0.6663003563876373,346.4493408212438,488.4069824228063,491.04010009393096,0.0007330038351920365,229.9803749923706
501.0,1.0,0.6663035452365875,346.4460052489303,488.4026702879928,491.02408752404153,0.0007330122927671212,229.95833437538147
502.0,1.0,0.666306734085083,346.4426696775481,488.3983581541106,491.0080749504268,0.0007330207503404296,229.93629375076293
503.0,1.0,0.6663099229335785,346.4393341061659,488.3940460202284,490.9920623768121,0.0007330292079137379,229.91425312614442
504.0,1.0,0.666313111782074,346.4359985347837,488.3897338863462,490.9760498031974,0.0007330376654870463,229.89221250152588
505.0,1.0,0.6663163006305695,346.4326629634015,488.385421752464,490.96003722958267,0.0007330461230603547,229.87017187690734
506.0,1.0,0.6663194894790649,346.42932739201933,488.38110961858183,490.94402465596795,0.000733054580633663,229.84813125228882
507.0,1.0,0.6663226783275604,346.42599182063714,488.37679748469964,490.92801208235323,0.0007330630382069714,229.82609062767028
508.0,1.0,0.6663258671760559,346.42265624925494,488.37248535081744,490.9119995087385,0.0007330714957802797,229.80405000305177
509.0,1.0,0.6663290560245514,346.41932067787275,488.36817321693525,490.8959869351238,0.0007330799533535881,229.78200937843323
510.0,1.0,0.6663322448730469,346.41598510649055,488.36386108305305,490.8799743615091,0.0007330884109268965,229.7599687538147
511.0,1.0,0.666335254907608,346.41279296879657,488.3597717285156,490.8646820066497,0.0007330964610448021,229.73887812423706
512.0,1.0,0.6663382649421692,346.40960083017126,488.3556823730469,490.84938964806497,0.000733104511164484,229.7177874984741
513.0,1.0,0.6663412749767303,346.40640869154595,488.3515930175781,490.83409728948027,0.000733112561284166,229.6966968727112
514.0,1.0,0.6663442850112915,346.40321655292064,488.3475036621094,490.81880493089557,0.000733120611403848,229.67560624694823
515.0,1.0,0.6663472950458527,346.40002441429533,488.3434143066406,490.80351257231086,0.00073312866152353,229.6545156211853
516.0,1.0,0.6663503050804138,346.39683227567,488.3393249511719,490.78822021372616,0.0007331367116432119,229.63342499542236
517.0,1.0,0.666353315114975,346.3936401370447,488.3352355957031,490.77292785514146,0.0007331447617628939,229.61233436965944
518.0,1.0,0.6663563251495361,346.3904479984194,488.3311462402344,490.75763549655676,0.0007331528118825759,229.59124374389648
519.0,1.0,0.6663593351840973,346.3872558597941,488.3270568847656,490.74234313797206,0.0007331608620022578,229.57015311813353
520.0,1.0,0.6663623452186584,346.3840637211688,488.3229675292969,490.72705077938735,0.0007331689121219398,229.5490624923706
521.0,1.0,0.6663651764392853,346.3810119628906,488.319091796875,490.71245422400534,0.0007331765606064522,229.52889999961852
522.0,1.0,0.6663680076599121,346.3779602050781,488.3152160644531,490.6978576667607,0.000733184209092741,229.50873749923707
523.0,1.0,0.6663708388805389,346.3749084472656,488.31134033203125,490.683261109516,0.0007331918575790297,229.4885749988556
524.0,1.0,0.6663736701011658,346.3718566894531,488.3074645996094,490.66866455227137,0.0007331995060653185,229.46841249847412
525.0,1.0,0.6663765013217926,346.3688049316406,488.3035888671875,490.6540679950267,0.0007332071545516072,229.44824999809265
526.0,1.0,0.6663793325424194,346.3657531738281,488.2997131347656,490.63947143778205,0.000733214803037896,229.42808749771118
527.0,1.0,0.6663821637630463,346.3627014160156,488.29583740234375,490.6248748805374,0.0007332224515241847,229.4079249973297
528.0,1.0,0.6663849949836731,346.3596496582031,488.2919616699219,490.61027832329273,0.0007332301000104735,229.38776249694826
529.0,1.0,0.6663878262042999,346.3565979003906,488.2880859375,490.5956817660481,0.0007332377484967623,229.36759999656678
530.0,1.0,0.6663906574249268,346.3535461425781,488.2842102050781,490.5810852088034,0.000733245396983051,229.3474374961853
531.0,1.0,0.6663933157919928,346.35063476557843,488.28055114741437,490.5671722413972,0.0007332526613028634,229.3281796875
532.0,1.0,0.6663959741590588,346.34772338857874,488.2768920897506,490.5532592777163,0.000733259925619123,229.308921875
533.0,1.0,0.6663986325261249,346.34481201157905,488.27323303208686,490.53934631403536,0.0007332671899353826,229.2896640625
534.0,1.0,0.6664012908931909,346.34190063457936,488.2695739744231,490.52543335035443,0.0007332744542516423,229.27040625
535.0,1.0,0.6664039492602569,346.33898925757967,488.26591491675936,490.5115203866735,0.0007332817185679019,229.2511484375
536.0,1.0,0.666406607627323,346.33607788058,488.2622558590956,490.4976074229926,0.0007332889828841616,229.231890625
537.0,1.0,0.666409265994389,346.3331665035803,488.25859680143185,490.48369445931166,0.0007332962472004212,229.2126328125
538.0,1.0,0.666411924361455,346.3302551265806,488.2549377437681,490.46978149563074,0.0007333035115166808,229.193375
539.0,1.0,0.666414582728521,346.3273437495809,488.25127868610434,490.4558685319498,0.0007333107758329405,229.1741171875
540.0,1.0,0.6664172410955871,346.3244323725812,488.2476196284406,490.4419555682689,0.0007333180401492001,229.154859375
541.0,1.0,0.6664197325706027,346.32165222172625,488.24416503915563,490.42870483361185,0.0007333249319345647,229.13647968673706
542.0,1.0,0.6664222240447089,346.31887207040563,488.240710449405,490.41545410081744,0.0007333318237217057,229.11809999847412
543.0,1.0,0.666424715518815,346.316091919085,488.2372558596544,490.40220336802304,0.0007333387155088467,229.09972031021118
544.0,1.0,0.6664272069929211,346.3133117677644,488.2338012699038,490.38895263522863,0.0007333456072959876,229.08134062194824
545.0,1.0,0.6664296984670273,346.31053161644377,488.23034668015316,490.37570190243423,0.0007333524990831286,229.0629609336853
546.0,1.0,0.6664321899411334,346.30775146512315,488.22689209040254,490.3624511696398,0.0007333593908702696,229.04458124542236
547.0,1.0,0.6664346814152395,346.3049713138025,488.2234375006519,490.3492004368454,0.0007333662826574106,229.02620155715942
548.0,1.0,0.6664371728893457,346.3021911624819,488.2199829109013,490.335949704051,0.0007333731744445515,229.00782186889649
549.0,1.0,0.6664396643634518,346.2994110111613,488.2165283211507,490.3226989712566,0.0007333800662316925,228.98944218063355
550.0,1.0,0.666442155837558,346.29663085984066,488.2130737314001,490.3094482384622,0.0007333869580188335,228.9710624923706
551.0,1.0,0.6664444923401334,346.2939819335006,488.2098205566872,490.2968444824219,0.0007333934889173221,228.9535390625
552.0,1.0,0.666446828842254,346.29133300762624,488.20656738290563,490.28424072265625,0.000733400019816699,228.936015625
553.0,1.0,0.6664491653443747,346.28868408175185,488.2033142091241,490.2716369628906,0.0007334065507160759,228.9184921875
554.0,1.0,0.6664515018464954,346.28603515587747,488.2000610353425,490.259033203125,0.0007334130816154527,228.90096875
555.0,1.0,0.666453838348616,346.2833862300031,488.19680786156096,490.2464294433594,0.0007334196125148296,228.8834453125
556.0,1.0,0.6664561748507367,346.2807373041287,488.1935546877794,490.23382568359375,0.0007334261434142064,228.865921875
557.0,1.0,0.6664585113528574,346.2780883782543,488.19030151399784,490.2212219238281,0.0007334326743135833,228.8483984375
558.0,1.0,0.6664608478549781,346.27543945237994,488.1870483402163,490.2086181640625,0.0007334392052129601,228.830875
559.0,1.0,0.6664631843570987,346.27279052650556,488.1837951664347,490.1960144042969,0.000733445736112337,228.8133515625
560.0,1.0,0.6664655208592194,346.2701416006312,488.18054199265316,490.18341064453125,0.0007334522670117138,228.795828125
561.0,1.0,0.6664677083492734,346.2676177979447,488.17748718266375,490.1714324951172,0.0007334584486669016,228.7791328125
562.0,1.0,0.6664698958397821,346.2650939943269,488.17443237314,490.1594543457031,0.000733464630320313,228.7624375
563.0,1.0,0.6664720833302908,346.2625701907091,488.17137756361626,490.14747619628906,0.0007334708119737243,228.7457421875
564.0,1.0,0.6664742708207996,346.2600463870913,488.1683227540925,490.135498046875,0.0007334769936271357,228.729046875
565.0,1.0,0.6664764583113083,346.2575225834735,488.16526794456877,490.12351989746094,0.0007334831752805471,228.7123515625
566.0,1.0,0.666478645801817,346.25499877985567,488.162213135045,490.1115417480469,0.0007334893569339584,228.69565625
567.0,1.0,0.6664808332923258,346.25247497623786,488.1591583255213,490.0995635986328,0.0007334955385873698,228.6789609375
568.0,1.0,0.6664830207828345,346.24995117262006,488.15610351599753,490.08758544921875,0.0007335017202407812,228.662265625
569.0,1.0,0.6664852082733432,346.24742736900225,488.1530487064738,490.0756072998047,0.0007335079018941926,228.6455703125
570.0,1.0,0.666487395763852,346.24490356538445,488.14999389695004,490.0636291503906,0.0007335140835476039,228.628875
571.0,1.0,0.666489434242294,346.2425018311478,488.1471343995072,490.05226135253906,0.0007335199275986248,228.61298593711854
572.0,1.0,0.6664914727211908,346.2401000978425,488.14427490253,490.0408935546875,0.0007335257716478694,228.59709687423705
573.0,1.0,0.6664935112000876,346.2376983645372,488.14141540555283,490.02952575683594,0.0007335316156971139,228.5812078113556
574.0,1.0,0.6664955496789844,346.2352966312319,488.13855590857565,490.0181579589844,0.0007335374597463584,228.5653187484741
575.0,1.0,0.6664975881578812,346.2328948979266,488.1356964115985,490.0067901611328,0.000733543303795603,228.54942968559266
576.0,1.0,0.666499626636778,346.2304931646213,488.1328369146213,489.99542236328125,0.0007335491478448475,228.53354062271117
577.0,1.0,0.6665016651156748,346.228091431316,488.1299774176441,489.9840545654297,0.000733554991894092,228.51765155982972
578.0,1.0,0.6665037035945716,346.2256896980107,488.12711792066693,489.9726867675781,0.0007335608359433365,228.50176249694823
579.0,1.0,0.6665057420734684,346.2232879647054,488.12425842368975,489.96131896972656,0.0007335666799925811,228.48587343406678
580.0,1.0,0.6665077805523651,346.2208862314001,488.1213989267126,489.949951171875,0.0007335725240418256,228.4699843711853
581.0,1.0,0.6665096879005432,346.21860351553187,488.1187225342728,489.9391754148528,0.0007335780421273697,228.454875
582.0,1.0,0.666511595249176,346.216320800595,488.1160461427644,489.9283996578306,0.0007335835602138019,228.439765625
583.0,1.0,0.6665135025978088,346.2140380856581,488.11336975125596,489.9176239008084,0.0007335890783002341,228.42465625
584.0,1.0,0.6665154099464417,346.2117553707212,488.11069335974753,489.9068481437862,0.0007335945963866664,228.409546875
585.0,1.0,0.6665173172950745,346.20947265578434,488.1080169682391,489.896072386764,0.0007336001144730986,228.3944375
586.0,1.0,0.6665192246437073,346.20718994084746,488.10534057673067,489.8852966297418,0.0007336056325595308,228.379328125
587.0,1.0,0.6665211319923401,346.2049072259106,488.10266418522224,489.8745208727196,0.000733611150645963,228.36421875
588.0,1.0,0.6665230393409729,346.2026245109737,488.0999877937138,489.8637451156974,0.0007336166687323953,228.349109375
589.0,1.0,0.6665249466896057,346.2003417960368,488.0973114022054,489.8529693586752,0.0007336221868188275,228.334
590.0,1.0,0.6665268540382385,346.1980590810999,488.09463501069695,489.842193601653,0.0007336277049052597,228.318890625
591.0,1.0,0.6665286242962338,346.19588928227313,488.0921447754372,489.8319885255769,0.0007336329144891351,228.30453281211854
592.0,1.0,0.6665303945542291,346.193719482515,488.08965454110876,489.82178344763815,0.0007336381240747869,228.29017499923705
593.0,1.0,0.6665321648122244,346.1915496827569,488.0871643067803,489.8115783696994,0.0007336433336604387,228.2758171863556
594.0,1.0,0.6665339350702197,346.18937988299876,488.0846740724519,489.8013732917607,0.0007336485432460904,228.2614593734741
595.0,1.0,0.666535705328215,346.18721008324064,488.08218383812346,489.79116821382195,0.0007336537528317422,228.24710156059265
596.0,1.0,0.6665374755862103,346.1850402834825,488.079693603795,489.7809631358832,0.0007336589624173939,228.23274374771117
597.0,1.0,0.6665392458442057,346.1828704837244,488.0772033694666,489.7707580579445,0.0007336641720030457,228.2183859348297
598.0,1.0,0.666541016102201,346.1807006839663,488.07471313513815,489.76055298000574,0.0007336693815886974,228.20402812194826
599.0,1.0,0.6665427863601963,346.17853088420816,488.0722229008097,489.750347902067,0.0007336745911743492,228.18967030906677
600.0,1.0,0.6665445566181916,346.17636108445004,488.0697326664813,489.74014282412827,0.0007336798007600009,228.1753124961853
601.0,1.0,0.6665462076664426,346.17430114746094,488.0674194335006,489.73049316368997,0.0007336847134866709,228.16168124961854
602.0,1.0,0.6665478587151483,346.1722412109375,488.0651062009856,489.7208435051143,0.0007336896262133408,228.14804999923706
603.0,1.0,0.6665495097638541,346.17018127441406,488.0627929684706,489.71119384653866,0.0007336945389400107,228.13441874885558
604.0,1.0,0.6665511608125598,346.1681213378906,488.0604797359556,489.701544187963,0.0007336994516666806,228.12078749847413
605.0,1.0,0.6665528118612656,346.1660614013672,488.0581665034406,489.69189452938735,0.0007337043643933505,228.10715624809265
606.0,1.0,0.6665544629099713,346.16400146484375,488.0558532709256,489.6822448708117,0.0007337092771200204,228.09352499771117
607.0,1.0,0.6665561139586771,346.1619415283203,488.0535400384106,489.67259521223605,0.0007337141898466903,228.07989374732972
608.0,1.0,0.6665577650073828,346.1598815917969,488.05122680589557,489.6629455536604,0.0007337191025733603,228.06626249694824
609.0,1.0,0.6665594160560886,346.15782165527344,488.04891357338056,489.65329589508474,0.0007337240153000302,228.05263124656676
610.0,1.0,0.6665610671047943,346.15576171875,488.04660034086555,489.6436462365091,0.0007337289280267001,228.0389999961853
611.0,1.0,0.6665626049041293,346.15385742182843,488.04416503896937,489.63472595252097,0.0007337334798647177,228.02676249980925
612.0,1.0,0.6665641427039191,346.15195312490687,488.04172973614186,489.62580566480756,0.0007337380317036235,228.01452499961854
613.0,1.0,0.6665656805037088,346.1500488279853,488.03929443331435,489.61688537709415,0.0007337425835425293,228.0022874994278
614.0,1.0,0.6665672183034985,346.14814453106374,488.03685913048685,489.60796508938074,0.0007337471353814351,227.99004999923707
615.0,1.0,0.6665687561032883,346.14624023414217,488.03442382765934,489.59904480166733,0.0007337516872203409,227.97781249904634
616.0,1.0,0.666570293903078,346.1443359372206,488.03198852483183,489.5901245139539,0.0007337562390592467,227.9655749988556
617.0,1.0,0.6665718317028677,346.14243164029904,488.0295532220043,489.5812042262405,0.0007337607908981525,227.95333749866487
618.0,1.0,0.6665733695026574,346.14052734337747,488.0271179191768,489.5722839385271,0.0007337653427370583,227.94109999847413
619.0,1.0,0.6665749073024472,346.1386230464559,488.0246826163493,489.5633636508137,0.0007337698945759641,227.9288624982834
620.0,1.0,0.6665764451022369,346.13671874953434,488.0222473135218,489.5544433631003,0.0007337744464148699,227.91662499809266
621.0,1.0,0.6665779173374631,346.1349151611794,488.01966247567907,489.5459991451353,0.0007337787654249084,227.90538125038148
622.0,1.0,0.6665793895722345,346.13311157235876,488.017077636905,489.53755493089557,0.0007337830844331705,227.89413750076295
623.0,1.0,0.6665808618070059,346.13130798353814,488.01449279813096,489.52911071665585,0.0007337874034414327,227.88289375114442
624.0,1.0,0.6665823340417774,346.1295043947175,488.0119079593569,489.52066650241613,0.0007337917224496948,227.8716500015259
625.0,1.0,0.6665838062765488,346.1277008058969,488.00932312058285,489.5122222881764,0.000733796041457957,227.86040625190734
626.0,1.0,0.6665852785113202,346.1258972170763,488.0067382818088,489.5037780739367,0.0007338003604662191,227.8491625022888
627.0,1.0,0.6665867507460916,346.12409362825565,488.00415344303474,489.495333859697,0.0007338046794744812,227.83791875267028
628.0,1.0,0.6665882229808631,346.12229003943503,488.0015686042607,489.48688964545727,0.0007338089984827434,227.82667500305175
629.0,1.0,0.6665896952156345,346.1204864506144,487.9989837654866,489.47844543121755,0.0007338133174910055,227.81543125343322
630.0,1.0,0.6665911674504059,346.1186828617938,487.9963989267126,489.47000121697783,0.0007338176364992677,227.8041875038147
631.0,1.0,0.6665925979614258,346.11693420412485,487.9939025877975,489.46181030292064,0.0007338218332733071,227.79326093769075
632.0,1.0,0.6665940284729004,346.11518554692157,487.99140624981374,489.45361938513815,0.0007338260300455701,227.78233437538148
633.0,1.0,0.666595458984375,346.1134368897183,487.98890991183,489.44542846735567,0.0007338302268178332,227.77140781307222
634.0,1.0,0.6665968894958496,346.111688232515,487.9864135738462,489.4372375495732,0.0007338344235900962,227.76048125076295
635.0,1.0,0.6665983200073242,346.1099395753117,487.98391723586246,489.4290466317907,0.0007338386203623593,227.74955468845369
636.0,1.0,0.6665997505187988,346.10819091810845,487.9814208978787,489.4208557140082,0.0007338428171346223,227.73862812614442
637.0,1.0,0.6666011810302734,346.10644226090517,487.97892455989495,489.4126647962257,0.0007338470139068853,227.72770156383515
638.0,1.0,0.666602611541748,346.1046936037019,487.9764282219112,489.40447387844324,0.0007338512106791484,227.7167750015259
639.0,1.0,0.6666040420532227,346.1029449464986,487.97393188392743,489.39628296066076,0.0007338554074514114,227.70584843921662
640.0,1.0,0.6666054725646973,346.10119628929533,487.9714355459437,489.38809204287827,0.0007338596042236745,227.69492187690736
641.0,1.0,0.6666068613528751,346.0994995117653,487.96901855478063,489.38014526385814,0.000733863667119472,227.68430781269075
642.0,1.0,0.6666082501410528,346.09780273446813,487.96660156268626,489.37219848670065,0.0007338677300143814,227.67369375038146
643.0,1.0,0.6666096389292306,346.09610595717095,487.9641845705919,489.36425170954317,0.0007338717929092908,227.6630796880722
644.0,1.0,0.6666110277174084,346.09440917987376,487.96176757849753,489.3563049323857,0.0007338758558042002,227.65246562576294
645.0,1.0,0.6666124165055862,346.0927124025766,487.95935058640316,489.3483581552282,0.0007338799186991096,227.64185156345368
646.0,1.0,0.666613805293764,346.0910156252794,487.9569335943088,489.3404113780707,0.000733883981594019,227.6312375011444
647.0,1.0,0.6666151940819418,346.0893188479822,487.9545166022144,489.3324646009132,0.0007338880444889284,227.62062343883514
648.0,1.0,0.6666165828701196,346.08762207068503,487.95209961012006,489.32451782375574,0.0007338921073838378,227.61000937652588
649.0,1.0,0.6666179716582974,346.08592529338785,487.9496826180257,489.31657104659826,0.0007338961702787472,227.59939531421662
650.0,1.0,0.6666193604464752,346.08422851609066,487.9472656259313,489.30862426944077,0.0007339002331736566,227.58878125190733
651.0,1.0,0.6666207015514374,346.08258666994516,487.9449340819847,489.30092468252406,0.0007339041738303465,227.57847812461853
652.0,1.0,0.6666220426559448,346.0809448242653,487.94260253896937,489.29322509747,0.0007339081144888127,227.56817499923707
653.0,1.0,0.6666233837604523,346.0793029785855,487.94027099595405,489.2855255124159,0.0007339120551472789,227.5578718738556
654.0,1.0,0.6666247248649597,346.07766113290563,487.93793945293874,489.27782592736185,0.0007339159958057451,227.54756874847413
655.0,1.0,0.6666260659694672,346.0760192872258,487.9356079099234,489.2701263423078,0.0007339199364642113,227.53726562309265
656.0,1.0,0.6666274070739746,346.07437744154595,487.9332763669081,489.2624267572537,0.0007339238771226775,227.52696249771117
657.0,1.0,0.6666287481784821,346.0727355958661,487.9309448238928,489.25472717219964,0.0007339278177811437,227.5166593723297
658.0,1.0,0.6666300892829895,346.07109375018626,487.92861328087747,489.24702758714557,0.0007339317584396099,227.50635624694823
659.0,1.0,0.666631430387497,346.0694519045064,487.92628173786215,489.2393280020915,0.0007339356990980761,227.49605312156677
660.0,1.0,0.6666327714920044,346.0678100588266,487.92395019484684,489.2316284170374,0.0007339396397565423,227.4857499961853
661.0,1.0,0.6666340649128415,346.06621704099234,487.92169799795374,489.2241668701172,0.0007339434581807858,227.47575
662.0,1.0,0.6666353583336786,346.06462402339093,487.919445800595,489.2167053222656,0.0007339472766032529,227.46575
663.0,1.0,0.6666366517545157,346.0630310057895,487.9171936032362,489.20924377441406,0.00073395109502572,227.45575
664.0,1.0,0.6666379451753528,346.0614379881881,487.91494140587747,489.2017822265625,0.0007339549134481871,227.44575
665.0,1.0,0.6666392385961899,346.0598449705867,487.9126892085187,489.19432067871094,0.0007339587318706542,227.43575
666.0,1.0,0.666640532017027,346.0582519529853,487.91043701115996,489.1868591308594,0.0007339625502931213,227.42575
667.0,1.0,0.6666418254378641,346.0566589353839,487.9081848138012,489.1793975830078,0.0007339663687155884,227.41575
668.0,1.0,0.6666431188587012,346.0550659177825,487.90593261644244,489.17193603515625,0.0007339701871380555,227.40575
669.0,1.0,0.6666444122795383,346.0534729001811,487.9036804190837,489.1644744873047,0.0007339740055605226,227.39575
670.0,1.0,0.6666457057003754,346.05187988257967,487.9014282217249,489.1570129394531,0.0007339778239829897,227.38575
671.0,1.0,0.6666469573974609,346.0503387451172,487.8992523192428,489.14978637686,0.0007339815201703459,227.37605312538147
672.0,1.0,0.6666482090950012,346.0487976074219,487.89707641582936,489.14255981426686,0.0007339852163568139,227.36635625076295
673.0,1.0,0.6666494607925415,346.04725646972656,487.8949005124159,489.1353332516737,0.0007339889125432819,227.35665937614442
674.0,1.0,0.6666507124900818,346.04571533203125,487.89272460900247,489.1281066890806,0.0007339926087297499,227.34696250152587
675.0,1.0,0.6666519641876221,346.04417419433594,487.890548705589,489.12088012648746,0.0007339963049162179,227.33726562690734
676.0,1.0,0.6666532158851624,346.0426330566406,487.8883728021756,489.11365356389433,0.0007340000011026859,227.3275687522888
677.0,1.0,0.6666544675827026,346.0410919189453,487.88619689876214,489.1064270013012,0.0007340036972891539,227.31787187767029
678.0,1.0,0.6666557192802429,346.03955078125,487.8840209953487,489.09920043870807,0.0007340073934756219,227.30817500305176
679.0,1.0,0.6666569709777832,346.0380096435547,487.88184509193525,489.09197387611493,0.0007340110896620899,227.29847812843323
680.0,1.0,0.6666582226753235,346.0364685058594,487.8796691885218,489.0847473135218,0.000734014785848558,227.2887812538147
681.0,1.0,0.6666594386100542,346.0349761962425,487.87757263192907,489.07775268564,0.0007340183597990269,227.2793828125
682.0,1.0,0.6666606545447848,346.0334838866256,487.875476074405,489.0707580568269,0.0007340219337494958,227.269984375
683.0,1.0,0.6666618704795155,346.03199157700874,487.87337951688096,489.0637634280138,0.0007340255076999647,227.2605859375
684.0,1.0,0.6666630864142462,346.03049926739186,487.8712829593569,489.05676879920065,0.0007340290816504336,227.2511875
685.0,1.0,0.6666643023489769,346.029006957775,487.86918640183285,489.04977417038754,0.0007340326556009025,227.2417890625
686.0,1.0,0.6666655182837076,346.0275146481581,487.8670898443088,489.0427795415744,0.0007340362295513714,227.232390625
687.0,1.0,0.6666667342184383,346.0260223385412,487.86499328678474,489.0357849127613,0.0007340398035018403,227.2229921875
688.0,1.0,0.6666679501531689,346.02453002892435,487.8628967292607,489.0287902839482,0.0007340433774523092,227.21359375
689.0,1.0,0.6666691660878996,346.02303771930747,487.8608001717366,489.02179565513507,0.0007340469514027781,227.2041953125
690.0,1.0,0.6666703820226303,346.0215454096906,487.8587036142126,489.01480102632195,0.000734050525353247,227.194796875
691.0,1.0,0.666671550273918,346.02010498044547,487.8566833497025,489.00803527841344,0.0007340539828875059,227.18569062519074
692.0,1.0,0.6666727185249783,346.0186645507347,487.85466308612376,489.00126953143626,0.000734057440422653,227.17658437538148
693.0,1.0,0.6666738867760387,346.0172241210239,487.852642822545,488.9945037844591,0.0007340608979578,227.16747812557222
694.0,1.0,0.666675055027099,346.0157836913131,487.8506225589663,488.9877380374819,0.0007340643554929471,227.15837187576295
695.0,1.0,0.6666762232781593,346.01434326160233,487.84860229538754,488.9809722905047,0.0007340678130280942,227.14926562595366
696.0,1.0,0.6666773915292197,346.01290283189155,487.8465820318088,488.97420654352754,0.0007340712705632413,227.1401593761444
697.0,1.0,0.66667855978028,346.01146240218077,487.84456176823005,488.96744079655036,0.0007340747280983884,227.13105312633513
698.0,1.0,0.6666797280313403,346.01002197247,487.8425415046513,488.9606750495732,0.0007340781856335354,227.12194687652587
699.0,1.0,0.6666808962824007,346.0085815427592,487.84052124107257,488.953909302596,0.0007340816431686825,227.1128406267166
700.0,1.0,0.666682064533461,346.0071411130484,487.8385009774938,488.9471435556188,0.0007340851007038296,227.10373437690734
701.0,1.0,0.6666831910609972,346.00574645993765,487.8365539551014,488.94060058612376,0.0007340884418227667,227.09491874980927
702.0,1.0,0.6666843175887607,346.00435180659406,487.8346069336403,488.93405761756003,0.0007340917829425919,227.08610312461852
703.0,1.0,0.6666854441165242,346.00295715325046,487.8326599121792,488.9275146489963,0.0007340951240624172,227.0772874994278
704.0,1.0,0.6666865706442877,346.00156249990687,487.83071289071813,488.92097168043256,0.0007340984651822424,227.06847187423705
705.0,1.0,0.6666876971720512,346.0001678465633,487.82876586925704,488.9144287118688,0.0007341018063020677,227.05965624904633
706.0,1.0,0.6666888236998147,345.9987731932197,487.82681884779595,488.9078857433051,0.0007341051474218929,227.05084062385558
707.0,1.0,0.6666899502275783,345.9973785398761,487.82487182633486,488.90134277474135,0.0007341084885417182,227.04202499866486
708.0,1.0,0.6666910767553418,345.9959838865325,487.82292480487376,488.8947998061776,0.0007341118296615434,227.0332093734741
709.0,1.0,0.6666922032831053,345.9945892331889,487.8209777834127,488.8882568376139,0.0007341151707813687,227.0243937482834
710.0,1.0,0.6666933298108688,345.9931945798453,487.8190307619516,488.88171386905015,0.0007341185119011939,227.01557812309264
711.0,1.0,0.6666944205760501,345.9918457031017,487.8171569823753,488.87539367657155,0.0007341217366048092,227.00704843711853
712.0,1.0,0.666695511341004,345.9904968261253,487.81528320303187,488.8690734859556,0.0007341249613093126,226.99851874923706
713.0,1.0,0.6666966021059579,345.9891479491489,487.8134094236884,488.86275329533964,0.000734128186013816,226.9899890613556
714.0,1.0,0.6666976928709119,345.9877990721725,487.811535644345,488.8564331047237,0.0007341314107183194,226.9814593734741
715.0,1.0,0.6666987836358658,345.9864501951961,487.80966186500154,488.85011291410774,0.0007341346354228229,226.97292968559265
716.0,1.0,0.6666998744008197,345.9851013182197,487.8077880856581,488.8437927234918,0.0007341378601273263,226.96439999771118
717.0,1.0,0.6667009651657736,345.98375244124327,487.80591430631466,488.83747253287584,0.0007341410848318297,226.95587030982972
718.0,1.0,0.6667020559307275,345.98240356426686,487.8040405269712,488.8311523422599,0.0007341443095363331,226.94734062194823
719.0,1.0,0.6667031466956814,345.98105468729045,487.8021667476278,488.82483215164393,0.0007341475342408366,226.93881093406677
720.0,1.0,0.6667042374606353,345.97970581031404,487.80029296828434,488.818511961028,0.00073415075894534,226.9302812461853
721.0,1.0,0.6667052865028609,345.9784057617653,487.7984924316406,488.81240539532155,0.000734153878874988,226.92203281211852
722.0,1.0,0.6667063355446317,345.97710571298376,487.79669189453125,488.80629882775247,0.0007341569988055241,226.91378437423705
723.0,1.0,0.6667073845864024,345.9758056642022,487.7948913574219,488.8001922601834,0.0007341601187360602,226.9055359363556
724.0,1.0,0.6667084336281732,345.97450561542064,487.7930908203125,488.7940856926143,0.0007341632386665964,226.89728749847413
725.0,1.0,0.666709482669944,345.9732055666391,487.7912902832031,488.78797912504524,0.0007341663585971325,226.88903906059267
726.0,1.0,0.6667105317117148,345.9719055178575,487.78948974609375,488.78187255747616,0.0007341694785276687,226.88079062271117
727.0,1.0,0.6667115807534856,345.97060546907596,487.7876892089844,488.7757659899071,0.0007341725984582048,226.8725421848297
728.0,1.0,0.6667126297952564,345.9693054202944,487.785888671875,488.769659422338,0.000734175718388741,226.86429374694825
729.0,1.0,0.6667136788370271,345.96800537151285,487.7840881347656,488.76355285476893,0.0007341788383192771,226.8560453090668
730.0,1.0,0.6667147278787979,345.9667053227313,487.78228759765625,488.75744628719985,0.0007341819582498132,226.8477968711853
731.0,1.0,0.6667157351970445,345.96545104985125,487.7805572509533,488.7515563964844,0.0007341849617659157,226.83982499980925
732.0,1.0,0.6667167425155185,345.9641967774369,487.7788269042503,488.74566650390625,0.0007341879652811301,226.83185312461853
733.0,1.0,0.6667177498339925,345.9629425050225,487.77709655754734,488.7397766113281,0.0007341909687963444,226.82388124942779
734.0,1.0,0.6667187571524664,345.96168823260814,487.77536621084437,488.73388671875,0.0007341939723115587,226.81590937423707
735.0,1.0,0.6667197644709404,345.96043396019377,487.7736358641414,488.7279968261719,0.000734196975826773,226.80793749904632
736.0,1.0,0.6667207717894144,345.9591796877794,487.7719055174384,488.72210693359375,0.0007341999793419873,226.7999656238556
737.0,1.0,0.6667217791078883,345.957925415365,487.77017517073546,488.7162170410156,0.0007342029828572016,226.79199374866485
738.0,1.0,0.6667227864263623,345.95667114295065,487.7684448240325,488.7103271484375,0.000734205986372416,226.78402187347413
739.0,1.0,0.6667237937448363,345.9554168705363,487.7667144773295,488.7044372558594,0.0007342089898876303,226.77604999828338
740.0,1.0,0.6667248010633102,345.9541625981219,487.76498413062654,488.69854736328125,0.0007342119934028446,226.76807812309266
741.0,1.0,0.666725772619202,345.95295410160907,487.76332092285156,488.6928649903275,0.0007342148863245246,226.76037968730927
742.0,1.0,0.6667267441748663,345.9517456055619,487.76165771484375,488.68718261737376,0.0007342177792453164,226.75268124961852
743.0,1.0,0.6667277157305307,345.9505371095147,487.75999450683594,488.68150024442,0.0007342206721661082,226.7449828119278
744.0,1.0,0.666728687286195,345.9493286134675,487.7583312988281,488.6758178714663,0.0007342235650869,226.73728437423705
745.0,1.0,0.6667296588418594,345.94812011742033,487.7566680908203,488.67013549851254,0.0007342264580076918,226.72958593654633
746.0,1.0,0.6667306303975238,345.94691162137315,487.7550048828125,488.6644531255588,0.0007342293509284836,226.72188749885558
747.0,1.0,0.6667316019531881,345.94570312532596,487.7533416748047,488.65877075260505,0.0007342322438492754,226.71418906116486
748.0,1.0,0.6667325735088525,345.9444946292788,487.7516784667969,488.6530883796513,0.0007342351367700672,226.7064906234741
749.0,1.0,0.6667335450645169,345.9432861332316,487.75001525878906,488.64740600669757,0.000734238029690859,226.6987921857834
750.0,1.0,0.6667345166201812,345.9420776371844,487.74835205078125,488.6417236337438,0.0007342409226116509,226.69109374809264
751.0,1.0,0.6667354524135476,345.9409118652111,487.7467559814686,488.63624877948314,0.0007342437165789306,226.68366562509536
752.0,1.0,0.6667363882064592,345.93974609370343,487.74515991215594,488.6307739261538,0.0007342465105466545,226.67623750019072
753.0,1.0,0.6667373239993708,345.9385803221958,487.7435638428433,488.6252990728244,0.0007342493045143783,226.66880937528612
754.0,1.0,0.6667382597922824,345.9374145506881,487.74196777353063,488.61982421949506,0.0007342520984821022,226.66138125038148
755.0,1.0,0.666739195585194,345.93624877918046,487.740371704218,488.6143493661657,0.000734254892449826,226.65395312547685
756.0,1.0,0.6667401313781056,345.9350830076728,487.7387756349053,488.60887451283634,0.0007342576864175498,226.6465250005722
757.0,1.0,0.6667410671710172,345.93391723616514,487.73717956559267,488.603399659507,0.0007342604803852737,226.63909687566758
758.0,1.0,0.6667420029639288,345.9327514646575,487.73558349628,488.5979248061776,0.0007342632743529975,226.63166875076294
759.0,1.0,0.6667429387568404,345.9315856931498,487.73398742696736,488.59244995284826,0.0007342660683207214,226.6242406258583
760.0,1.0,0.666743874549752,345.93041992164217,487.7323913576547,488.5869750995189,0.0007342688622884452,226.61681250095367
761.0,1.0,0.6667447745800246,345.9292968750233,487.7308593749767,488.5816986085847,0.0007342715456615245,226.60964687490463
762.0,1.0,0.6667456746101834,345.92817382817157,487.72932739253156,488.57642211951315,0.0007342742290346038,226.60248124980927
763.0,1.0,0.6667465746403423,345.92705078131985,487.7277954100864,488.5711456304416,0.0007342769124076831,226.5953156247139
764.0,1.0,0.6667474746705011,345.92592773446813,487.72626342764124,488.56586914137006,0.0007342795957807624,226.58814999961854
765.0,1.0,0.66674837470066,345.9248046876164,487.7247314451961,488.5605926522985,0.0007342822791538417,226.58098437452315
766.0,1.0,0.6667492747308188,345.9236816407647,487.7231994627509,488.55531616322696,0.000734284962526921,226.5738187494278
767.0,1.0,0.6667501747609776,345.922558593913,487.72166748030577,488.5500396741554,0.0007342876459000003,226.56665312433242
768.0,1.0,0.6667510747911365,345.92143554706126,487.7201354978606,488.54476318508387,0.0007342903292730796,226.55948749923706
769.0,1.0,0.6667519748212953,345.92031250020955,487.71860351541545,488.5394866960123,0.0007342930126461589,226.55232187414168
770.0,1.0,0.6667528748514542,345.91918945335783,487.7170715329703,488.53421020694077,0.0007342956960192382,226.54515624904633
771.0,1.0,0.6667537331580888,345.91811218264047,487.7156066894531,488.5291351317428,0.0007342982804403597,226.53825312519072
772.0,1.0,0.6667545914649509,345.91703491215594,487.7141418457031,488.5240600584075,0.0007343008648605931,226.53135000038148
773.0,1.0,0.6667554497718129,345.9159576416714,487.7126770019531,488.51898498507217,0.0007343034492808265,226.5244468755722
774.0,1.0,0.6667563080786749,345.9148803711869,487.7112121582031,488.51390991173685,0.0007343060337010598,226.51754375076294
775.0,1.0,0.666757166385537,345.91380310070235,487.7097473144531,488.5088348384015,0.0007343086181212932,226.51064062595367
776.0,1.0,0.666758024692399,345.9127258302178,487.7082824707031,488.5037597650662,0.0007343112025415266,226.5037375011444
777.0,1.0,0.666758882999261,345.9116485597333,487.7068176269531,488.4986846917309,0.00073431378696176,226.49683437633513
