time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
778.0,1.0,0.666759741306123,345.91057128924876,487.7053527832031,488.49360961839557,0.0007343163713819933,226.4899312515259
779.0,1.0,0.6667605996129851,345.90949401876424,487.7038879394531,488.48853454506025,0.0007343189558022267,226.48302812671662
780.0,1.0,0.6667614579198471,345.9084167482797,487.7024230957031,488.4834594717249,0.0007343215402224601,226.47612500190735
781.0,1.0,0.6667622864246141,345.9073791503906,487.7010192871094,488.47857666015625,0.000734324019867838,226.4694765625
782.0,1.0,0.6667631149291537,345.9063415527344,487.6996154785156,488.47369384765625,0.0007343264995141041,226.462828125
783.0,1.0,0.6667639434336934,345.9053039550781,487.6982116699219,488.46881103515625,0.0007343289791603702,226.4561796875
784.0,1.0,0.666764771938233,345.9042663574219,487.6968078613281,488.46392822265625,0.0007343314588066363,226.44953125
785.0,1.0,0.6667656004427727,345.9032287597656,487.6954040527344,488.45904541015625,0.0007343339384529024,226.4428828125
786.0,1.0,0.6667664289473123,345.9021911621094,487.6940002441406,488.45416259765625,0.0007343364180991685,226.436234375
787.0,1.0,0.666767257451852,345.9011535644531,487.6925964355469,488.44927978515625,0.0007343388977454346,226.4295859375
788.0,1.0,0.6667680859563916,345.9001159667969,487.6911926269531,488.44439697265625,0.0007343413773917007,226.4229375
789.0,1.0,0.6667689144609312,345.8990783691406,487.6897888183594,488.43951416015625,0.0007343438570379668,226.4162890625
790.0,1.0,0.6667697429654709,345.8980407714844,487.6883850097656,488.43463134765625,0.0007343463366842329,226.409640625
791.0,1.0,0.6667705357074851,345.8970428466564,487.6870422363281,488.42994079599157,0.0007343487173785412,226.40324375009536
792.0,1.0,0.666771328449272,345.89604492182843,487.6856994628906,488.4252502443269,0.0007343510980719614,226.39684687519073
793.0,1.0,0.6667721211910589,345.89504699700046,487.6843566894531,488.4205596926622,0.0007343534787653816,226.3904500002861
794.0,1.0,0.6667729139328458,345.8940490721725,487.6830139160156,488.41586914099753,0.0007343558594588018,226.38405312538146
795.0,1.0,0.6667737066746326,345.8930511473445,487.6816711425781,488.41117858933285,0.000734358240152222,226.37765625047683
796.0,1.0,0.6667744994164195,345.89205322251655,487.6803283691406,488.40648803766817,0.0007343606208456421,226.3712593755722
797.0,1.0,0.6667752921582064,345.8910552976886,487.6789855957031,488.4017974860035,0.0007343630015390623,226.36486250066758
798.0,1.0,0.6667760848999933,345.8900573728606,487.6776428222656,488.3971069343388,0.0007343653822324825,226.35846562576293
799.0,1.0,0.6667768776417802,345.88905944803264,487.6763000488281,488.3924163826741,0.0007343677629259027,226.3520687508583
800.0,1.0,0.6667776703835671,345.88806152320467,487.6749572753906,488.38772583100945,0.0007343701436193228,226.34567187595368
801.0,1.0,0.6667784273624306,345.88710632326547,487.6736755371094,488.3832183838822,0.0007343724311794642,226.33952187490462
802.0,1.0,0.6667791843414079,345.88615112309344,487.6723937988281,488.37871093768626,0.0007343747187404936,226.33337187480927
803.0,1.0,0.6667799413203852,345.8851959229214,487.6711120605469,488.37420349149033,0.0007343770063015231,226.3272218747139
804.0,1.0,0.6667806982993625,345.8842407227494,487.6698303222656,488.3696960452944,0.0007343792938625526,226.32107187461853
805.0,1.0,0.6667814552783398,345.88328552257735,487.6685485839844,488.3651885990985,0.0007343815814235821,226.31492187452315
806.0,1.0,0.666782212257317,345.8823303224053,487.6672668457031,488.36068115290254,0.0007343838689846116,226.3087718744278
807.0,1.0,0.6667829692362943,345.8813751222333,487.6659851074219,488.3561737067066,0.0007343861565456411,226.30262187433243
808.0,1.0,0.6667837262152716,345.88041992206126,487.6647033691406,488.3516662605107,0.0007343884441066706,226.29647187423706
809.0,1.0,0.6667844831942489,345.87946472188924,487.6634216308594,488.34715881431475,0.0007343907316677001,226.29032187414168
810.0,1.0,0.6667852401732262,345.8785095217172,487.6621398925781,488.3426513681188,0.0007343930192287296,226.28417187404634
811.0,1.0,0.6667859673499947,345.87759094237117,487.6609161377419,488.33833007793874,0.0007343952078371352,226.278265625
812.0,1.0,0.6667866945266496,345.87667236325797,487.65969238290563,488.33400878868997,0.0007343973964450967,226.272359375
813.0,1.0,0.6667874217033045,345.87575378414476,487.6584686280694,488.3296874994412,0.0007343995850530582,226.266453125
814.0,1.0,0.6667881488799594,345.87483520503156,487.65724487323314,488.32536621019244,0.0007344017736610198,226.260546875
815.0,1.0,0.6667888760566143,345.87391662591835,487.6560211183969,488.3210449209437,0.0007344039622689813,226.254640625
816.0,1.0,0.6667896032332692,345.87299804680515,487.65479736356065,488.3167236316949,0.0007344061508769428,226.248734375
817.0,1.0,0.6667903304099241,345.87207946769195,487.6535736087244,488.31240234244615,0.0007344083394849044,226.242828125
818.0,1.0,0.666791057586579,345.87116088857874,487.65234985388815,488.3080810531974,0.0007344105280928659,226.236921875
819.0,1.0,0.6667917847632339,345.87024230946554,487.6511260990519,488.3037597639486,0.0007344127167008274,226.231015625
820.0,1.0,0.6667925119398888,345.86932373035233,487.64990234421566,488.29943847469985,0.0007344149053087889,226.225109375
821.0,1.0,0.6667932033539046,345.86844482424203,487.6487335205311,488.29529418936,0.0007344170066061473,226.21944062519074
822.0,1.0,0.6667938947678067,345.8675659180153,487.6475646973122,488.2911499021575,0.0007344191079026174,226.21377187538147
823.0,1.0,0.6667945861817088,345.8666870117886,487.6463958740933,488.287005614955,0.0007344212091990876,226.2081031255722
824.0,1.0,0.666795277595611,345.8658081055619,487.6452270508744,488.28286132775247,0.0007344233104955578,226.20243437576295
825.0,1.0,0.6667959690095131,345.86492919933517,487.6440582276555,488.27871704054996,0.0007344254117920279,226.19676562595367
826.0,1.0,0.6667966604234152,345.86405029310845,487.6428894044366,488.27457275334746,0.0007344275130884981,226.1910968761444
827.0,1.0,0.6667973518373174,345.86317138688173,487.64172058121767,488.27042846614495,0.0007344296143849682,226.18542812633515
828.0,1.0,0.6667980432512195,345.862292480655,487.64055175799876,488.26628417894244,0.0007344317156814384,226.17975937652588
829.0,1.0,0.6667987346651216,345.8614135744283,487.63938293477986,488.26213989173993,0.0007344338169779085,226.1740906267166
830.0,1.0,0.6667994260790238,345.8605346682016,487.63821411156096,488.2579956045374,0.0007344359182743787,226.16842187690736
831.0,1.0,0.6668000817298889,345.8596954345703,487.6371032714378,488.2540283203125,0.0007344379264395684,226.16298593759538
832.0,1.0,0.6668007373809814,345.8588562011719,487.6359924315475,488.25006103515625,0.0007344399346038699,226.15755000019072
833.0,1.0,0.666801393032074,345.85801696777344,487.6348815916572,488.24609375,0.0007344419427681714,226.1521140627861
834.0,1.0,0.6668020486831665,345.857177734375,487.63377075176686,488.24212646484375,0.0007344439509324729,226.14667812538147
835.0,1.0,0.666802704334259,345.85633850097656,487.63265991187654,488.2381591796875,0.0007344459590967745,226.14124218797684
836.0,1.0,0.6668033599853516,345.8554992675781,487.6315490719862,488.23419189453125,0.000734447967261076,226.13580625057222
837.0,1.0,0.6668040156364441,345.8546600341797,487.6304382320959,488.230224609375,0.0007344499754253775,226.13037031316756
838.0,1.0,0.6668046712875366,345.85382080078125,487.6293273922056,488.22625732421875,0.000734451983589679,226.12493437576293
839.0,1.0,0.6668053269386292,345.8529815673828,487.6282165523153,488.2222900390625,0.0007344539917539805,226.1194984383583
840.0,1.0,0.6668059825897217,345.8521423339844,487.62710571242496,488.21832275390625,0.000734455999918282,226.11406250095368
841.0,1.0,0.666806614398979,345.85133972170297,487.6260467529064,488.21452636714093,0.0007344579149504149,226.10885624980926
842.0,1.0,0.6668072462082364,345.85053710942157,487.6249877929222,488.2107299803756,0.0007344598299825478,226.10364999961854
843.0,1.0,0.6668078780174937,345.84973449714016,487.62392883293796,488.2069335936103,0.0007344617450146806,226.0984437494278
844.0,1.0,0.6668085098267511,345.84893188485876,487.62286987295374,488.203137206845,0.0007344636600468135,226.09323749923706
845.0,1.0,0.6668091416360085,345.84812927257735,487.6218109129695,488.19934082007967,0.0007344655750789464,226.08803124904634
846.0,1.0,0.6668097734452658,345.84732666029595,487.6207519529853,488.19554443331435,0.0007344674901110793,226.08282499885559
847.0,1.0,0.6668104052545232,345.84652404801454,487.6196929930011,488.19174804654904,0.0007344694051432121,226.07761874866486
848.0,1.0,0.6668110370637805,345.84572143573314,487.61863403301686,488.1879516597837,0.000734471320175345,226.0724124984741
849.0,1.0,0.6668116688730379,345.84491882345174,487.61757507303264,488.1841552730184,0.0007344732352074779,226.06720624828338
850.0,1.0,0.6668123006822952,345.84411621117033,487.6165161130484,488.1803588862531,0.0007344751502396107,226.06199999809266
851.0,1.0,0.6668128967285156,345.84334716794547,487.61551208491437,488.1767303466331,0.0007344769837800413,226.05701875019074
852.0,1.0,0.6668134927749634,345.84257812495343,487.6145080565475,488.1731018065475,0.0007344788173213601,226.05203750038146
853.0,1.0,0.6668140888214111,345.8418090819614,487.6135040281806,488.16947326646186,0.0007344806508626789,226.0470562505722
854.0,1.0,0.6668146848678589,345.84104003896937,487.61249999981374,488.16584472637624,0.0007344824844039977,226.04207500076294
855.0,1.0,0.6668152809143066,345.84027099597733,487.61149597144686,488.1622161862906,0.0007344843179453164,226.0370937509537
856.0,1.0,0.6668158769607544,345.8395019529853,487.61049194308,488.158587646205,0.0007344861514866352,226.0321125011444
857.0,1.0,0.6668164730072021,345.83873290999327,487.6094879147131,488.15495910611935,0.000734487985027954,226.02713125133513
858.0,1.0,0.6668170690536499,345.83796386700124,487.6084838863462,488.1513305660337,0.0007344898185692728,226.0221500015259
859.0,1.0,0.6668176651000977,345.8371948240092,487.60747985797934,488.1477020259481,0.0007344916521105915,226.0171687517166
860.0,1.0,0.6668182611465454,345.83642578101717,487.60647582961246,488.14407348586246,0.0007344934856519103,226.01218750190736
861.0,1.0,0.666818833351158,345.835693359375,487.6055206299061,488.14060974121094,0.0007344952260609494,226.00742656230926
862.0,1.0,0.6668194055557706,345.8349609375,487.60456542973407,488.13714599609375,0.0007344969664699885,226.00266562461854
863.0,1.0,0.6668199777603832,345.834228515625,487.60361022956204,488.13368225097656,0.0007344987068790276,225.9979046869278
864.0,1.0,0.6668205499649957,345.83349609375,487.60265502939,488.1302185058594,0.0007345004472880667,225.99314374923705
865.0,1.0,0.6668211221696083,345.832763671875,487.601699829218,488.1267547607422,0.0007345021876971058,225.98838281154633
866.0,1.0,0.6668216943742209,345.83203125,487.60074462904595,488.123291015625,0.000734503928106145,225.98362187385558
867.0,1.0,0.6668222665788335,345.831298828125,487.5997894288739,488.1198272705078,0.0007345056685151841,225.97886093616486
868.0,1.0,0.6668228387834461,345.83056640625,487.5988342287019,488.1163635253906,0.0007345074089242232,225.97409999847412
869.0,1.0,0.6668234109880586,345.829833984375,487.59787902852986,488.11289978027344,0.0007345091493332623,225.9693390607834
870.0,1.0,0.6668239831926712,345.8291015625,487.59692382835783,488.10943603515625,0.0007345108897423014,225.96457812309265
871.0,1.0,0.666824525594734,345.8284027099726,487.59602050780086,488.1061309813522,0.0007345125544816478,225.96003125
872.0,1.0,0.6668250679970242,345.82770385744516,487.5951171874767,488.1028259275481,0.0007345142192207721,225.955484375
873.0,1.0,0.6668256103993144,345.82700500491774,487.5942138671526,488.09952087374404,0.0007345158839598964,225.9509375
874.0,1.0,0.6668261528016046,345.8263061523903,487.59331054682843,488.09621581993997,0.0007345175486990208,225.946390625
875.0,1.0,0.6668266952038948,345.8256072998629,487.5924072265043,488.0929107661359,0.0007345192134381451,225.94184375
876.0,1.0,0.666827237606185,345.8249084473355,487.59150390618015,488.08960571233183,0.0007345208781772694,225.937296875
877.0,1.0,0.6668277800084752,345.82420959480805,487.590600585856,488.08630065852776,0.0007345225429163937,225.93275
878.0,1.0,0.6668283224107654,345.82351074228063,487.58969726553187,488.0829956047237,0.0007345242076555181,225.928203125
879.0,1.0,0.6668288648130556,345.8228118897532,487.5887939452077,488.0796905509196,0.0007345258723946424,225.92365625
880.0,1.0,0.6668294072153458,345.8221130372258,487.5878906248836,488.07638549711555,0.0007345275371337667,225.919109375
881.0,1.0,0.666829913854599,345.8214508056408,487.58703308104305,488.07323913578875,0.0007345291145611776,225.9147734375
882.0,1.0,0.6668304204940796,345.8207885741722,487.5861755370861,488.07009277353063,0.0007345306919888106,225.9104375
883.0,1.0,0.6668309271335602,345.8201263427036,487.58531799312914,488.0669464112725,0.0007345322694164436,225.9061015625
884.0,1.0,0.6668314337730408,345.819464111235,487.5844604491722,488.0638000490144,0.0007345338468440765,225.901765625
885.0,1.0,0.6668319404125214,345.8188018797664,487.58360290521523,488.06065368675627,0.0007345354242717095,225.8974296875
886.0,1.0,0.666832447052002,345.8181396482978,487.5827453612583,488.05750732449815,0.0007345370016993424,225.89309375
887.0,1.0,0.6668329536914825,345.8174774168292,487.5818878173013,488.05436096224,0.0007345385791269754,225.8887578125
888.0,1.0,0.6668334603309631,345.8168151853606,487.58103027334437,488.0512145999819,0.0007345401565546084,225.884421875
889.0,1.0,0.6668339669704437,345.816152953892,487.5801727293874,488.0480682377238,0.0007345417339822413,225.8800859375
890.0,1.0,0.6668344736099243,345.8154907224234,487.57931518543046,488.04492187546566,0.0007345433114098743,225.87575
891.0,1.0,0.6668349623680001,345.8148590087658,487.57850646972656,488.0419281006325,0.0007345448131672594,225.87162031269074
892.0,1.0,0.6668354511260759,345.8142272948753,487.57769775390625,488.038934326265,0.0007345463149248666,225.86749062538146
893.0,1.0,0.6668359398841517,345.81359558098484,487.57688903808594,488.0359405518975,0.0007345478166824737,225.8633609380722
894.0,1.0,0.6668364286422275,345.81296386709437,487.5760803222656,488.03294677753,0.0007345493184400809,225.85923125076295
895.0,1.0,0.6668369174003033,345.8123321532039,487.5752716064453,488.0299530031625,0.000734550820197688,225.85510156345367
896.0,1.0,0.666837406158379,345.8117004393134,487.574462890625,488.026959228795,0.0007345523219552952,225.8509718761444
897.0,1.0,0.6668378949164548,345.81106872542296,487.5736541748047,488.0239654544275,0.0007345538237129023,225.84684218883515
898.0,1.0,0.6668383836745306,345.8104370115325,487.5728454589844,488.02097168006003,0.0007345553254705095,225.84271250152588
899.0,1.0,0.6668388724326064,345.809805297642,487.57203674316406,488.01797790569253,0.0007345568272281167,225.8385828142166
900.0,1.0,0.6668393611906822,345.80917358375154,487.57122802734375,488.01498413132504,0.0007345583289857238,225.83445312690736
901.0,1.0,0.6668398141860905,345.8085754394415,487.57046203612117,488.0121368407272,0.000734559749253072,225.83052500009538
902.0,1.0,0.6668402671813851,345.8079772948986,487.5696960448986,488.009289550595,0.0007345611695199761,225.82659687519075
903.0,1.0,0.6668407201766797,345.8073791503557,487.568930053676,488.0064422604628,0.0007345625897868802,225.8226687502861
904.0,1.0,0.6668411731719743,345.8067810058128,487.56816406245343,488.0035949703306,0.0007345640100537842,225.81874062538148
905.0,1.0,0.6668416261672689,345.8061828612699,487.56739807123085,488.0007476801984,0.0007345654303206883,225.81481250047685
906.0,1.0,0.6668420791625636,345.805584716727,487.5666320800083,487.9979003900662,0.0007345668505875924,225.81088437557221
907.0,1.0,0.6668425321578582,345.80498657218413,487.5658660887857,487.995053099934,0.0007345682708544965,225.80695625066758
908.0,1.0,0.6668429851531528,345.80438842764124,487.5651000975631,487.9922058098018,0.0007345696911214006,225.80302812576295
909.0,1.0,0.6668434381484474,345.80379028309835,487.56433410634054,487.9893585196696,0.0007345711113883047,225.79910000085832
910.0,1.0,0.666843891143742,345.80319213855546,487.56356811511796,487.9865112295374,0.0007345725316552087,225.79517187595368
911.0,1.0,0.6668443262577171,345.80262145993765,487.562847900379,487.9838104248047,0.0007345738820732084,225.79144062495232
912.0,1.0,0.6668447613716353,345.80205078120343,487.5621276855236,487.9811096191406,0.000734575232490986,225.78770937490464
913.0,1.0,0.6668451964855535,345.8014801024692,487.5614074706682,487.97840881347656,0.0007345765829087636,225.78397812485696
914.0,1.0,0.6668456315994717,345.800909423735,487.5606872558128,487.9757080078125,0.0007345779333265412,225.78024687480928
915.0,1.0,0.66684606671339,345.8003387450008,487.5599670409574,487.97300720214844,0.0007345792837443188,225.77651562476157
916.0,1.0,0.6668465018273082,345.79976806626655,487.559246826102,487.9703063964844,0.0007345806341620964,225.7727843747139
917.0,1.0,0.6668469369412264,345.79919738753233,487.55852661124663,487.9676055908203,0.000734581984579874,225.76905312466621
918.0,1.0,0.6668473720551447,345.7986267087981,487.55780639639124,487.96490478515625,0.0007345833349976516,225.76532187461854
919.0,1.0,0.6668478071690629,345.7980560300639,487.55708618153585,487.9622039794922,0.0007345846854154292,225.76159062457086
920.0,1.0,0.6668482422829811,345.79748535132967,487.55636596668046,487.9595031738281,0.0007345860358332068,225.75785937452315
921.0,1.0,0.6668486475944633,345.79694824217586,487.5556884765392,487.95694274897687,0.0007345873047597262,225.75431874990463
922.0,1.0,0.6668490529060591,345.7964111327892,487.55501098628156,487.9543823241256,0.0007345885736866897,225.75077812480927
923.0,1.0,0.666849458217655,345.7958740234026,487.5543334960239,487.95182189927436,0.0007345898426136532,225.7472374997139
924.0,1.0,0.6668498635292508,345.79533691401593,487.55365600576624,487.9492614744231,0.0007345911115406167,225.74369687461854
925.0,1.0,0.6668502688408466,345.7947998046293,487.5529785155086,487.94670104957186,0.0007345923804675802,225.74015624952315
926.0,1.0,0.6668506741524425,345.79426269524265,487.5523010252509,487.9441406247206,0.0007345936493945437,225.7366156244278
927.0,1.0,0.6668510794640383,345.793725585856,487.55162353499327,487.94158019986935,0.0007345949183215073,225.73307499933242
928.0,1.0,0.6668514847756342,345.79318847646937,487.5509460447356,487.9390197750181,0.0007345961872484708,225.72953437423706
929.0,1.0,0.66685189008723,345.7926513670827,487.55026855447795,487.93645935016684,0.0007345974561754343,225.72599374914168
930.0,1.0,0.6668522953988258,345.7921142576961,487.5495910642203,487.9338989253156,0.0007345987251023978,225.72245312404633
931.0,1.0,0.6668526768684444,345.791607666004,487.54895324708195,487.9314788817428,0.0007345999300014672,225.71909999990464
932.0,1.0,0.6668530583381767,345.79110107419547,487.5483154297108,487.92905883770436,0.0007346011349000925,225.71574687480927
933.0,1.0,0.6668534398079089,345.79059448238695,487.5476776123396,487.9266387936659,0.0007346023397987178,225.7123937497139
934.0,1.0,0.6668538212776411,345.79008789057843,487.54703979496844,487.92421874962747,0.0007346035446973431,225.70904062461852
935.0,1.0,0.6668542027473734,345.7895812987699,487.54640197759727,487.921798705589,0.0007346047495959684,225.70568749952315
936.0,1.0,0.6668545842171056,345.7890747069614,487.5457641602261,487.9193786615506,0.0007346059544945938,225.7023343744278
937.0,1.0,0.6668549656868379,345.7885681151529,487.5451263428549,487.91695861751214,0.0007346071593932191,225.69898124933243
938.0,1.0,0.6668553471565701,345.78806152334437,487.54448852548376,487.9145385734737,0.0007346083642918444,225.69562812423706
939.0,1.0,0.6668557286263024,345.78755493153585,487.5438507081126,487.91211852943525,0.0007346095691904697,225.6922749991417
940.0,1.0,0.6668561100960346,345.78704833972733,487.5432128907414,487.9096984853968,0.000734610774089095,225.68892187404631
941.0,1.0,0.6668564617633876,345.786569213873,487.5426147460821,487.90740966796875,0.0007346119033172505,225.68575156259536
942.0,1.0,0.6668568134307975,345.78609008790227,487.5420166015392,487.9051208496094,0.00073461303254585,225.68258125019074
943.0,1.0,0.6668571650982074,345.7856109619315,487.5414184569963,487.90283203125,0.0007346141617744495,225.67941093778612
944.0,1.0,0.6668575167656172,345.7851318359608,487.54082031245343,487.9005432128906,0.000734615291003049,225.67624062538147
945.0,1.0,0.6668578684330271,345.78465270999004,487.54022216791054,487.89825439453125,0.0007346164202316485,225.67307031297685
946.0,1.0,0.6668582201004369,345.7841735840193,487.53962402336765,487.8959655761719,0.000734617549460248,225.6699000005722
947.0,1.0,0.6668585717678468,345.78369445804856,487.53902587882476,487.8936767578125,0.0007346186786888476,225.66672968816758
948.0,1.0,0.6668589234352567,345.7832153320778,487.53842773428187,487.8913879394531,0.0007346198079174471,225.66355937576293
949.0,1.0,0.6668592751026665,345.7827362061071,487.537829589739,487.88909912109375,0.0007346209371460466,225.6603890633583
950.0,1.0,0.6668596267700764,345.78225708013633,487.5372314451961,487.8868103027344,0.0007346220663746461,225.65721875095366
951.0,1.0,0.6668599605560246,345.78180541991605,487.53666992188664,487.88465271005407,0.0007346231257543412,225.65422499990464
952.0,1.0,0.6668602943420296,345.781353759754,487.5361083984608,487.88249511737376,0.0007346241851338142,225.65123124980926
953.0,1.0,0.6668606281280347,345.7809020995919,487.5355468750349,487.88033752469346,0.0007346252445132873,225.6482374997139
954.0,1.0,0.6668609619140398,345.78045043942984,487.53498535160907,487.87817993201315,0.0007346263038927603,225.64524374961854
955.0,1.0,0.6668612957000448,345.77999877926777,487.5344238281832,487.87602233933285,0.0007346273632722333,225.64224999952316
956.0,1.0,0.6668616294860499,345.7795471191057,487.53386230475735,487.87386474665254,0.0007346284226517064,225.6392562494278
957.0,1.0,0.6668619632720549,345.77909545894363,487.5333007813315,487.87170715397224,0.0007346294820311794,225.63626249933242
958.0,1.0,0.66686229705806,345.77864379878156,487.53273925790563,487.86954956129193,0.0007346305414106524,225.63326874923706
959.0,1.0,0.666862630844065,345.7781921386195,487.5321777344798,487.8673919686116,0.0007346316007901255,225.6302749991417
960.0,1.0,0.6668629646300701,345.7777404784574,487.5316162110539,487.8652343759313,0.0007346326601695985,225.62728124904632
961.0,1.0,0.6668632745742684,345.7773193359317,487.53109130857047,487.86320190434344,0.0007346336613409665,225.6244609375
962.0,1.0,0.6668635845184099,345.77689819334773,487.53056640620343,487.8611694336869,0.0007346346625127786,225.621640625
963.0,1.0,0.6668638944625513,345.7764770507638,487.5300415038364,487.8591369630303,0.0007346356636845908,225.6188203125
964.0,1.0,0.6668642044066928,345.77605590817984,487.52951660146937,487.85710449237376,0.0007346366648564029,225.616
965.0,1.0,0.6668645143508343,345.7756347655959,487.52899169910233,487.8550720217172,0.000734637666028215,225.6131796875
966.0,1.0,0.6668648242949757,345.77521362301195,487.5284667967353,487.85303955106065,0.0007346386672000271,225.610359375
967.0,1.0,0.6668651342391172,345.774792480428,487.52794189436827,487.8510070804041,0.0007346396683718392,225.6075390625
968.0,1.0,0.6668654441832587,345.77437133784406,487.52741699200124,487.84897460974753,0.0007346406695436514,225.60471875
969.0,1.0,0.6668657541274001,345.7739501952601,487.5268920896342,487.84694213909097,0.0007346416707154635,225.6018984375
970.0,1.0,0.6668660640715416,345.77352905267617,487.52636718726717,487.8449096684344,0.0007346426718872756,225.599078125
971.0,1.0,0.6668663561344204,345.77313232421875,487.52587890625,487.8429992676247,0.0007346436032094061,225.59642499995232
972.0,1.0,0.6668666481971854,345.7727355957031,487.525390625,487.84108886728063,0.0007346445345319808,225.59377187490463
973.0,1.0,0.6668669402599505,345.7723388671875,487.52490234375,487.8391784669366,0.0007346454658545554,225.59111874985695
974.0,1.0,0.6668672323227156,345.7719421386719,487.5244140625,487.8372680665925,0.00073464639717713,225.58846562480926
975.0,1.0,0.6668675243854807,345.77154541015625,487.52392578125,487.83535766624846,0.0007346473284997046,225.58581249976157
976.0,1.0,0.6668678164482458,345.7711486816406,487.5234375,487.8334472659044,0.0007346482598222792,225.5831593747139
977.0,1.0,0.6668681085110109,345.770751953125,487.52294921875,487.83153686556034,0.0007346491911448538,225.5805062496662
978.0,1.0,0.6668684005737759,345.7703552246094,487.5224609375,487.8296264652163,0.0007346501224674284,225.57785312461854
979.0,1.0,0.666868692636541,345.76995849609375,487.52197265625,487.8277160648722,0.0007346510537900031,225.57519999957086
980.0,1.0,0.6668689846993061,345.7695617675781,487.521484375,487.82580566452816,0.0007346519851125777,225.57254687452317
981.0,1.0,0.6668692529201508,345.7691894531308,487.5210296630976,487.82401733403094,0.0007346528524067031,225.57005625009538
982.0,1.0,0.6668695211410522,345.7688171386835,487.52057495119516,487.8222290039994,0.0007346537197008285,225.56756562519072
983.0,1.0,0.6668697893619537,345.7684448242362,487.52012023929274,487.8204406739678,0.0007346545869949539,225.5650750002861
984.0,1.0,0.6668700575828552,345.7680725097889,487.5196655273903,487.81865234393626,0.0007346554542890793,225.56258437538148
985.0,1.0,0.6668703258037567,345.7677001953416,487.5192108154879,487.8168640139047,0.0007346563215832047,225.56009375047682
986.0,1.0,0.6668705940246582,345.7673278808943,487.5187561035855,487.81507568387315,0.0007346571888773301,225.5576031255722
987.0,1.0,0.6668708622455597,345.766955566447,487.51830139168305,487.8132873538416,0.0007346580561714555,225.55511250066758
988.0,1.0,0.6668711304664612,345.7665832519997,487.51784667978063,487.81149902381003,0.0007346589234655809,225.55262187576295
989.0,1.0,0.6668713986873627,345.7662109375524,487.5173919678782,487.80971069377847,0.0007346597907597063,225.5501312508583
990.0,1.0,0.6668716669082642,345.7658386231051,487.5169372559758,487.8079223637469,0.0007346606580538317,225.54764062595368
991.0,1.0,0.666871911287302,345.7654907226679,487.5165130615351,487.8062469481956,0.0007346614671405183,225.54530937504768
992.0,1.0,0.66687215566634,345.7651428222889,487.5160888672108,487.80457153311,0.0007346622762269828,225.54297812509537
993.0,1.0,0.6668724000453778,345.7647949219099,487.5156646728865,487.80289611802436,0.0007346630853134473,225.54064687514304
994.0,1.0,0.6668726444244157,345.76444702153094,487.5152404785622,487.80122070293874,0.0007346638943999118,225.53831562519073
995.0,1.0,0.6668728888034536,345.76409912115196,487.5148162842379,487.7995452878531,0.0007346647034863762,225.53598437523843
996.0,1.0,0.6668731331824915,345.763751220773,487.5143920899136,487.7978698727675,0.0007346655125728407,225.5336531252861
997.0,1.0,0.6668733775615294,345.763403320394,487.5139678955893,487.79619445768185,0.0007346663216593052,225.5313218753338
998.0,1.0,0.6668736219405673,345.763055420015,487.513543701265,487.7945190425962,0.0007346671307457697,225.52899062538148
999.0,1.0,0.6668738663196052,345.762707519636,487.5131195069407,487.7928436275106,0.0007346679398322342,225.52665937542915
1000.0,1.0,0.6668741106986431,345.76235961925704,487.5126953126164,487.79116821242496,0.0007346687489186987,225.52432812547684
1001.0,1.0,0.6668743371963473,345.7620391845703,487.51230163575383,487.7896026611561,0.0007346694997977243,225.52215000009537
1002.0,1.0,0.6668745636939946,345.76171875,487.51190795900766,487.78803710942157,0.0007346702506765279,225.51997187519075
1003.0,1.0,0.6668747901916419,345.7613983154297,487.5115142822615,487.78647155768704,0.0007346710015553315,225.5177937502861
1004.0,1.0,0.6668750166892892,345.7610778808594,487.5111206055153,487.7849060059525,0.0007346717524341351,225.51561562538146
1005.0,1.0,0.6668752431869365,345.76075744628906,487.51072692876915,487.783340454218,0.0007346725033129387,225.51343750047684
1006.0,1.0,0.6668754696845838,345.76043701171875,487.510333252023,487.78177490248345,0.0007346732541917422,225.5112593755722
1007.0,1.0,0.6668756961822311,345.76011657714844,487.5099395752768,487.7802093507489,0.0007346740050705458,225.50908125066758
1008.0,1.0,0.6668759226798784,345.7597961425781,487.50954589853063,487.7786437990144,0.0007346747559493494,225.50690312576293
1009.0,1.0,0.6668761491775257,345.7594757080078,487.50915222178446,487.77707824727986,0.000734675506828153,225.50472500085831
1010.0,1.0,0.666876375675173,345.7591552734375,487.5087585450383,487.77551269554533,0.0007346762577069565,225.50254687595367
1011.0,1.0,0.6668765842914581,345.75885620116605,487.50839538575383,487.7740539551014,0.0007346769561991096,225.50051718759536
1012.0,1.0,0.6668767929077148,345.7585571288946,487.5080322265858,487.7725952148903,0.0007346776546910405,225.49848750019075
1013.0,1.0,0.6668770015239716,345.75825805662316,487.50766906741774,487.7711364746792,0.0007346783531829715,225.4964578127861
1014.0,1.0,0.6668772101402283,345.7579589843517,487.5073059082497,487.76967773446813,0.0007346790516749024,225.49442812538146
1015.0,1.0,0.666877418756485,345.75765991208027,487.50694274908165,487.76821899425704,0.0007346797501668334,225.49239843797685
1016.0,1.0,0.6668776273727417,345.7573608398088,487.5065795899136,487.76676025404595,0.0007346804486587644,225.4903687505722
1017.0,1.0,0.6668778359889984,345.7570617675374,487.50621643074555,487.76530151383486,0.0007346811471506953,225.48833906316756
1018.0,1.0,0.6668780446052551,345.75676269526593,487.5058532715775,487.76384277362376,0.0007346818456426263,225.48630937576294
1019.0,1.0,0.6668782532215118,345.7564636229945,487.50549011240946,487.7623840334127,0.0007346825441345572,225.4842796883583
1020.0,1.0,0.6668784618377686,345.75616455072304,487.5051269532414,487.7609252932016,0.0007346832426264882,225.48225000095368
1021.0,1.0,0.6668786525726347,345.75588684080867,487.50478820799617,487.7595733642811,0.00073468387708997,225.4803640625477
1022.0,1.0,0.6668788433075008,345.7556091308361,487.50444946286734,487.75822143559344,0.0007346845115534517,225.47847812509536
1023.0,1.0,0.6668790340423669,345.7553314208635,487.5041107177385,487.7568695069058,0.0007346851460169335,225.47659218764306
1024.0,1.0,0.666879224777233,345.75505371089093,487.5037719726097,487.75551757821813,0.0007346857804804152,225.47470625019074
1025.0,1.0,0.6668794155120992,345.75477600091835,487.50343322748085,487.7541656495305,0.000734686414943897,225.4728203127384
1026.0,1.0,0.6668796062469653,345.7544982909458,487.503094482352,487.7528137208428,0.0007346870494073787,225.4709343752861
1027.0,1.0,0.6668797969818314,345.7542205809732,487.5027557372232,487.75146179215517,0.0007346876838708605,225.46904843783378
1028.0,1.0,0.6668799877166975,345.7539428710006,487.50241699209437,487.7501098634675,0.0007346883183343422,225.46716250038148
1029.0,1.0,0.6668801784515637,345.75366516102804,487.50207824696554,487.74875793477986,0.000734688952797824,225.46527656292915
1030.0,1.0,0.6668803691864298,345.75338745105546,487.5017395018367,487.7474060060922,0.0007346895872613057,225.46339062547685
1031.0,1.0,0.6668805360794039,345.75313110352727,487.5014312744024,487.746151733445,0.0007346901751589252,225.46164218747614
1032.0,1.0,0.6668807029724064,345.75287475588266,487.5011230468517,487.74489746103063,0.0007346907630563226,225.45989374995233
1033.0,1.0,0.666880869865409,345.75261840823805,487.500814819301,487.74364318861626,0.0007346913509537201,225.45814531242848
1034.0,1.0,0.6668810367584115,345.75236206059344,487.5005065917503,487.7423889162019,0.0007346919388511175,225.45639687490464
1035.0,1.0,0.666881203651414,345.75210571294883,487.5001983641996,487.7411346437875,0.0007346925267485149,225.4546484373808
1036.0,1.0,0.6668813705444165,345.7518493653042,487.4998901366489,487.73988037137315,0.0007346931146459124,225.45289999985695
1037.0,1.0,0.6668815374374191,345.7515930176596,487.4995819090982,487.7386260989588,0.0007346937025433098,225.4511515623331
1038.0,1.0,0.6668817043304216,345.751336670015,487.4992736815475,487.7373718265444,0.0007346942904407072,225.44940312480927
1039.0,1.0,0.6668818712234241,345.7510803223704,487.4989654539968,487.73611755413003,0.0007346948783381047,225.44765468728542
1040.0,1.0,0.6668820381164267,345.7508239747258,487.4986572264461,487.73486328171566,0.0007346954662355021,225.44590624976158
1041.0,1.0,0.6668821930885258,345.75058898926363,487.49837036133977,487.7337066649925,0.0007346960017457493,225.4442921874523
1042.0,1.0,0.6668823480605965,345.7503540039179,487.49808349611703,487.732550048735,0.0007346965372562186,225.44267812490463
1043.0,1.0,0.6668825030326673,345.75011901857215,487.4977966308943,487.7313934324775,0.0007346970727666879,225.44106406235696
1044.0,1.0,0.666882658004738,345.7498840332264,487.49750976567157,487.73023681622,0.0007346976082771572,225.43944999980926
1045.0,1.0,0.6668828129768087,345.74964904788067,487.49722290044883,487.7290801999625,0.0007346981437876265,225.43783593726158
1046.0,1.0,0.6668829679488795,345.7494140625349,487.4969360352261,487.727923583705,0.0007346986792980958,225.4362218747139
1047.0,1.0,0.6668831229209502,345.7491790771892,487.49664917000337,487.7267669674475,0.0007346992148085651,225.4346078121662
1048.0,1.0,0.6668832778930209,345.74894409184344,487.49636230478063,487.72561035118997,0.0007346997503190345,225.43299374961853
1049.0,1.0,0.6668834328650917,345.7487091064977,487.4960754395579,487.72445373493247,0.0007347002858295038,225.43137968707086
1050.0,1.0,0.6668835878371624,345.74847412115196,487.49578857433517,487.72329711867496,0.000734700821339973,225.42976562452316
1051.0,1.0,0.6668837249278994,345.7482604980469,487.49552612303523,487.7222320556175,0.0007347013102844135,225.42828125
1052.0,1.0,0.6668838620185795,345.748046875,487.4952636718517,487.72116699209437,0.000734701799228743,225.426796875
1053.0,1.0,0.6668839991092597,345.7478332519531,487.4950012206682,487.72010192857124,0.0007347022881730725,225.4253125
1054.0,1.0,0.6668841361999398,345.74761962890625,487.4947387694847,487.7190368650481,0.000734702777117402,225.423828125
1055.0,1.0,0.6668842732906199,345.7474060058594,487.49447631830117,487.717971801525,0.0007347032660617314,225.42234375
1056.0,1.0,0.6668844103813001,345.7471923828125,487.49421386711765,487.71690673800185,0.0007347037550060609,225.420859375
1057.0,1.0,0.6668845474719802,345.7469787597656,487.49395141593413,487.7158416744787,0.0007347042439503904,225.419375
1058.0,1.0,0.6668846845626604,345.74676513671875,487.4936889647506,487.7147766109556,0.0007347047328947198,225.417890625
1059.0,1.0,0.6668848216533405,345.7465515136719,487.4934265135671,487.71371154743247,0.0007347052218390493,225.41640625
1060.0,1.0,0.6668849587440207,345.746337890625,487.4931640623836,487.71264648390934,0.0007347057107833788,225.414921875
1061.0,1.0,0.6668850839137974,345.7461425781221,487.4929260253848,487.711669921875,0.0007347061531618182,225.41356093752384
1062.0,1.0,0.6668852090835458,345.7459472656192,487.4926879882696,487.710693359375,0.0007347065955400356,225.41220000004768
1063.0,1.0,0.6668853342532941,345.74575195311627,487.4924499511544,487.709716796875,0.000734707037918253,225.4108390625715
1064.0,1.0,0.6668854594230424,345.74555664061336,487.4922119140392,487.708740234375,0.0007347074802964704,225.40947812509538
1065.0,1.0,0.6668855845927908,345.74536132811045,487.491973876924,487.707763671875,0.0007347079226746878,225.4081171876192
1066.0,1.0,0.6668857097625391,345.74516601560754,487.4917358398088,487.706787109375,0.0007347083650529052,225.40675625014305
1067.0,1.0,0.6668858349322875,345.7449707031046,487.49149780269363,487.705810546875,0.0007347088074311225,225.40539531266688
1068.0,1.0,0.6668859601020358,345.7447753906017,487.49125976557843,487.704833984375,0.0007347092498093399,225.40403437519075
1069.0,1.0,0.6668860852717842,345.7445800780988,487.49102172846324,487.703857421875,0.0007347096921875573,225.40267343771458
1070.0,1.0,0.6668862104415325,345.7443847655959,487.49078369134804,487.702880859375,0.0007347101345657747,225.40131250023842
1071.0,1.0,0.6668864011764555,345.74412536621094,487.49045104981633,487.7017242431175,0.0007347107399254815,225.39973593747615
1072.0,1.0,0.6668865919113216,345.7438659667969,487.4901184082264,487.70056762686,0.0007347113452851328,225.39815937495231
1073.0,1.0,0.6668867826461877,345.7436065673828,487.4897857666365,487.6994110106025,0.0007347119506447841,225.39658281242848
1074.0,1.0,0.6668869733810538,345.74334716796875,487.48945312504657,487.698254394345,0.0007347125560044354,225.39500624990464
1075.0,1.0,0.66688716411592,345.7430877685547,487.48912048345665,487.6970977780875,0.0007347131613640867,225.3934296873808
1076.0,1.0,0.6668873548507861,345.7428283691406,487.4887878418667,487.69594116183,0.000734713766723738,225.39185312485694
1077.0,1.0,0.6668875455856522,345.74256896972656,487.4884552002768,487.6947845455725,0.0007347143720833893,225.3902765623331
1078.0,1.0,0.6668877363205183,345.7423095703125,487.4881225586869,487.69362792931497,0.0007347149774430406,225.38869999980926
1079.0,1.0,0.6668879270553845,345.74205017089844,487.48778991709696,487.69247131305747,0.0007347155828026919,225.38712343728542
1080.0,1.0,0.6668881177902506,345.7417907714844,487.48745727550704,487.69131469679996,0.0007347161881623432,225.3855468747616
1081.0,1.0,0.6668883204460201,345.74152221679105,487.4871185302618,487.6901458740467,0.0007347168109845259,225.38395937502384
1082.0,1.0,0.666888523101818,345.74125366209773,487.48677978513297,487.6889770508278,0.0007347174338064866,225.38237187504768
1083.0,1.0,0.6668887257576159,345.7409851074044,487.48644104000414,487.6878082276089,0.0007347180566284472,225.38078437507153
1084.0,1.0,0.6668889284134139,345.7407165527111,487.4861022948753,487.68663940439,0.0007347186794504079,225.37919687509537
1085.0,1.0,0.6668891310692118,345.74044799801777,487.4857635497465,487.6854705811711,0.0007347193022723686,225.37760937511922
1086.0,1.0,0.6668893337250097,345.74017944332445,487.48542480461765,487.6843017579522,0.0007347199250943293,225.37602187514304
1087.0,1.0,0.6668895363808076,345.73991088863113,487.4850860594888,487.6831329347333,0.0007347205479162899,225.37443437516689
1088.0,1.0,0.6668897390366055,345.7396423339378,487.48474731436,487.6819641115144,0.0007347211707382506,225.37284687519073
1089.0,1.0,0.6668899416924035,345.7393737792445,487.48440856923116,487.6807952882955,0.0007347217935602113,225.37125937521458
1090.0,1.0,0.6668901443482014,345.73910522455117,487.48406982410233,487.6796264650766,0.000734722416382172,225.36967187523842
1091.0,1.0,0.6668903350830107,345.7388458251953,487.48374328613863,487.6784973144531,0.0007347230217419343,225.36813750004768
1092.0,1.0,0.6668905258178768,345.73858642578125,487.4834167480585,487.6773681640625,0.0007347236271015856,225.36660312509537
1093.0,1.0,0.6668907165527429,345.7383270263672,487.4830902099784,487.6762390136719,0.0007347242324612369,225.36506875014305
1094.0,1.0,0.666890907287609,345.7380676269531,487.4827636718983,487.67510986328125,0.0007347248378208882,225.36353437519074
1095.0,1.0,0.6668910980224751,345.73780822753906,487.48243713381817,487.6739807128906,0.0007347254431805395,225.36200000023842
1096.0,1.0,0.6668912887573413,345.737548828125,487.48211059573805,487.6728515625,0.0007347260485401907,225.3604656252861
1097.0,1.0,0.6668914794922074,345.73728942871094,487.48178405765793,487.6717224121094,0.000734726653899842,225.3589312503338
1098.0,1.0,0.6668916702270735,345.7370300292969,487.4814575195778,487.67059326171875,0.0007347272592594933,225.35739687538148
1099.0,1.0,0.6668918609619396,345.7367706298828,487.4811309814977,487.6694641113281,0.0007347278646191446,225.35586250042914
1100.0,1.0,0.6668920516968058,345.73651123046875,487.4808044434176,487.6683349609375,0.0007347284699787959,225.35432812547683
1101.0,1.0,0.6668922424316435,345.7362640380743,487.4804870605585,487.66724548337515,0.0007347290462348388,225.35284531247615
1102.0,1.0,0.6668924331665096,345.73601684567984,487.48016967775766,487.6661560058128,0.0007347296224906597,225.35136249995233
1103.0,1.0,0.6668926239013757,345.7357696532854,487.4798522949568,487.66506652825046,0.0007347301987464805,225.34987968742848
1104.0,1.0,0.6668928146362418,345.73552246089093,487.47953491215594,487.6639770506881,0.0007347307750023013,225.34839687490464
1105.0,1.0,0.666893005371108,345.7352752684965,487.4792175293551,487.6628875731258,0.0007347313512581222,225.3469140623808
1106.0,1.0,0.6668931961059741,345.735028076102,487.4789001465542,487.6617980955634,0.000734731927513943,225.34543124985694
1107.0,1.0,0.6668933868408402,345.7347808837076,487.47858276375337,487.6607086180011,0.0007347325037697638,225.3439484373331
1108.0,1.0,0.6668935775757063,345.7345336913131,487.4782653809525,487.65961914043874,0.0007347330800255847,225.34246562480928
1109.0,1.0,0.6668937683105725,345.73428649891866,487.47794799815165,487.6585296628764,0.0007347336562814055,225.34098281228543
1110.0,1.0,0.6668939590454386,345.7340393065242,487.4776306153508,487.65744018531404,0.0007347342325372264,225.33949999976159
1111.0,1.0,0.6668941378593445,345.7337982177705,487.4773284912226,487.65638732910156,0.0007347347913310154,225.33806875002384
1112.0,1.0,0.6668943166732788,345.73355712890043,487.4770263672108,487.65533447265625,0.0007347353501245824,225.3366375000477
1113.0,1.0,0.6668944954872131,345.73331604003033,487.476724243199,487.65428161621094,0.0007347359089181493,225.33520625007154
1114.0,1.0,0.6668946743011475,345.73307495116023,487.4764221191872,487.6532287597656,0.0007347364677117163,225.33377500009536
1115.0,1.0,0.6668948531150818,345.73283386229014,487.4761199951754,487.6521759033203,0.0007347370265052833,225.3323437501192
1116.0,1.0,0.6668950319290161,345.73259277342004,487.4758178711636,487.651123046875,0.0007347375852988502,225.33091250014306
1117.0,1.0,0.6668952107429504,345.73235168454994,487.4755157471518,487.6500701904297,0.0007347381440924172,225.3294812501669
1118.0,1.0,0.6668953895568848,345.73211059567984,487.47521362314,487.6490173339844,0.0007347387028859842,225.32805000019073
1119.0,1.0,0.6668955683708191,345.73186950680974,487.4749114991282,487.64796447753906,0.0007347392616795512,225.32661875021458
1120.0,1.0,0.6668957471847534,345.73162841793965,487.4746093751164,487.64691162109375,0.0007347398204731181,225.32518750023843
1121.0,1.0,0.666895920038229,345.7313995361328,487.4743194580078,487.6458984374767,0.0007347403618041537,225.3238046875
1122.0,1.0,0.6668960928917045,345.7311706542969,487.4740295410156,487.6448852538597,0.0007347409031354113,225.322421875
1123.0,1.0,0.66689626574518,345.73094177246094,487.47373962402344,487.64387207024265,0.0007347414444666689,225.3210390625
1124.0,1.0,0.6668964385986555,345.730712890625,487.47344970703125,487.6428588866256,0.0007347419857979265,225.31965625
1125.0,1.0,0.6668966114521311,345.73048400878906,487.47315979003906,487.6418457030086,0.0007347425271291841,225.3182734375
1126.0,1.0,0.6668967843056066,345.7302551269531,487.4728698730469,487.64083251939155,0.0007347430684604417,225.316890625
1127.0,1.0,0.6668969571590821,345.7300262451172,487.4725799560547,487.6398193357745,0.0007347436097916993,225.3155078125
1128.0,1.0,0.6668971300125577,345.72979736328125,487.4722900390625,487.6388061521575,0.0007347441511229569,225.314125
1129.0,1.0,0.6668973028660332,345.7295684814453,487.4720001220703,487.63779296854045,0.0007347446924542145,225.3127421875
1130.0,1.0,0.6668974757195087,345.7293395996094,487.4717102050781,487.6367797849234,0.0007347452337854721,225.311359375
1131.0,1.0,0.6668976426124544,345.7291198730527,487.4714294433652,487.63580322265625,0.000734745751833521,225.31002656245232
1132.0,1.0,0.666897809505457,345.728900146496,487.47114868165227,487.63482666015625,0.0007347462698816809,225.30869374990462
1133.0,1.0,0.6668979763984595,345.72868041993934,487.47086791993934,487.63385009765625,0.0007347467879298408,225.30736093735695
1134.0,1.0,0.666898143291462,345.72846069338266,487.4705871582264,487.63287353515625,0.0007347473059780008,225.30602812480927
1135.0,1.0,0.6668983101844645,345.728240966826,487.4703063965135,487.63189697265625,0.0007347478240261607,225.30469531226157
1136.0,1.0,0.6668984770774671,345.7280212402693,487.47002563480055,487.63092041015625,0.0007347483420743206,225.3033624997139
1137.0,1.0,0.6668986439704696,345.7278015137126,487.4697448730876,487.62994384765625,0.0007347488601224805,225.30202968716623
1138.0,1.0,0.6668988108634721,345.72758178715594,487.4694641113747,487.62896728515625,0.0007347493781706405,225.30069687461852
1139.0,1.0,0.6668989777564747,345.72736206059926,487.46918334966176,487.62799072265625,0.0007347498962188004,225.29936406207085
1140.0,1.0,0.6668991446494772,345.7271423340426,487.46890258794883,487.62701416015625,0.0007347504142669603,225.29803124952315
1141.0,1.0,0.6668993055820494,345.7269287109375,487.4686340331973,487.62607116700383,0.0007347509090323001,225.2967468750477
1142.0,1.0,0.6668994665145931,345.7267150878906,487.468365478504,487.6251281738514,0.0007347514037974179,225.29546250009537
1143.0,1.0,0.6668996274471368,345.72650146484375,487.46809692381066,487.624185180699,0.0007347518985625356,225.29417812514305
1144.0,1.0,0.6668997883796806,345.7262878417969,487.46782836911734,487.62324218754657,0.0007347523933276534,225.29289375019073
1145.0,1.0,0.6668999493122243,345.72607421875,487.467559814424,487.62229919439415,0.0007347528880927712,225.2916093752384
1146.0,1.0,0.666900110244768,345.7258605957031,487.4672912597307,487.6213562012417,0.0007347533828578889,225.2903250002861
1147.0,1.0,0.6669002711773118,345.72564697265625,487.4670227050374,487.6204132080893,0.0007347538776230067,225.2890406253338
1148.0,1.0,0.6669004321098555,345.7254333496094,487.46675415034406,487.6194702149369,0.0007347543723881245,225.28775625038148
1149.0,1.0,0.6669005930423992,345.7252197265625,487.46648559565074,487.61852722178446,0.0007347548671532422,225.28647187542916
1150.0,1.0,0.666900753974943,345.7250061035156,487.4662170409574,487.61758422863204,0.00073475536191836,225.28518750047684
1151.0,1.0,0.6669009089469853,345.7248046875029,487.46595764160156,487.61667785642203,0.0007347558392211684,225.2839500000477
1152.0,1.0,0.666901063919056,345.7246032714902,487.4656982421875,487.61577148432843,0.0007347563165239768,225.28271250009536
1153.0,1.0,0.6669012188911267,345.7244018554775,487.46543884277344,487.61486511223484,0.0007347567938267852,225.28147500014305
1154.0,1.0,0.6669013738631975,345.72420043946477,487.4651794433594,487.61395874014124,0.0007347572711295935,225.28023750019074
1155.0,1.0,0.6669015288352682,345.72399902345205,487.4649200439453,487.61305236804765,0.0007347577484324019,225.27900000023843
1156.0,1.0,0.6669016838073389,345.72379760743934,487.46466064453125,487.61214599595405,0.0007347582257352103,225.27776250028612
1157.0,1.0,0.6669018387794097,345.7235961914266,487.4644012451172,487.61123962386046,0.0007347587030380187,225.27652500033378
1158.0,1.0,0.6669019937514804,345.7233947754139,487.4641418457031,487.61033325176686,0.0007347591803408271,225.27528750038147
1159.0,1.0,0.6669021487235511,345.7231933594012,487.46388244628906,487.60942687967326,0.0007347596576436355,225.27405000042916
1160.0,1.0,0.6669023036956219,345.7229919433885,487.463623046875,487.60852050757967,0.0007347601349464439,225.27281250047685
1161.0,1.0,0.6669024527072906,345.72279663085646,487.46337585448055,487.6076477050665,0.0007347605947870817,225.2716203124523
1162.0,1.0,0.6669026017189026,345.72260131835355,487.4631286620861,487.60677490232047,0.0007347610546276084,225.27042812490464
1163.0,1.0,0.6669027507305145,345.72240600585064,487.46288146969164,487.60590209957445,0.0007347615144681352,225.26923593735694
1164.0,1.0,0.6669028997421265,345.72221069334773,487.4626342772972,487.60502929682843,0.000734761974308662,225.26804374980927
