time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1165.0,1.0,0.6669030487537384,345.7220153808448,487.46238708490273,487.6041564940824,0.0007347624341491887,225.2668515622616
1166.0,1.0,0.6669031977653503,345.7218200683419,487.4621398925083,487.6032836913364,0.0007347628939897155,225.2656593747139
1167.0,1.0,0.6669033467769623,345.721624755839,487.4618927001138,487.6024108885904,0.0007347633538302423,225.26446718716622
1168.0,1.0,0.6669034957885742,345.7214294433361,487.46164550771937,487.60153808584437,0.000734763813670769,225.26327499961852
1169.0,1.0,0.6669036448001862,345.7212341308332,487.4613983153249,487.60066528309835,0.0007347642735112958,225.26208281207084
1170.0,1.0,0.6669037938117981,345.72103881833027,487.46115112293046,487.59979248035233,0.0007347647333518226,225.26089062452317
1171.0,1.0,0.6669039309024782,345.7208526611357,487.46091613770113,487.59895629883977,0.0007347651699092239,225.2597453124523
1172.0,1.0,0.6669040679931584,345.72066650391207,487.4606811523554,487.5981201172108,0.0007347656064666808,225.25859999990465
1173.0,1.0,0.6669042050838385,345.7204803466884,487.46044616700965,487.5972839355818,0.0007347660430241376,225.25745468735695
1174.0,1.0,0.6669043421745187,345.72029418946477,487.4602111816639,487.5964477539528,0.0007347664795815945,225.25630937480926
1175.0,1.0,0.6669044792651988,345.7201080322411,487.45997619631817,487.59561157232383,0.0007347669161390513,225.25516406226157
1176.0,1.0,0.6669046163558789,345.71992187501746,487.4597412109724,487.59477539069485,0.0007347673526965082,225.2540187497139
1177.0,1.0,0.6669047534465591,345.7197357177938,487.4595062256267,487.59393920906587,0.000734767789253965,225.25287343716622
1178.0,1.0,0.6669048905372392,345.71954956057016,487.45927124028094,487.5931030274369,0.0007347682258114219,225.25172812461852
1179.0,1.0,0.6669050276279194,345.7193634033465,487.4590362549352,487.5922668458079,0.0007347686623688787,225.25058281207086
1180.0,1.0,0.6669051647185995,345.71917724612285,487.45880126958946,487.5914306641789,0.0007347690989263356,225.24943749952317
1181.0,1.0,0.6669053018093081,345.7189971923799,487.4585723876953,487.59062500001164,0.000734769518021483,225.2483359375
1182.0,1.0,0.6669054388999882,345.71881713866605,487.4583435058594,487.5898193359608,0.0007347699371166305,225.247234375
1183.0,1.0,0.6669055759906684,345.7186370849522,487.45811462402344,487.5890136719099,0.000734770356211778,225.2461328125
1184.0,1.0,0.6669057130813485,345.71845703123836,487.4578857421875,487.58820800785907,0.0007347707753069255,225.24503125
1185.0,1.0,0.6669058501720286,345.7182769775245,487.45765686035156,487.5874023438082,0.000734771194402073,225.2439296875
1186.0,1.0,0.6669059872627088,345.71809692381066,487.4574279785156,487.58659667975735,0.0007347716134972204,225.242828125
1187.0,1.0,0.6669061243533889,345.7179168700968,487.4571990966797,487.5857910157065,0.0007347720325923679,225.2417265625
1188.0,1.0,0.6669062614440691,345.71773681638297,487.45697021484375,487.58498535165563,0.0007347724516875154,225.240625
1189.0,1.0,0.6669063985347492,345.7175567626691,487.4567413330078,487.5841796876048,0.0007347728707826628,225.2395234375
1190.0,1.0,0.6669065356254293,345.71737670895527,487.4565124511719,487.5833740235539,0.0007347732898778103,225.238421875
1191.0,1.0,0.6669066667556791,345.7172088623047,487.4562957763701,487.5826019287342,0.0007347736915107872,225.23736249995233
1192.0,1.0,0.6669067978859005,345.717041015625,487.4560791015683,487.58182983403094,0.000734774093143653,225.23630312490462
1193.0,1.0,0.6669069290161218,345.7168731689453,487.45586242676654,487.58105773932766,0.0007347744947765189,225.23524374985695
1194.0,1.0,0.6669070601463432,345.7167053222656,487.45564575196477,487.5802856446244,0.0007347748964093848,225.23418437480927
1195.0,1.0,0.6669071912765645,345.71653747558594,487.455429077163,487.5795135499211,0.0007347752980422506,225.23312499976157
1196.0,1.0,0.6669073224067859,345.71636962890625,487.4552124023612,487.5787414552178,0.0007347756996751165,225.2320656247139
1197.0,1.0,0.6669074535370072,345.71620178222656,487.45499572755944,487.57796936051454,0.0007347761013079823,225.23100624966622
1198.0,1.0,0.6669075846672285,345.7160339355469,487.45477905275766,487.57719726581126,0.0007347765029408482,225.22994687461852
1199.0,1.0,0.6669077157974499,345.7158660888672,487.4545623779559,487.576425171108,0.000734776904573714,225.22888749957085
1200.0,1.0,0.6669078469276712,345.7156982421875,487.4543457031541,487.5756530764047,0.0007347773062065799,225.22782812452317
1201.0,1.0,0.6669079720973912,345.7155334472627,487.45413818358793,487.5749114990467,0.0007347776903770808,225.2268125
1202.0,1.0,0.6669080972671395,345.71536865233793,487.45393066405086,487.57416992192157,0.0007347780745476373,225.225796875
1203.0,1.0,0.6669082224368879,345.71520385741314,487.4537231445138,487.5734283447964,0.0007347784587181938,225.22478125
1204.0,1.0,0.6669083476066362,345.71503906248836,487.4535156249767,487.57268676767126,0.0007347788428887503,225.223765625
1205.0,1.0,0.6669084727763845,345.7148742675636,487.45330810543965,487.5719451905461,0.0007347792270593068,225.22275
1206.0,1.0,0.6669085979461329,345.7147094726388,487.4531005859026,487.57120361342095,0.0007347796112298632,225.221734375
1207.0,1.0,0.6669087231158812,345.714544677714,487.4528930663655,487.5704620362958,0.0007347799954004197,225.22071875
1208.0,1.0,0.6669088482856296,345.7143798827892,487.45268554682843,487.56972045917064,0.0007347803795709762,225.219703125
1209.0,1.0,0.6669089734553779,345.71421508786443,487.45247802729136,487.5689788820455,0.0007347807637415327,225.2186875
1210.0,1.0,0.6669090986251263,345.71405029293965,487.4522705077543,487.56823730492033,0.0007347811479120891,225.217671875
1211.0,1.0,0.6669092118740068,345.7138946533232,487.4520721435547,487.56752624514047,0.0007347815146204195,225.21669843751192
1212.0,1.0,0.6669093251228304,345.7137390136777,487.4518737792969,487.56681518559344,0.0007347818813286944,225.21572500002384
1213.0,1.0,0.6669094383716541,345.71358337403217,487.45167541503906,487.5661041260464,0.0007347822480369692,225.21475156253575
1214.0,1.0,0.6669095516204777,345.71342773438664,487.45147705078125,487.5653930664994,0.0007347826147452441,225.2137781250477
1215.0,1.0,0.6669096648693014,345.7132720947411,487.45127868652344,487.56468200695235,0.000734782981453519,225.2128046875596
1216.0,1.0,0.666909778118125,345.7131164550956,487.4510803222656,487.5639709474053,0.0007347833481617938,225.21183125007153
1217.0,1.0,0.6669098913669487,345.71296081545006,487.4508819580078,487.5632598878583,0.0007347837148700687,225.21085781258344
1218.0,1.0,0.6669100046157723,345.71280517580453,487.45068359375,487.56254882831126,0.0007347840815783435,225.20988437509536
1219.0,1.0,0.666910117864596,345.712649536159,487.4504852294922,487.56183776876424,0.0007347844482866184,225.2089109376073
1220.0,1.0,0.6669102311134196,345.7124938965135,487.4502868652344,487.5611267092172,0.0007347848149948932,225.20793750011921
1221.0,1.0,0.6669103443622575,345.71234741210355,487.4501007080107,487.5604492187267,0.0007347851642407477,225.2070031250119
1222.0,1.0,0.6669104576110811,345.71220092772273,487.44991455078707,487.55977172846906,0.0007347855134867132,225.20606875002383
1223.0,1.0,0.6669105708599048,345.7120544433419,487.4497283935634,487.5590942382114,0.0007347858627326787,225.20513437503575
1224.0,1.0,0.6669106841087284,345.7119079589611,487.44954223633977,487.55841674795374,0.0007347862119786441,225.20420000004768
1225.0,1.0,0.6669107973575521,345.71176147458027,487.4493560791161,487.5577392576961,0.0007347865612246096,225.2032656250596
1226.0,1.0,0.6669109106063758,345.71161499019945,487.44916992189246,487.5570617674384,0.0007347869104705751,225.20233125007152
1227.0,1.0,0.6669110238551994,345.71146850581863,487.4489837646688,487.55638427718077,0.0007347872597165406,225.20139687508345
1228.0,1.0,0.666911137104023,345.7113220214378,487.44879760744516,487.5557067869231,0.0007347876089625061,225.20046250009537
1229.0,1.0,0.6669112503528467,345.711175537057,487.4486114502215,487.55502929666545,0.0007347879582084715,225.1995281251073
1230.0,1.0,0.6669113636016704,345.71102905267617,487.44842529299785,487.5543518064078,0.000734788307454437,225.19859375011922
1231.0,1.0,0.6669114708900423,345.7108886718779,487.4482452392549,487.5536987304804,0.0007347886450588814,225.1976999999881
1232.0,1.0,0.6669115781784001,345.71074829102145,487.44806518554105,487.55304565432016,0.0007347889826633258,225.19680624997616
1233.0,1.0,0.6669116854667578,345.710607910165,487.4478851318272,487.5523925781599,0.0007347893202677702,225.19591249996424
1234.0,1.0,0.6669117927551156,345.7104675293085,487.44770507811336,487.5517395019997,0.0007347896578722146,225.1950187499523
1235.0,1.0,0.6669119000434733,345.71032714845205,487.4475250243995,487.55108642583946,0.000734789995476659,225.19412499994039
1236.0,1.0,0.6669120073318311,345.7101867675956,487.44734497068566,487.5504333496792,0.0007347903330811034,225.1932312499285
1237.0,1.0,0.6669121146201888,345.7100463867391,487.4471649169718,487.549780273519,0.0007347906706855478,225.19233749991656
1238.0,1.0,0.6669122219085466,345.70990600588266,487.44698486325797,487.54912719735876,0.0007347910082899922,225.19144374990464
1239.0,1.0,0.6669123291969044,345.7097656250262,487.4468048095441,487.5484741211985,0.0007347913458944366,225.1905499998927
1240.0,1.0,0.6669124364852621,345.70962524416973,487.44662475583027,487.5478210450383,0.000734791683498881,225.18965624988078
1241.0,1.0,0.6669125378131895,345.70949096679396,487.4464508056699,487.5472015381092,0.0007347919978201445,225.18880156248807
1242.0,1.0,0.6669126391410884,345.7093566894473,487.4462768554804,487.54658203129657,0.000734792312141519,225.18794687497615
1243.0,1.0,0.6669127404689874,345.70922241210064,487.4461029052909,487.5459625244839,0.0007347926264628935,225.18709218746423
1244.0,1.0,0.6669128417968864,345.709088134754,487.4459289551014,487.54534301767126,0.0007347929407842679,225.1862374999523
1245.0,1.0,0.6669129431247853,345.7089538574073,487.4457550049119,487.5447235108586,0.0007347932551056424,225.1853828124404
1246.0,1.0,0.6669130444526843,345.70881958006066,487.4455810547224,487.54410400404595,0.0007347935694270169,225.18452812492848
1247.0,1.0,0.6669131457805832,345.708685302714,487.44540710453293,487.5434844972333,0.0007347938837483914,225.18367343741656
1248.0,1.0,0.6669132471084822,345.70855102536734,487.44523315434344,487.54286499042064,0.0007347941980697659,225.18281874990464
1249.0,1.0,0.6669133484363812,345.7084167480207,487.44505920415395,487.542245483608,0.0007347945123911404,225.18196406239272
1250.0,1.0,0.6669134497642801,345.708282470674,487.44488525396446,487.54162597679533,0.0007347948267125148,225.1811093748808
1251.0,1.0,0.6669135510921507,345.7081542968808,487.44472351073637,487.54103088378906,0.000734795129392285,225.18029218751192
1252.0,1.0,0.6669136524200496,345.7080261230585,487.4445617675665,487.5404357910156,0.0007347954320721106,225.17947500002384
1253.0,1.0,0.6669137537479486,345.7078979492362,487.4444000243966,487.5398406982422,0.0007347957347519363,225.17865781253576
1254.0,1.0,0.6669138550758476,345.7077697754139,487.4442382812267,487.53924560546875,0.0007347960374317619,225.17784062504768
1255.0,1.0,0.6669139564037465,345.7076416015916,487.44407653805683,487.5386505126953,0.0007347963401115876,225.1770234375596
1256.0,1.0,0.6669140577316455,345.7075134277693,487.44391479488695,487.5380554199219,0.0007347966427914132,225.17620625007152
1257.0,1.0,0.6669141590595444,345.707385253947,487.44375305171707,487.53746032714844,0.0007347969454712389,225.17538906258343
1258.0,1.0,0.6669142603874434,345.7072570801247,487.4435913085472,487.536865234375,0.0007347972481510645,225.17457187509538
1259.0,1.0,0.6669143617153424,345.7071289063024,487.4434295653773,487.53627014160156,0.0007347975508308902,225.1737546876073
1260.0,1.0,0.6669144630432413,345.7070007324801,487.4432678222074,487.5356750488281,0.0007347978535107158,225.17293750011922
1261.0,1.0,0.66691455245018,345.7068786621094,487.4431121826201,487.53510742186336,0.0007347981387283709,225.17215625
1262.0,1.0,0.6669146418571472,345.7067565917969,487.44295654297457,487.5345397948986,0.0007347984239459149,225.171375
1263.0,1.0,0.6669147312641144,345.7066345214844,487.44280090332904,487.5339721679338,0.0007347987091634589,225.17059375
1264.0,1.0,0.6669148206710815,345.7065124511719,487.4426452636835,487.53340454096906,0.0007347989943810029,225.1698125
1265.0,1.0,0.6669149100780487,345.7063903808594,487.442489624038,487.5328369140043,0.000734799279598547,225.16903125
1266.0,1.0,0.6669149994850159,345.7062683105469,487.44233398439246,487.5322692870395,0.000734799564816091,225.16825
1267.0,1.0,0.666915088891983,345.7061462402344,487.44217834474694,487.53170166007476,0.000734799850033635,225.16746875
1268.0,1.0,0.6669151782989502,345.7060241699219,487.4420227051014,487.53113403311,0.000734800135251179,225.1666875
1269.0,1.0,0.6669152677059174,345.7059020996094,487.4418670654559,487.5305664061452,0.0007348004204687231,225.16590625
1270.0,1.0,0.6669153571128845,345.7057800292969,487.44171142581035,487.52999877918046,0.0007348007056862671,225.165125
1271.0,1.0,0.6669154465198517,345.70566711425636,487.44156494140043,487.5294586181408,0.0007348009792622068,225.16438125002384
1272.0,1.0,0.6669155359268188,345.70555419921584,487.4414184570196,487.5289184569847,0.000734801252838202,225.16363750004768
1273.0,1.0,0.666915625333786,345.7054412841753,487.4412719726388,487.5283782958286,0.0007348015264141972,225.16289375007153
1274.0,1.0,0.6669157147407532,345.7053283691348,487.44112548825797,487.5278381346725,0.0007348017999901924,225.16215000009538
1275.0,1.0,0.6669158041477203,345.7052154540943,487.44097900387715,487.5272979735164,0.0007348020735661875,225.1614062501192
1276.0,1.0,0.6669158935546875,345.70510253905377,487.4408325194963,487.5267578123603,0.0007348023471421827,225.16066250014305
1277.0,1.0,0.6669159829616547,345.70498962401325,487.4406860351155,487.5262176512042,0.0007348026207181779,225.1599187501669
1278.0,1.0,0.6669160723686218,345.70487670897273,487.4405395507347,487.5256774900481,0.0007348028942941731,225.15917500019074
1279.0,1.0,0.666916161775589,345.7047637939322,487.44039306635386,487.525137328892,0.0007348031678701683,225.1584312502146
1280.0,1.0,0.6669162511825562,345.7046508788917,487.44024658197304,487.5245971677359,0.0007348034414461635,225.1576875002384
1281.0,1.0,0.6669163346290574,345.7045410156279,487.4401062011748,487.52408447267953,0.0007348037033807486,225.15697812497615
1282.0,1.0,0.6669164180755587,345.70443115234957,487.4399658203183,487.5235717773903,0.0007348039653152227,225.15626874995232
1283.0,1.0,0.66691650152206,345.70432128907123,487.43982543946186,487.5230590821011,0.0007348042272496969,225.1555593749285
1284.0,1.0,0.6669165849685612,345.7042114257929,487.4396850586054,487.5225463868119,0.000734804489184171,225.15484999990463
1285.0,1.0,0.6669166684150625,345.70410156251455,487.4395446777489,487.52203369152267,0.0007348047511186451,225.1541406248808
1286.0,1.0,0.6669167518615637,345.7039916992362,487.43940429689246,487.52152099623345,0.0007348050130531192,225.15343124985694
1287.0,1.0,0.666916835308065,345.7038818359579,487.439263916036,487.52100830094423,0.0007348052749875933,225.1527218748331
1288.0,1.0,0.6669169187545663,345.70377197267953,487.43912353517953,487.520495605655,0.0007348055369220674,225.15201249980927
1289.0,1.0,0.6669170022010675,345.7036621094012,487.43898315432307,487.5199829103658,0.0007348057988565415,225.15130312478541
1290.0,1.0,0.6669170856475688,345.70355224612285,487.4388427734666,487.5194702150766,0.0007348060607910156,225.15059374976158
1291.0,1.0,0.6669171631336184,345.7034515380874,487.43871154784574,487.5189788818243,0.0007348063052631804,225.14991718751193
1292.0,1.0,0.6669172406196537,345.70335083008104,487.438580322254,487.51848754880484,0.0007348065497353451,225.14924062502385
1293.0,1.0,0.6669173181056891,345.7032501220747,487.4384490966622,487.5179962157854,0.0007348067942075098,225.14856406253577
1294.0,1.0,0.6669173955917245,345.7031494140683,487.43831787107047,487.51750488276593,0.0007348070386796746,225.1478875000477
1295.0,1.0,0.6669174730777598,345.70304870606196,487.4381866454787,487.5170135497465,0.0007348072831518393,225.1472109375596
1296.0,1.0,0.6669175505637952,345.7029479980556,487.43805541988695,487.516522216727,0.000734807527624004,225.14653437507152
1297.0,1.0,0.6669176280498306,345.70284729004925,487.4379241942952,487.5160308837076,0.0007348077720961688,225.14585781258344
1298.0,1.0,0.6669177055358659,345.7027465820429,487.43779296870343,487.5155395506881,0.0007348080165683335,225.14518125009536
1299.0,1.0,0.6669177830219013,345.70264587403653,487.4376617431117,487.51504821766866,0.0007348082610404982,225.14450468760728
1300.0,1.0,0.6669178605079367,345.7025451660302,487.4375305175199,487.5145568846492,0.000734808505512663,225.1438281251192
1301.0,1.0,0.6669179320335417,345.70244750976417,487.4374053955107,487.51409301758395,0.0007348087325226571,225.1431875
1302.0,1.0,0.6669180035591182,345.7023498535127,487.4372802734433,487.51362915040227,0.0007348089595325402,225.142546875
1303.0,1.0,0.6669180750846948,345.70225219726126,487.4371551513759,487.5131652832206,0.0007348091865424233,225.14190625
1304.0,1.0,0.6669181466102714,345.7021545410098,487.4370300293085,487.5127014160389,0.0007348094135523064,225.141265625
1305.0,1.0,0.666918218135848,345.70205688475835,487.4369049072411,487.51223754885723,0.0007348096405621896,225.140625
1306.0,1.0,0.6669182896614245,345.7019592285069,487.4367797851737,487.51177368167555,0.0007348098675720727,225.139984375
1307.0,1.0,0.6669183611870011,345.70186157225544,487.4366546631063,487.51130981449387,0.0007348100945819558,225.13934375
1308.0,1.0,0.6669184327125777,345.701763916004,487.4365295410389,487.5108459473122,0.0007348103215918389,225.138703125
1309.0,1.0,0.6669185042381542,345.7016662597525,487.4364044189715,487.5103820801305,0.000734810548601722,225.1380625
1310.0,1.0,0.6669185757637308,345.7015686035011,487.4362792969041,487.50991821294883,0.0007348107756116051,225.137421875
1311.0,1.0,0.666918647289279,345.70147705078125,487.4361602783174,487.5094757080078,0.0007348109968006583,225.13681093752385
1312.0,1.0,0.6669187188148555,345.7013854980469,487.4360412597598,487.509033203125,0.000734811217989767,225.1362000000477
1313.0,1.0,0.6669187903404321,345.7012939453125,487.4359222412022,487.5085906982422,0.0007348114391788757,225.1355890625715
1314.0,1.0,0.6669188618660087,345.7012023925781,487.4358032226446,487.5081481933594,0.0007348116603679844,225.13497812509536
1315.0,1.0,0.6669189333915853,345.70111083984375,487.435684204087,487.50770568847656,0.0007348118815570931,225.1343671876192
1316.0,1.0,0.6669190049171618,345.7010192871094,487.4355651855294,487.50726318359375,0.0007348121027462018,225.13375625014305
1317.0,1.0,0.6669190764427384,345.700927734375,487.4354461669718,487.50682067871094,0.0007348123239353105,225.1331453126669
1318.0,1.0,0.666919147968315,345.7008361816406,487.4353271484142,487.5063781738281,0.0007348125451244192,225.13253437519074
1319.0,1.0,0.6669192194938915,345.70074462890625,487.4352081298566,487.5059356689453,0.0007348127663135279,225.1319234377146
1320.0,1.0,0.6669192910194681,345.7006530761719,487.435089111299,487.5054931640625,0.0007348129875026366,225.1313125002384
1321.0,1.0,0.6669193565845504,345.7005676269546,487.4349761962876,487.505075073248,0.0007348131912294775,225.130734375
1322.0,1.0,0.666919422149661,345.7004821777373,487.4348632812471,487.5046569824335,0.0007348133949562907,225.13015625
1323.0,1.0,0.6669194877147717,345.70039672852,487.4347503662066,487.504238891619,0.0007348135986831039,225.129578125
1324.0,1.0,0.6669195532798824,345.7003112793027,487.43463745116605,487.50382080080453,0.0007348138024099171,225.129
1325.0,1.0,0.6669196188449931,345.7002258300854,487.43452453612554,487.50340270999004,0.0007348140061367303,225.128421875
1326.0,1.0,0.6669196844101037,345.7001403808681,487.434411621085,487.50298461917555,0.0007348142098635435,225.12784375
1327.0,1.0,0.6669197499752144,345.7000549316508,487.4342987060445,487.50256652836106,0.0007348144135903567,225.127265625
1328.0,1.0,0.6669198155403251,345.6999694824335,487.434185791004,487.50214843754657,0.0007348146173171699,225.1266875
1329.0,1.0,0.6669198811054358,345.6998840332162,487.43407287596347,487.5017303467321,0.0007348148210439831,225.126109375
1330.0,1.0,0.6669199466705464,345.6997985839989,487.43395996092295,487.5013122559176,0.0007348150247707963,225.12553125
1331.0,1.0,0.666920006275177,345.699716186522,487.43385620116896,487.50091552734375,0.000734815222676849,225.12498281252385
1332.0,1.0,0.6669200658798218,345.6996337890596,487.43375244140043,487.5005187988281,0.0007348154205829016,225.12443437504768
1333.0,1.0,0.6669201254844666,345.6995513915972,487.4336486816319,487.5001220703125,0.0007348156184889543,225.12388593757152
1334.0,1.0,0.6669201850891113,345.6994689941348,487.43354492186336,487.4997253417969,0.0007348158163950069,225.12333750009537
1335.0,1.0,0.6669202446937561,345.6993865966724,487.4334411620948,487.49932861328125,0.0007348160143010596,225.1227890626192
1336.0,1.0,0.6669203042984009,345.69930419921,487.4333374023263,487.4989318847656,0.0007348162122071122,225.12224062514306
1337.0,1.0,0.6669203639030457,345.6992218017476,487.43323364255775,487.49853515625,0.0007348164101131649,225.1216921876669
1338.0,1.0,0.6669204235076904,345.69913940428523,487.4331298827892,487.4981384277344,0.0007348166080192176,225.12114375019073
1339.0,1.0,0.6669204831123352,345.69905700682284,487.4330261230207,487.49774169921875,0.0007348168059252702,225.12059531271458
1340.0,1.0,0.66692054271698,345.69897460936045,487.43292236325215,487.4973449707031,0.0007348170038313229,225.12004687523842
1341.0,1.0,0.6669206023216248,345.6989013671846,487.4328216552749,487.496966552746,0.0007348171842750106,225.11952812498808
1342.0,1.0,0.6669206619262695,345.6988281249942,487.43272094726854,487.4965881347889,0.0007348173647187539,225.11900937497614
1343.0,1.0,0.6669207215309143,345.69875488280377,487.4326202392622,487.4962097168318,0.0007348175451624972,225.11849062496424
1344.0,1.0,0.6669207811355591,345.69868164061336,487.4325195312558,487.4958312988747,0.0007348177256062405,225.1179718749523
1345.0,1.0,0.6669208407402039,345.69860839842295,487.43241882324946,487.4954528809176,0.0007348179060499838,225.1174531249404
1346.0,1.0,0.6669209003448486,345.69853515623254,487.4323181152431,487.4950744629605,0.000734818086493727,225.11693437492846
1347.0,1.0,0.6669209599494934,345.6984619140421,487.43221740723675,487.49469604500337,0.0007348182669374703,225.11641562491656
1348.0,1.0,0.6669210195541382,345.6983886718517,487.4321166992304,487.49431762704626,0.0007348184473812136,225.11589687490462
1349.0,1.0,0.666921079158783,345.6983154296613,487.43201599122403,487.49393920908915,0.0007348186278249569,225.11537812489271
1350.0,1.0,0.6669211387634277,345.6982421874709,487.4319152832177,487.49356079113204,0.0007348188082687002,225.11485937488078
1351.0,1.0,0.6669211924076066,345.6981689453096,487.43182067871385,487.49320678709773,0.0007348189770709779,225.11436875000595
1352.0,1.0,0.6669212460517855,345.6980957031192,487.43172607422457,487.49285278317984,0.0007348191458732001,225.11387812501192
1353.0,1.0,0.6669212996959644,345.69802246092877,487.4316314697353,487.49249877926195,0.0007348193146754223,225.1133875000179
1354.0,1.0,0.6669213533401432,345.69794921873836,487.431536865246,487.49214477534406,0.0007348194834776445,225.11289687502384
1355.0,1.0,0.6669214069843221,345.69787597654795,487.43144226075674,487.49179077142617,0.0007348196522798667,225.1124062500298
1356.0,1.0,0.666921460628501,345.69780273435754,487.43134765626746,487.4914367675083,0.0007348198210820889,225.11191562503575
1357.0,1.0,0.6669215142726799,345.6977294921671,487.4312530517782,487.4910827635904,0.0007348199898843111,225.11142500004172
1358.0,1.0,0.6669215679168587,345.6976562499767,487.4311584472889,487.4907287596725,0.0007348201586865333,225.1109343750477
1359.0,1.0,0.6669216215610376,345.6975830077863,487.43106384279963,487.4903747557546,0.0007348203274887555,225.11044375005363
1360.0,1.0,0.6669216752052165,345.6975097655959,487.43096923831035,487.4900207518367,0.0007348204962909777,225.1099531250596
1361.0,1.0,0.6669217288494096,345.69744567871385,487.4308807373018,487.48968505859375,0.00073482065927237,225.10949062499404
1362.0,1.0,0.6669217824935885,345.6973815918027,487.4307922363223,487.4893493652344,0.0007348208222538177,225.10902812498807
1363.0,1.0,0.6669218361377673,345.69731750489154,487.43070373534283,487.489013671875,0.0007348209852352655,225.1085656249821
1364.0,1.0,0.6669218897819462,345.6972534179804,487.43061523436336,487.4886779785156,0.0007348211482167133,225.10810312497617
1365.0,1.0,0.6669219434261251,345.69718933106924,487.4305267333839,487.48834228515625,0.0007348213111981611,225.1076406249702
1366.0,1.0,0.666921997070304,345.6971252441581,487.4304382324044,487.4880065917969,0.0007348214741796089,225.10717812496424
1367.0,1.0,0.6669220507144829,345.69706115724694,487.43034973142494,487.4876708984375,0.0007348216371610566,225.10671562495827
1368.0,1.0,0.6669221043586617,345.6969970703358,487.43026123044547,487.4873352050781,0.0007348218001425044,225.1062531249523
1369.0,1.0,0.6669221580028406,345.69693298342463,487.430172729466,487.48699951171875,0.0007348219631239522,225.10579062494637
1370.0,1.0,0.6669222116470195,345.6968688965135,487.4300842284865,487.4866638183594,0.0007348221261054,225.1053281249404
1371.0,1.0,0.6669222593307502,345.6968048095732,487.43000183105323,487.48634948729887,0.0007348222774453406,225.10489218750595
1372.0,1.0,0.6669223070144668,345.69674072266207,487.42991943359084,487.48603515623836,0.0007348224287852534,225.1044562500119
1373.0,1.0,0.6669223546981833,345.6966766357509,487.42983703612845,487.48572082517785,0.0007348225801251662,225.1040203125179
1374.0,1.0,0.6669224023818998,345.69661254883977,487.42975463866605,487.48540649411734,0.000734822731465079,225.10358437502384
1375.0,1.0,0.6669224500656163,345.6965484619286,487.42967224120366,487.48509216305683,0.0007348228828049919,225.1031484375298
1376.0,1.0,0.6669224977493329,345.69648437501746,487.42958984374127,487.4847778319963,0.0007348230341449047,225.10271250003575
1377.0,1.0,0.6669225454330494,345.6964202881063,487.4295074462789,487.4844635009358,0.0007348231854848175,225.10227656254173
1378.0,1.0,0.6669225931167659,345.69635620119516,487.4294250488165,487.4841491698753,0.0007348233368247303,225.10184062504769
1379.0,1.0,0.6669226408004825,345.696292114284,487.4293426513541,487.4838348388148,0.0007348234881646432,225.10140468755364
1380.0,1.0,0.666922688484199,345.69622802737285,487.4292602538917,487.4835205077543,0.000734823639504556,225.1009687500596
1381.0,1.0,0.6669227361679084,345.69617004394604,487.42918090820604,487.48322143554105,0.0007348237792030032,225.1005578125119
1382.0,1.0,0.666922783851625,345.69611206054833,487.4291015625058,487.4829223632696,0.000734823918901395,225.10014687502385
1383.0,1.0,0.6669228315353415,345.6960540771506,487.4290222168056,487.48262329099816,0.0007348240585997867,225.09973593753577
1384.0,1.0,0.666922879219058,345.6959960937529,487.4289428711054,487.4823242187267,0.0007348241982981785,225.09932500004768
1385.0,1.0,0.6669229269027745,345.6959381103552,487.4288635254052,487.48202514645527,0.0007348243379965702,225.0989140625596
1386.0,1.0,0.6669229745864911,345.6958801269575,487.42878417970496,487.4817260741838,0.000734824477694962,225.09850312507152
1387.0,1.0,0.6669230222702076,345.6958221435598,487.42870483400475,487.4814270019124,0.0007348246173933537,225.09809218758343
1388.0,1.0,0.6669230699539241,345.69576416016207,487.42862548830453,487.48112792964093,0.0007348247570917454,225.09768125009538
1389.0,1.0,0.6669231176376407,345.69570617676436,487.4285461426043,487.4808288573695,0.0007348248967901372,225.0972703126073
1390.0,1.0,0.6669231653213572,345.69564819336665,487.4284667969041,487.48052978509804,0.0007348250364885289,225.0968593751192
1391.0,1.0,0.6669232070446007,345.6955963134751,487.4283935546846,487.48025207518367,0.0007348251645453302,225.09647343748807
1392.0,1.0,0.6669232487678514,345.69554443359084,487.4283203124942,487.4799743652111,0.000734825292602187,225.09608749997616
1393.0,1.0,0.666923290491102,345.6954925537066,487.42824707030377,487.4796966552385,0.0007348254206590438,225.09570156246423
1394.0,1.0,0.6669233322143526,345.6954406738223,487.42817382811336,487.47941894526593,0.0007348255487159006,225.09531562495232
1395.0,1.0,0.6669233739376033,345.69538879393804,487.42810058592295,487.47914123529335,0.0007348256767727573,225.09492968744038
1396.0,1.0,0.6669234156608539,345.69533691405377,487.42802734373254,487.4788635253208,0.0007348258048296141,225.09454374992848
1397.0,1.0,0.6669234573841045,345.6952850341695,487.4279541015421,487.4785858153482,0.0007348259328864709,225.09415781241654
1398.0,1.0,0.6669234991073552,345.69523315428523,487.4278808593517,487.4783081053756,0.0007348260609433277,225.09377187490463
1399.0,1.0,0.6669235408306058,345.69518127440097,487.4278076171613,487.47803039540304,0.0007348261890001845,225.09338593739272
1400.0,1.0,0.6669235825538564,345.6951293945167,487.4277343749709,487.47775268543046,0.0007348263170570413,225.0929999998808
1401.0,1.0,0.6669236302375801,345.6950622558579,487.42766723632667,487.47745361327543,0.0007348264800384613,225.09258437499403
1402.0,1.0,0.6669236779212966,345.6949951171846,487.42760009765334,487.477154541004,0.0007348266430199091,225.09216874998808
1403.0,1.0,0.6669237256050131,345.69492797851126,487.42753295898,487.47685546873254,0.0007348268060013569,225.09175312498212
1404.0,1.0,0.6669237732887296,345.69486083983793,487.4274658203067,487.4765563964611,0.0007348269689828046,225.09133749997616
1405.0,1.0,0.6669238209724462,345.6947937011646,487.42739868163335,487.47625732418965,0.0007348271319642524,225.0909218749702
1406.0,1.0,0.6669238686561592,345.69472656249854,487.4273254394502,487.4759643554571,0.0007348272949457141,225.09050937500595
1407.0,1.0,0.6669239163398757,345.6946594238252,487.4272521972598,487.47567138669547,0.0007348274579271619,225.0900968750119
1408.0,1.0,0.6669239640235922,345.6945922851519,487.4271789550694,487.4753784179338,0.0007348276209086096,225.08968437501787
1409.0,1.0,0.6669240117073088,345.69452514647855,487.427105712879,487.4750854491722,0.0007348277838900574,225.08927187502385
1410.0,1.0,0.6669240593910253,345.6944580078052,487.4270324706886,487.47479248041054,0.0007348279468715052,225.0888593750298
1411.0,1.0,0.6669241070747383,345.69439392090135,487.4269622802749,487.4745117187558,0.0007348280982114319,225.08847031250596
1412.0,1.0,0.6669241547584548,345.6943298339902,487.42689208984666,487.4742309570429,0.0007348282495513447,225.08808125001192
1413.0,1.0,0.6669242024421713,345.69426574707904,487.4268218994184,487.47395019532996,0.0007348284008912576,225.0876921875179
1414.0,1.0,0.6669242501258879,345.6942016601679,487.4267517089902,487.47366943361703,0.0007348285522311704,225.08730312502385
1415.0,1.0,0.6669242978096044,345.69413757325674,487.42668151856196,487.4733886719041,0.0007348287035710832,225.08691406252981
1416.0,1.0,0.6669243454933209,345.6940734863456,487.42661132813373,487.4731079101912,0.000734828854910996,225.08652500003575
1417.0,1.0,0.6669243931770374,345.69400939943444,487.4265411377055,487.47282714847825,0.0007348290062509089,225.0861359375417
1418.0,1.0,0.666924440860754,345.6939453125233,487.42647094727727,487.4725463867653,0.0007348291575908217,225.08574687504768
1419.0,1.0,0.6669244885444705,345.69388122561213,487.42640075684903,487.4722656250524,0.0007348293089307345,225.08535781255364
1420.0,1.0,0.666924536228187,345.693817138701,487.4263305664208,487.47198486333946,0.0007348294602706473,225.0849687500596
1421.0,1.0,0.6669245779514306,345.6937530517607,487.42625427246094,487.47171630858793,0.0007348296057898551,225.0846015625
1422.0,1.0,0.6669246196746812,345.69368896484957,487.4261779785156,487.4714477538946,0.0007348297513090074,225.084234375
1423.0,1.0,0.6669246613979318,345.6936248779384,487.4261016845703,487.4711791992013,0.0007348298968281597,225.0838671875
1424.0,1.0,0.6669247031211825,345.69356079102727,487.426025390625,487.47091064450797,0.000734830042347312,225.0835
1425.0,1.0,0.6669247448444331,345.6934967041161,487.4259490966797,487.47064208981465,0.0007348301878664643,225.0831328125
1426.0,1.0,0.6669247865676837,345.69343261720496,487.4258728027344,487.4703735351213,0.0007348303333856165,225.082765625
1427.0,1.0,0.6669248282909344,345.6933685302938,487.42579650878906,487.470104980428,0.0007348304789047688,225.0823984375
1428.0,1.0,0.666924870014185,345.69330444338266,487.42572021484375,487.4698364257347,0.0007348306244239211,225.08203125
1429.0,1.0,0.6669249117374356,345.6932403564715,487.42564392089844,487.46956787104136,0.0007348307699430734,225.0816640625
1430.0,1.0,0.6669249534606863,345.69317626956035,487.4255676269531,487.46929931634804,0.0007348309154622257,225.081296875
1431.0,1.0,0.6669250011444099,345.693115234375,487.4254943847627,487.46904296876164,0.000734831049339843,225.08094843751192
1432.0,1.0,0.6669250488281264,345.69305419921875,487.4254211425723,487.46878662111703,0.0007348311832174603,225.08060000002385
1433.0,1.0,0.666925096511843,345.6929931640625,487.4253479003819,487.4685302734724,0.0007348313170950777,225.08025156253575
1434.0,1.0,0.6669251441955595,345.69293212890625,487.4252746581915,487.4682739258278,0.000734831450972695,225.07990312504768
1435.0,1.0,0.666925191879276,345.69287109375,487.4252014160011,487.4680175781832,0.0007348315848503123,225.0795546875596
1436.0,1.0,0.6669252395629925,345.69281005859375,487.42512817381066,487.4677612305386,0.0007348317187279296,225.07920625007154
1437.0,1.0,0.6669252872467091,345.6927490234375,487.42505493162025,487.467504882894,0.000734831852605547,225.07885781258344
1438.0,1.0,0.6669253349304256,345.69268798828125,487.42498168942984,487.4672485352494,0.0007348319864831643,225.07850937509536
1439.0,1.0,0.6669253826141421,345.692626953125,487.42490844723943,487.4669921876048,0.0007348321203607816,225.0781609376073
1440.0,1.0,0.6669254302978587,345.69256591796875,487.424835205049,487.46673583996017,0.0007348322542383989,225.07781250011922
1441.0,1.0,0.6669254660606398,345.6925109863296,487.4247619628877,487.4664886474493,0.0007348323822952835,225.07747968751193
1442.0,1.0,0.6669255018234281,345.6924560546904,487.4246887206973,487.46624145505484,0.0007348325103521403,225.07714687502383
1443.0,1.0,0.6669255375862164,345.69240112305124,487.4246154785069,487.4659942626604,0.000734832638408997,225.07681406253576
1444.0,1.0,0.6669255733490047,345.69234619141207,487.4245422363165,487.46574707026593,0.0007348327664658538,225.0764812500477
1445.0,1.0,0.666925609111793,345.6922912597729,487.4244689941261,487.4654998778715,0.0007348328945227106,225.0761484375596
1446.0,1.0,0.6669256448745813,345.69223632813373,487.42439575193566,487.465252685477,0.0007348330225795674,225.07581562507153
1447.0,1.0,0.6669256806373696,345.69218139649456,487.42432250974525,487.4650054930826,0.0007348331506364242,225.07548281258346
1448.0,1.0,0.6669257164001579,345.6921264648554,487.42424926755484,487.4647583006881,0.000734833278693281,225.07515000009536
1449.0,1.0,0.6669257521629461,345.6920715332162,487.42417602536443,487.46451110829366,0.0007348334067501378,225.0748171876073
1450.0,1.0,0.6669257879257344,345.69201660157705,487.424102783174,487.4642639158992,0.0007348335348069945,225.0744843751192
1451.0,1.0,0.6669258296489708,345.69196166992333,487.4240325927749,487.4640289306699,0.0007348336570430491,225.0741640625
1452.0,1.0,0.6669258713722215,345.69190673828416,487.42396240234666,487.46379394532414,0.0007348337792791315,225.07384375
1453.0,1.0,0.6669259130954721,345.691851806645,487.4238922119184,487.4635589599784,0.0007348339015152139,225.0735234375
1454.0,1.0,0.6669259548187227,345.6917968750058,487.4238220214902,487.46332397463266,0.0007348340237512963,225.073203125
1455.0,1.0,0.6669259965419734,345.69174194336665,487.42375183106196,487.4630889892869,0.0007348341459873786,225.0728828125
1456.0,1.0,0.666926038265224,345.6916870117275,487.42368164063373,487.4628540039412,0.000734834268223461,225.0725625
1457.0,1.0,0.6669260799884746,345.6916320800883,487.4236114502055,487.46261901859543,0.0007348343904595434,225.0722421875
1458.0,1.0,0.6669261217117253,345.69157714844914,487.42354125977727,487.4623840332497,0.0007348345126956257,225.071921875
1459.0,1.0,0.6669261634349759,345.69152221681,487.42347106934903,487.46214904790395,0.0007348346349317081,225.0716015625
1460.0,1.0,0.6669262051582265,345.6914672851708,487.4234008789208,487.4619140625582,0.0007348347571677905,225.07128125
1461.0,1.0,0.6669262409210219,345.6914184570305,487.4233367919951,487.46168823241896,0.0007348348735831678,225.07097343748808
1462.0,1.0,0.6669262766838102,345.6913696289048,487.42327270508395,487.46146240233793,0.0007348349899984896,225.07066562497616
1463.0,1.0,0.6669263124465985,345.69132080077907,487.4232086181728,487.4612365722569,0.0007348351064138114,225.07035781246424
1464.0,1.0,0.6669263482093868,345.69127197265334,487.42314453126164,487.46101074217586,0.0007348352228291333,225.07004999995232
1465.0,1.0,0.6669263839721751,345.6912231445276,487.4230804443505,487.4607849120948,0.0007348353392444551,225.0697421874404
1466.0,1.0,0.6669264197349634,345.6911743164019,487.42301635743934,487.4605590820138,0.0007348354556597769,225.06943437492848
1467.0,1.0,0.6669264554977516,345.69112548827616,487.4229522705282,487.46033325193275,0.0007348355720750988,225.06912656241656
1468.0,1.0,0.6669264912605399,345.69107666015043,487.42288818361703,487.4601074218517,0.0007348356884904206,225.06881874990464
1469.0,1.0,0.6669265270233282,345.6910278320247,487.4228240967059,487.4598815917707,0.0007348358049057424,225.06851093739272
1470.0,1.0,0.6669265627861165,345.690979003899,487.42276000979473,487.45965576168965,0.0007348359213210642,225.0682031248808
1471.0,1.0,0.6669265985488906,345.69093322753906,487.4226989746094,487.459439086917,0.0007348360319156186,225.06790781250595
1472.0,1.0,0.6669266343116789,345.6908874511719,487.4226379394531,487.4592224121152,0.0007348361425101729,225.06761250001193
1473.0,1.0,0.6669266700744672,345.6908416748047,487.4225769042969,487.4590057373134,0.0007348362531047273,225.0673171875179
1474.0,1.0,0.6669267058372554,345.6907958984375,487.4225158691406,487.45878906251164,0.0007348363636992816,225.06702187502384
1475.0,1.0,0.6669267416000437,345.6907501220703,487.4224548339844,487.45857238770986,0.000734836474293836,225.0667265625298
1476.0,1.0,0.666926777362832,345.6907043457031,487.4223937988281,487.4583557129081,0.0007348365848883903,225.06643125003578
1477.0,1.0,0.6669268131256203,345.69065856933594,487.4223327636719,487.4581390381063,0.0007348366954829447,225.06613593754173
1478.0,1.0,0.6669268488884086,345.69061279296875,487.4222717285156,487.45792236330453,0.000734836806077499,225.06584062504768
1479.0,1.0,0.6669268846511969,345.69056701660156,487.4222106933594,487.45770568850276,0.0007348369166720534,225.06554531255364
1480.0,1.0,0.6669269204139852,345.6905212402344,487.4221496582031,487.457489013701,0.0007348370272666077,225.0652500000596
1481.0,1.0,0.6669269561767592,345.6904754638672,487.4220916748054,487.4572814941348,0.0007348371320404085,225.06496562498808
1482.0,1.0,0.6669269919395475,345.6904296875,487.4220336914077,487.45707397459773,0.0007348372368141953,225.06468124997616
1483.0,1.0,0.6669270277023358,345.6903839111328,487.42197570801,487.45686645506066,0.0007348373415879822,225.06439687496425
1484.0,1.0,0.6669270634651241,345.6903381347656,487.4219177246123,487.4566589355236,0.0007348374463617691,225.06411249995233
1485.0,1.0,0.6669270992279124,345.69029235839844,487.4218597412146,487.4564514159865,0.0007348375511355559,225.0638281249404
1486.0,1.0,0.6669271349907007,345.69024658203125,487.42180175781687,487.45624389644945,0.0007348376559093428,225.06354374992847
1487.0,1.0,0.666927170753489,345.69020080566406,487.42174377441916,487.4560363769124,0.0007348377606831297,225.06325937491656
1488.0,1.0,0.6669272065162772,345.6901550292969,487.42168579102145,487.4558288573753,0.0007348378654569165,225.06297499990464
1489.0,1.0,0.6669272422790655,345.6901092529297,487.42162780762374,487.45562133783824,0.0007348379702307034,225.06269062489272
1490.0,1.0,0.6669272780418538,345.6900634765625,487.421569824226,487.45541381830117,0.0007348380750044903,225.06240624988078
1491.0,1.0,0.666927307844162,345.69002075195385,487.4215148925796,487.45521545410156,0.0007348381739575444,225.06213437500597
1492.0,1.0,0.6669273376464844,345.6899780273452,487.4214599609404,487.45501708984375,0.0007348382729105707,225.06186250001193
1493.0,1.0,0.6669273674488068,345.68993530273656,487.42140502930124,487.45481872558594,0.000734838371863597,225.06159062501789
1494.0,1.0,0.6669273972511292,345.6898925781279,487.42135009766207,487.4546203613281,0.0007348384708166233,225.06131875002384
1495.0,1.0,0.6669274270534515,345.68984985351926,487.4212951660229,487.4544219970703,0.0007348385697696497,225.0610468750298
1496.0,1.0,0.6669274568557739,345.6898071289106,487.42124023438373,487.4542236328125,0.000734838668722676,225.06077500003576
1497.0,1.0,0.6669274866580963,345.68976440430197,487.42118530274456,487.4540252685547,0.0007348387676757023,225.06050312504172
1498.0,1.0,0.6669275164604187,345.6897216796933,487.4211303711054,487.4538269042969,0.0007348388666287287,225.06023125004768
1499.0,1.0,0.6669275462627411,345.6896789550847,487.4210754394662,487.45362854003906,0.000734838965581755,225.05995937505364
1500.0,1.0,0.6669275760650635,345.689636230476,487.42102050782705,487.45343017578125,0.0007348390645347813,225.0596875000596
1501.0,1.0,0.6669276058673859,345.68959655761864,487.42096557617333,487.4532409668027,0.0007348391634877799,225.05942812499404
1502.0,1.0,0.6669276356697083,345.68955688476854,487.42091064453416,487.45305175782414,0.0007348392624408062,225.0591687499881
1503.0,1.0,0.6669276654720306,345.6895172119184,487.420855712895,487.4528625488456,0.0007348393613938325,225.0589093749821
1504.0,1.0,0.666927695274353,345.6894775390683,487.4208007812558,487.45267333986703,0.0007348394603468589,225.05864999997615
1505.0,1.0,0.6669277250766754,345.6894378662182,487.42074584961665,487.4524841308885,0.0007348395592998852,225.0583906249702
1506.0,1.0,0.6669277548789978,345.6893981933681,487.4206909179775,487.4522949219099,0.0007348396582529115,225.05813124996425
1507.0,1.0,0.6669277846813202,345.689358520518,487.4206359863383,487.45210571293137,0.0007348397572059379,225.05787187495827
1508.0,1.0,0.6669278144836426,345.6893188476679,487.42058105469914,487.4519165039528,0.0007348398561589642,225.0576124999523
1509.0,1.0,0.666927844285965,345.6892791748178,487.42052612306,487.45172729497426,0.0007348399551119905,225.05735312494636
1510.0,1.0,0.6669278740882874,345.6892395019677,487.4204711914208,487.4515380859957,0.0007348400540650168,225.0570937499404
1511.0,1.0,0.6669279038906097,345.689199829103,487.4204223632805,487.45135803222365,0.0007348401413764805,225.05684375
1512.0,1.0,0.6669279336929321,345.6891601562529,487.4203735351548,487.4511779785098,0.0007348402286879718,225.05659375
1513.0,1.0,0.6669279634952545,345.6891204834028,487.42032470702907,487.45099792479596,0.0007348403159994632,225.05634375
1514.0,1.0,0.6669279932975769,345.6890808105527,487.42027587890334,487.4508178710821,0.0007348404033109546,225.05609375
1515.0,1.0,0.6669280230998993,345.6890411377026,487.4202270507776,487.45063781736826,0.0007348404906224459,225.05584375
1516.0,1.0,0.6669280529022217,345.6890014648525,487.4201782226519,487.4504577636544,0.0007348405779339373,225.05559375
1517.0,1.0,0.6669280827045441,345.6889617920024,487.42012939452616,487.45027770994056,0.0007348406652454287,225.05534375
1518.0,1.0,0.6669281125068665,345.68892211915227,487.42008056640043,487.4500976562267,0.00073484075255692,225.05509375
1519.0,1.0,0.6669281423091888,345.68888244630216,487.4200317382747,487.44991760251287,0.0007348408398684114,225.05484375
1520.0,1.0,0.6669281721115112,345.68884277345205,487.419982910149,487.449737548799,0.0007348409271799028,225.05459375
1521.0,1.0,0.6669281963318117,345.6888055710551,487.41993330698097,487.4495639377128,0.0007348410217904514,225.0543556547612
1522.0,1.0,0.6669282205521121,345.68876836867275,487.4198837038057,487.4493903265975,0.0007348411164009999,225.05411755952238
1523.0,1.0,0.6669282447724125,345.6887311662904,487.4198341006304,487.4492167154822,0.0007348412110115485,225.0538794642836
1524.0,1.0,0.666928268992713,345.688693963908,487.4197844974551,487.44904310436687,0.000734841305622097,225.05364136904478
1525.0,0.9993980770886992,0.6669040054293873,345.6886514753303,487.4198923814947,487.44886871952303,0.0007348146837284908,225.04547304964066
1526.0,0.9916934638240491,0.6665931460192951,345.688546609558,487.4218586146271,487.44868520441787,0.0007344728070859396,224.94372808504104
1527.0,0.9839856238395441,0.6662774543683554,345.68814490913314,487.43176480826514,487.4485385374238,0.0007341262004085802,224.84097928279638
1528.0,0.976277480396675,0.6659613084220837,345.68771530117624,487.4424174938031,487.44839533477636,0.0007337791490253931,224.73813610500096
1529.0,0.9685693369538058,0.665645162475812,345.68728569321934,487.453070179341,487.4482521321289,0.000733432097642206,224.63529292720557
1530.0,0.9608612656520563,0.6653286814689636,345.6868591308589,487.4642639160156,487.4481201171875,0.0007330846856343776,224.53234375023843
1531.0,0.9531539492309093,0.6649941896030214,345.68545349605847,487.49761775508523,487.44859994002036,0.000732719008794902,224.42417681884766
1532.0,0.9454466328024864,0.6646596977370791,345.68404786125757,487.53097159415483,487.4490797628532,0.0007323533319549824,224.31600988769532
1533.0,0.9377393163740635,0.6643252058711369,345.68264222645666,487.56432543322444,487.4495595856861,0.0007319876551150628,224.20784295654298
1534.0,0.9300319999456406,0.6639907140051946,345.68123659165576,487.59767927229404,487.45003940851893,0.0007316219782751432,224.09967602539064
1535.0,0.9223246835172176,0.6636562221392523,345.67983095685486,487.63103311136365,487.4505192313518,0.0007312563014352236,223.99150909423827
1536.0,0.9146173670887947,0.6633217302733101,345.67842532205395,487.66438695043325,487.45099905418465,0.000730890624595304,223.88334216308593
1537.0,0.9069100506603718,0.6629872384073678,345.67701968725305,487.69774078950286,487.4514788770175,0.0007305249477553843,223.7751752319336
1538.0,0.8992027342319489,0.6626527465414256,345.67561405245215,487.73109462857246,487.45195869985037,0.0007301592709154647,223.66700830078125
1539.0,0.8914954178035259,0.6623182546754833,345.67420841765124,487.76444846764207,487.4524385226832,0.0007297935940755451,223.5588413696289
1540.0,0.8837881088184076,0.6619824767112732,345.6727294921802,487.79891967767617,487.4530029296893,0.0007294266251851589,223.4503124997616
1541.0,0.8760807923972607,0.6616090088500641,345.66974597843364,487.8566583581269,487.4557465319522,0.0007290201930914009,223.33123375701905
1542.0,0.8683734759688377,0.6612355409888551,345.6667624646798,487.9143970385194,487.45849013421685,0.0007286137609980869,223.21215501403807
1543.0,0.8606661595404148,0.660862073127646,345.6637789509259,487.9721357189119,487.4612337364815,0.000728207328904773,223.09307627105713
1544.0,0.8529588431119919,0.6604886052664369,345.66079543717206,488.0298743993044,487.4639773387462,0.0007278008968114591,222.97399752807618
1545.0,0.845251526683569,0.6601151374052279,345.6578119234182,488.0876130796969,487.46672094101086,0.0007273944647181452,222.8549187850952
1546.0,0.837544210255146,0.6597416695440188,345.65482840966433,488.1453517600894,487.46946454327554,0.0007269880326248312,222.73584004211426
1547.0,0.8298368938267231,0.6593682016828097,345.6518448959105,488.2030904404819,487.4722081455402,0.0007265816005315173,222.6167612991333
