time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1548.0,0.8221295773983002,0.6589947338216007,345.6488613821566,488.2608291208744,487.4749517478049,0.0007261751684382034,222.49768255615234
1549.0,0.8144222609698772,0.6586212659603916,345.64587786840275,488.3185678012669,487.47769535006955,0.0007257687363448895,222.3786038131714
1550.0,0.806714951984759,0.6582458019261139,345.642822265625,488.37701416027267,487.48056030274165,0.0007253601215784222,222.258984375
1551.0,0.799007635563612,0.6578119236510247,345.6380301886238,488.45102375745773,487.48672725632787,0.0007248891510300837,222.12358279418945
1552.0,0.7913003191351891,0.6573780453763902,345.63323811162263,488.5250333547592,487.49289420992136,0.0007244181804821892,221.9881812133789
1553.0,0.7835930027067661,0.6569441671017557,345.62844603462145,488.5990429520607,487.49906116351485,0.0007239472099342947,221.85277963256837
1554.0,0.7758856862783432,0.6565102888271213,345.62365395762026,488.6730525493622,487.50522811710835,0.0007234762393864003,221.7173780517578
1555.0,0.7681783698499203,0.6560764105524868,345.6188618806191,488.74706214666367,487.51139507070184,0.0007230052688385058,221.58197647094727
1556.0,0.7604710534214973,0.6556425322778523,345.6140698036179,488.82107174396515,487.51756202429533,0.0007225342982906113,221.44657489013673
1557.0,0.7527637369930744,0.6552086540032178,345.6092777266167,488.89508134126663,487.5237289778888,0.0007220633277427169,221.31117330932616
1558.0,0.7450564205646515,0.6547747757285833,345.6044856496155,488.9690909385681,487.5298959314823,0.0007215923571948224,221.17577172851563
1559.0,0.7373491041362286,0.6543408974539489,345.59969357261434,489.0431005358696,487.5360628850758,0.0007211213866469279,221.0403701477051
1560.0,0.7296417951511103,0.6539039611816406,345.5948181152344,489.11767578101717,487.5423583984375,0.0007206470472738147,220.904140625
1561.0,0.7219344736076891,0.6533771455287933,345.5880523682572,489.2069213837385,487.55263977032155,0.0007200755528060654,220.7434125061035
1562.0,0.714227152056992,0.652850329875946,345.58128662128,489.29616698622704,487.5629211422056,0.0007195040583383161,220.58268438720702
1563.0,0.706519830506295,0.6523235142230988,345.57452087430283,489.38541258871555,487.57320251408964,0.0007189325638705668,220.42195626831054
1564.0,0.6988125089555979,0.6517966985702515,345.56775512732565,489.47465819120407,487.5834838859737,0.0007183610694028175,220.26122814941405
1565.0,0.6911051874049008,0.6512698829174042,345.5609893803485,489.5639037936926,487.59376525785774,0.0007177895749350682,220.10050003051757
1566.0,0.6833978658542037,0.6507430672645569,345.5542236333713,489.6531493961811,487.6040466297418,0.0007172180804673189,219.9397719116211
1567.0,0.6756905443035066,0.6502162516117096,345.5474578863941,489.7423949986696,487.61432800162584,0.0007166465859995697,219.77904379272462
1568.0,0.6679832227528095,0.6496894359588623,345.54069213941693,489.83164060115814,487.6246093735099,0.0007160750915318204,219.61831567382814
1569.0,0.6602759012021124,0.649162620306015,345.53392639243975,489.92088620364666,487.63489074539393,0.0007155035970640711,219.45758755493165
1570.0,0.6525685796514153,0.6486358046531677,345.5271606454626,490.0101318061352,487.645172117278,0.0007149321025963218,219.29685943603516
1571.0,0.6448612632229924,0.64796581864357,345.51831665076315,490.1195831298828,487.66015625,0.0007142048154378244,219.09552812194823
1572.0,0.6371539477258921,0.6472958326339722,345.50947265699506,490.2290344238281,487.6751403808594,0.0007134775281656403,218.89419686889647
1573.0,0.6294466322287917,0.6466258466243744,345.50062866322696,490.33848571777344,487.69012451171875,0.0007127502408934561,218.69286561584474
1574.0,0.6217393167316914,0.6459558606147766,345.49178466945887,490.44793701171875,487.7051086425781,0.0007120229536212719,218.49153436279298
1575.0,0.614032001234591,0.6452858746051788,345.48294067569077,490.55738830566406,487.7200927734375,0.0007112956663490877,218.2902031097412
1576.0,0.6063246857374907,0.644615888595581,345.4740966819227,490.6668395996094,487.7350769042969,0.0007105683790769035,218.08887185668945
1577.0,0.5986173702403903,0.6439459025859833,345.4652526881546,490.7762908935547,487.75006103515625,0.0007098410918047193,217.8875406036377
1578.0,0.59091005474329,0.6432759165763855,345.4564086943865,490.8857421875,487.7650451660156,0.0007091138045325351,217.68620935058593
1579.0,0.5832027392461896,0.6426059305667877,345.4475647006184,490.9951934814453,487.780029296875,0.000708386517260351,217.4848780975342
1580.0,0.5754954237490892,0.6419359445571899,345.4387207068503,491.1046447753906,487.7950134277344,0.0007076592299881668,217.28354684448243
1581.0,0.5677881063893437,0.641038590692915,345.42747497558594,491.2455780059099,487.81557922437787,0.000706683780322237,217.01468438720704
1582.0,0.5600807908922434,0.6401412368286401,345.4162292480469,491.3865112364292,487.83614502102137,0.0007057083305426204,216.74582189941407
1583.0,0.552373475395143,0.6392438829643652,345.4049835205078,491.5274444669485,487.85671081766486,0.0007047328807630038,216.4769594116211
1584.0,0.5446661598980427,0.6383465291000903,345.39373779296875,491.6683776974678,487.87727661430836,0.0007037574309833872,216.20809692382812
1585.0,0.5369588444009423,0.6374491752358153,345.3824920654297,491.8093109279871,487.89784241095185,0.0007027819812037706,215.93923443603515
1586.0,0.529251528903842,0.6365518213715404,345.3712463378906,491.9502441585064,487.91840820759535,0.0007018065314241539,215.67037194824218
1587.0,0.5215442134067416,0.6356544675072655,345.36000061035156,492.0911773890257,487.93897400423884,0.0007008310816445373,215.4015094604492
1588.0,0.5138368979096413,0.6347571136429906,345.3487548828125,492.232110619545,487.95953980088234,0.0006998556318649207,215.13264697265626
1589.0,0.5061295824125409,0.6338597597787157,345.33750915527344,492.3730438500643,487.98010559752584,0.0006988801820853041,214.8637844848633
1590.0,0.49842226691544056,0.6329624059144408,345.3262634277344,492.5139770805836,488.00067139416933,0.0006979047323056875,214.59492199707032
1591.0,0.49071494629606605,0.6316915333736688,345.3118804935366,492.7058502137661,488.02811889722943,0.0006965213221974409,214.2122359313965
1592.0,0.4830076275393367,0.6304206610657275,345.2974975593388,492.89772337675095,488.0555664077401,0.000695137912316568,213.82954998779297
1593.0,0.4753003087826073,0.6291497887577862,345.283114625141,493.0895965397358,488.0830139182508,0.000693754502435695,213.44686404418945
1594.0,0.46759299002587795,0.6278789164498448,345.26873169094324,493.28146970272064,488.1104614287615,0.0006923710925548221,213.06417810058593
1595.0,0.4598856712691486,0.6266080441419035,345.25434875674546,493.4733428657055,488.13790893927217,0.0006909876826739492,212.68149215698242
1596.0,0.4521783525124192,0.6253371718339622,345.2399658225477,493.66521602869034,488.16535644978285,0.0006896042727930762,212.2988062133789
1597.0,0.44447103375568986,0.6240662995260209,345.2255828883499,493.8570891916752,488.19280396029353,0.0006882208629122033,211.91612026977538
1598.0,0.4367637149989605,0.6227954272180796,345.2111999541521,494.04896235466003,488.2202514708042,0.0006868374530313304,211.53343432617189
1599.0,0.42905639624223113,0.6215245549101382,345.1968170199543,494.2408355176449,488.2476989813149,0.0006854540431504574,211.15074838256837
1600.0,0.42134907748550177,0.6202536826021969,345.18243408575654,494.43270868062973,488.2751464918256,0.0006840706332695845,210.76806243896485
1601.0,0.413641762919724,0.6186021327739581,345.1648315433413,494.68341675400734,488.30928344652057,0.000682270992570011,210.2658343811035
1602.0,0.40593444742262363,0.6169505834113806,345.1472290046513,494.9341247677803,488.34342040866613,0.0006804713514156902,209.76360626220702
1603.0,0.3982271319255233,0.6152990340488032,345.12962646596134,495.18483278155327,488.3775573708117,0.0006786717102613693,209.26137814331054
1604.0,0.39051981642842293,0.6136474846862257,345.11202392727137,495.43554079532623,488.41169433295727,0.0006768720691070484,208.75915002441405
1605.0,0.3828125009313226,0.6119959353236482,345.0944213885814,495.6862488090992,488.44583129510283,0.0006750724279527276,208.25692190551757
1606.0,0.3828125,0.6124603390635457,345.0762817375362,495.9188049286604,488.48543701320887,0.0006756027927394825,208.4547250061035
1607.0,0.3828125,0.6129247426870279,345.05814208835363,496.1513610780239,488.5250427275896,0.0006761331576399243,208.65252813720704
1608.0,0.3828125,0.6133891463105101,345.0400024391711,496.3839172273874,488.56464844197035,0.0006766635225403661,208.85033126831055
1609.0,0.3828125,0.6138535499339923,345.0218627899885,496.61647337675095,488.6042541563511,0.0006771938874408079,209.04813439941407
1610.0,0.3828125,0.6143179535574745,345.00372314080596,496.84902952611446,488.64385987073183,0.0006777242523412497,209.24593753051758
1611.0,0.3828125,0.6147618234099355,344.9883117675781,496.95309142768383,488.6905914321542,0.0006782256066912851,209.44475936889648
1612.0,0.3828125,0.6152056932332925,344.972900390625,497.05715331435204,488.7373230010271,0.0006787269609276336,209.64358123779297
1613.0,0.3828125,0.6156495630566496,344.9574890136719,497.16121520102024,488.78405456990004,0.0006792283151639822,209.84240310668946
1614.0,0.3828125,0.6160934328800067,344.94207763671875,497.26527708768845,488.83078613877296,0.0006797296694003307,210.04122497558595
1615.0,0.3828125,0.6165373027033638,344.9266662597656,497.36933897435665,488.8775177076459,0.0006802310236366793,210.24004684448244
1616.0,0.3828125,0.6169811725267209,344.9112548828125,497.47340086102486,488.9242492765188,0.0006807323778730279,210.4388687133789
1617.0,0.3828125,0.617425042350078,344.8958435058594,497.57746274769306,488.97098084539175,0.0006812337321093764,210.63769058227538
1618.0,0.3828125,0.6178689121734351,344.88043212890625,497.68152463436127,489.0177124142647,0.000681735086345725,210.83651245117187
1619.0,0.3828125,0.6183127819967922,344.8650207519531,497.7855865210295,489.0644439831376,0.0006822364405820736,211.03533432006836
1620.0,0.3828125,0.6187566518201493,344.849609375,497.8896484076977,489.11117555201054,0.0006827377948184221,211.23415618896485
1621.0,0.3828125,0.6197235151776113,344.83652223739773,497.9172219671309,488.77184277772903,0.0006838107306066377,211.61239682006837
1622.0,0.3828125,0.621936927316483,344.8271122694696,498.1364724334853,486.8126793266274,0.0006862732587324949,212.30863545316458
1623.0,0.3828125,0.6243080436249784,344.8181675103242,498.3799724575656,484.64858678588644,0.0006889115878112584,213.0451048745513
1624.0,0.3828125,0.6266791599334738,344.8092227511788,498.6234724816459,482.48449424514547,0.0006915499168900219,213.78157429593801
1625.0,0.3828125,0.6290502762419692,344.80027799203344,498.86697250572615,480.3204017044045,0.0006941882459687854,214.51804371732473
1626.0,0.3828125,0.6314213925504646,344.79133323288806,499.11047252980643,478.15630916366354,0.0006968265750475489,215.25451313871145
1627.0,0.3828125,0.63379250885896,344.7823884737427,499.3539725538867,475.99221662292257,0.0006994649041263123,215.99098256009816
1628.0,0.3828125,0.6361636251674554,344.7734437145973,499.597472577967,473.8281240821816,0.0007021032332050758,216.72745198148488
1629.0,0.3828125,0.6385347414759508,344.7644989554519,499.84097260204726,471.66403154144064,0.0007047415622838393,217.46392140287162
1630.0,0.3828125,0.6409058577844462,344.75555419630655,500.08447262612754,469.49993900069967,0.0007073798913626028,218.20039082425833
1631.0,0.3828125,0.6432412802241743,344.76083984365687,500.84719240665436,469.18461912870407,0.000709963589997642,218.05288436889649
1632.0,0.3828125,0.6455767033621669,344.766125488095,501.6099121570587,468.8692992925644,0.0007125472884581541,217.90537811279296
1633.0,0.3828125,0.6479121265001595,344.7714111325331,502.3726319074631,468.5539794564247,0.0007151309869186662,217.75787185668946
1634.0,0.3828125,0.6502475496381521,344.7766967769712,503.13535165786743,468.23865962028503,0.0007177146853791783,217.61036560058594
1635.0,0.3828125,0.6525829727761447,344.78198242140934,503.8980714082718,467.92333978414536,0.0007202983838396904,217.4628593444824
1636.0,0.3828125,0.6549183959141374,344.78726806584746,504.66079115867615,467.6080199480057,0.0007228820823002025,217.3153530883789
1637.0,0.3828125,0.65725381905213,344.7925537102856,505.4235109090805,467.292700111866,0.0007254657807607146,217.1678468322754
1638.0,0.3828125,0.6595892421901226,344.7978393547237,506.18623065948486,466.9773802757263,0.0007280494792212266,217.02034057617186
1639.0,0.3828125,0.6619246653281152,344.8031249991618,506.9489504098892,466.66206043958664,0.0007306331776817387,216.87283432006836
1640.0,0.3828125,0.6642600884661078,344.8084106435999,507.7116701602936,466.34674060344696,0.0007332168761422508,216.72532806396484
1641.0,0.3828125,0.6661815969273448,344.83074574545026,508.8210560083389,468.5685088634491,0.0007352982356678694,216.1911241455078
1642.0,0.3828125,0.6681031044572592,344.85308084636927,509.93044209480286,470.79027700424194,0.0007373795961029828,215.65692016601562
1643.0,0.3828125,0.6700246119871736,344.8754159472883,511.0398281812668,473.0120451450348,0.0007394609565380961,215.12271618652343
1644.0,0.3828125,0.6719461195170879,344.8977510482073,512.1492142677307,475.23381328582764,0.0007415423169732094,214.58851220703124
1645.0,0.3828125,0.6738676270470023,344.9200861491263,513.2586003541946,477.4555814266205,0.0007436236774083227,214.05430822753905
1646.0,0.3828125,0.6757891345769167,344.9424212500453,514.3679864406586,479.67734956741333,0.000745705037843436,213.52010424804686
1647.0,0.3828125,0.6777106421068311,344.9647563509643,515.4773725271225,481.8991177082062,0.0007477863982785493,212.9859002685547
1648.0,0.3828125,0.6796321496367455,344.9870914518833,516.5867586135864,484.120885848999,0.0007498677587136626,212.4516962890625
1649.0,0.3828125,0.6813375525850915,345.0144050640956,517.776846737368,486.31410543899983,0.0007517098624523211,212.28923366072587
1650.0,0.3828125,0.6829542518569269,345.0437622068421,519.0000610060524,488.49560539703816,0.0007534537581752598,212.27935937502795
1651.0,0.3828125,0.6842267453903332,345.0742767341435,519.9145080447197,489.8183319568634,0.0007548371446546298,213.18558282470704
1652.0,0.3828125,0.6854992390144616,345.10479126125574,520.8289550542831,491.1410584449768,0.000756220531229701,214.09180627441407
1653.0,0.3828125,0.68677173263859,345.135305788368,521.7434020638466,492.4637849330902,0.0007576039178047722,214.9980297241211
1654.0,0.3828125,0.6880442262627184,345.16582031548023,522.65784907341,493.7865114212036,0.0007589873043798434,215.90425317382812
1655.0,0.3828125,0.6893167198868468,345.1963348425925,523.5722960829735,495.109237909317,0.0007603706909549146,216.81047662353515
1656.0,0.3828125,0.6905892135109752,345.2268493697047,524.4867430925369,496.4319643974304,0.0007617540775299858,217.71670007324218
1657.0,0.3828125,0.6918617071351036,345.25736389681697,525.4011901021004,497.7546908855438,0.000763137464105057,218.6229235229492
1658.0,0.3828125,0.693134200759232,345.2878784239292,526.3156371116638,499.0774173736572,0.0007645208506801282,219.52914697265626
1659.0,0.3828125,0.6944066943833604,345.31839295104146,527.2300841212273,500.40014386177063,0.0007659042372551994,220.4353704223633
1660.0,0.3828125,0.6956791880074888,345.3489074781537,528.1445311307907,501.72287034988403,0.0007672876238302706,221.34159387207032
1661.0,0.3828125,0.6965197444078512,345.3639343259856,527.8311523497105,502.1369232237339,0.0007682052499262682,223.08400463867187
1662.0,0.3828125,0.6973603010410443,345.3789611812681,527.5177734494209,502.55097657442093,0.0007691228762496394,224.82641552734376
1663.0,0.3828125,0.6982008576742373,345.3939880365506,527.2043945491314,502.96502992510796,0.0007700405025730106,226.5688264160156
1664.0,0.3828125,0.6990414143074304,345.40901489183307,526.8910156488419,503.379083275795,0.0007709581288963818,228.3112373046875
1665.0,0.3828125,0.6998819709406234,345.42404174711555,526.5776367485523,503.793136626482,0.000771875755219753,230.05364819335938
1666.0,0.3828125,0.7007225275738165,345.43906860239804,526.2642578482628,504.20718997716904,0.0007727933815431243,231.79605908203126
1667.0,0.3828125,0.7015630842070095,345.4540954576805,525.9508789479733,504.62124332785606,0.0007737110078664955,233.53846997070312
1668.0,0.3828125,0.7024036408402026,345.469122312963,525.6375000476837,505.0352966785431,0.0007746286341898667,235.280880859375
1669.0,0.3828125,0.7032441974733956,345.4841491682455,525.3241211473942,505.4493500292301,0.0007755462605132379,237.0232917480469
1670.0,0.3828125,0.7040847541065887,345.499176023528,525.0107422471046,505.86340337991714,0.0007764638868366092,238.76570263671874
1671.0,0.3828125,0.7046641946071759,345.48521118145436,523.7365233898163,506.051770016551,0.0007770566851945659,240.34044995117188
1672.0,0.3828125,0.7052436352241784,345.4712463375181,522.4623045921326,506.24013671278954,0.0007776494836662096,241.91519677734374
1673.0,0.3828125,0.705823075841181,345.45728149358183,521.1880857944489,506.42850340902805,0.0007782422821378532,243.48994360351563
1674.0,0.3828125,0.7064025164581835,345.44331664964557,519.9138669967651,506.61687010526657,0.0007788350806094968,245.0646904296875
1675.0,0.3828125,0.7069819570751861,345.4293518057093,518.6396481990814,506.8052368015051,0.0007794278790811404,246.63943725585938
1676.0,0.3828125,0.7075613976921886,345.41538696177304,517.3654294013977,506.9936034977436,0.000780020677552784,248.21418408203124
1677.0,0.3828125,0.7081408383091912,345.4014221178368,516.091210603714,507.1819701939821,0.0007806134760244277,249.78893090820313
1678.0,0.3828125,0.7087202789261937,345.3874572739005,514.8169918060303,507.37033689022064,0.0007812062744960713,251.363677734375
1679.0,0.3828125,0.7092997195431963,345.37349242996424,513.5427730083466,507.55870358645916,0.0007817990729677149,252.93842456054688
1680.0,0.3828125,0.7098791601601988,345.359527586028,512.2685542106628,507.7470702826977,0.0007823918714393585,254.51317138671874
1681.0,0.3828125,0.7102824389876332,345.35671081533656,511.5585387945175,507.87276001274586,0.0007827297318669935,255.59319848632813
1682.0,0.3828125,0.7106857180478983,345.3538940427825,510.84852290153503,507.9984497129917,0.0007830675924083152,256.67322509765626
1683.0,0.3828125,0.7110889971081633,345.3510772702284,510.13850700855255,508.1241394132376,0.000783405452949637,257.75325170898435
1684.0,0.3828125,0.7114922761684284,345.34826049767435,509.42849111557007,508.24982911348343,0.0007837433134909588,258.8332783203125
1685.0,0.3828125,0.7118955552286934,345.3454437251203,508.7184752225876,508.3755188137293,0.0007840811740322806,259.91330493164065
1686.0,0.3828125,0.7122988342889585,345.3426269525662,508.0084593296051,508.50120851397514,0.0007844190345736024,260.99333154296875
1687.0,0.3828125,0.7127021133492235,345.33981018001214,507.2984434366226,508.626898214221,0.0007847568951149242,262.0733581542969
1688.0,0.3828125,0.7131053924094886,345.33699340745807,506.58842754364014,508.75258791446686,0.000785094755656246,263.153384765625
1689.0,0.3828125,0.7135086714697536,345.334176634904,505.87841165065765,508.8782776147127,0.0007854326161975678,264.23341137695314
1690.0,0.3828125,0.7139119505300187,345.3313598623499,505.16839575767517,509.0039673149586,0.0007857704767388896,265.31343798828124
1691.0,0.3828125,0.7141818523523398,345.36374206468463,505.2717590332031,509.0970184355974,0.000785921415086932,265.95615625
1692.0,0.3828125,0.7144517541164532,345.396124266088,505.3751220703125,509.1900695860386,0.0007860723533781311,266.598875
1693.0,0.3828125,0.7147216558805667,345.4285064674914,505.4784851074219,509.28312073647976,0.0007862232916693301,267.24159375
1694.0,0.3828125,0.7149915576446801,345.46088866889477,505.58184814453125,509.37617188692093,0.0007863742299605292,267.8843125
1695.0,0.3828125,0.7152614594087936,345.49327087029815,505.6852111816406,509.4692230373621,0.0007865251682517282,268.52703125
1696.0,0.3828125,0.715531361172907,345.5256530717015,505.78857421875,509.56227418780327,0.0007866761065429273,269.16975
1697.0,0.3828125,0.7158012629370205,345.5580352731049,505.8919372558594,509.65532533824444,0.0007868270448341264,269.81246875
1698.0,0.3828125,0.716071164701134,345.5904174745083,505.99530029296875,509.7483764886856,0.0007869779831253254,270.4551875
1699.0,0.3828125,0.7163410664652474,345.62279967591166,506.0986633300781,509.8414276391268,0.0007871289214165245,271.09790625
1700.0,0.3828125,0.7166109682293609,345.65518187731504,506.2020263671875,509.93447878956795,0.0007872798597077235,271.740625
1701.0,0.3828125,0.7166718959815626,345.739385984838,506.9042663574219,510.01518554985523,0.0007871979440068344,272.0121187438965
1702.0,0.3828125,0.7167328238501796,345.8235900849104,507.60650634765625,510.09589233994484,0.0007871160283627887,272.283612487793
1703.0,0.3828125,0.7167937517187966,345.9077941849828,508.3087463378906,510.17659913003445,0.000787034112718743,272.5551062316895
1704.0,0.3828125,0.7168546795874136,345.99199828505516,509.010986328125,510.25730592012405,0.0007869521970746973,272.82659997558596
1705.0,0.3828125,0.7169156074560306,346.07620238512754,509.7132263183594,510.33801271021366,0.0007868702814306516,273.09809371948245
1706.0,0.3828125,0.7169765353246476,346.1604064851999,510.41546630859375,510.41871950030327,0.0007867883657866059,273.36958746337893
1707.0,0.3828125,0.7170374631932646,346.2446105852723,511.1177062988281,510.4994262903929,0.0007867064501425602,273.64108120727536
1708.0,0.3828125,0.7170983910618816,346.3288146853447,511.8199462890625,510.5801330804825,0.0007866245344985145,273.91257495117185
1709.0,0.3828125,0.7171593189304986,346.4130187854171,512.5221862792969,510.6608398705721,0.0007865426188544689,274.18406869506833
1710.0,0.3828125,0.7172202467991156,346.49722288548946,513.2244262695312,510.7415466606617,0.0007864607032104232,274.4555624389648
1711.0,0.3828125,0.717196309566134,346.60419921576977,513.4137878417969,510.818231202662,0.0007863135775494356,274.53990937805173
1712.0,0.3828125,0.7171723723404284,346.7111755311489,513.6031494140625,510.8949157744646,0.0007861664518600264,274.62425625610354
1713.0,0.3828125,0.7171484351147228,346.81815184652805,513.7925109863281,510.9716003462672,0.0007860193261706172,274.7086031341553
1714.0,0.3828125,0.7171244978890172,346.9251281619072,513.9818725585938,511.04828491806984,0.000785872200481208,274.79295001220703
1715.0,0.3828125,0.7171005606633116,347.03210447728634,514.1712341308594,511.12496948987246,0.0007857250747917988,274.8772968902588
1716.0,0.3828125,0.717076623437606,347.1390807926655,514.360595703125,511.2016540616751,0.0007855779491023895,274.9616437683105
1717.0,0.3828125,0.7170526862119004,347.2460571080446,514.5499572753906,511.2783386334777,0.0007854308234129803,275.0459906463623
1718.0,0.3828125,0.7170287489861948,347.35303342342377,514.7393188476562,511.3550232052803,0.0007852836977235711,275.1303375244141
1719.0,0.3828125,0.7170048117604892,347.4600097388029,514.9286804199219,511.4317077770829,0.0007851365720341619,275.2146844024658
1720.0,0.3828125,0.7169808745347837,347.56698605418205,515.1180419921875,511.50839234888554,0.0007849894463447527,275.29903128051757
1721.0,0.3828125,0.7169123916391982,347.67030949890614,514.5832825899124,511.579436480999,0.0007848203655242969,275.3185931549072
1722.0,0.3828125,0.7168439087399747,347.7736329138279,514.0485231876373,511.6504806280136,0.0007846512846469977,275.3381550598144
1723.0,0.3828125,0.7167754258407513,347.87695632874966,513.5137637853622,511.72152477502823,0.0007844822037696986,275.3577169647217
1724.0,0.3828125,0.7167069429415278,347.9802797436714,512.9790043830872,511.79256892204285,0.0007843131228923994,275.3772788696289
1725.0,0.3828125,0.7166367648169398,348.08284616458695,512.4154000272974,511.8631052970886,0.0007841434999136254,275.3954892578162
1726.0,0.3828125,0.7165465829893947,348.17648019629996,511.51142662670463,511.927649974823,0.0007839674799470231,275.3977517578639
1727.0,0.3828125,0.7164564011618495,348.270114228013,510.60745322611183,511.9921946525574,0.0007837914599804208,275.4000142579116
1728.0,0.3828125,0.7163662193343043,348.363748259726,509.703479825519,512.0567393302917,0.0007836154400138184,275.40227675795927
1729.0,0.3828125,0.7162760375067592,348.457382291439,508.7995064249262,512.1212840080261,0.0007834394200472161,275.40453925800693
1730.0,0.3828125,0.716185092925798,348.5505371092586,507.8865051269531,512.1855468751164,0.0007832632400097683,275.40643749999253
1731.0,0.3828125,0.7160709523814148,348.62528797239065,506.9378923177719,512.2377491369843,0.0007830821732994764,275.40090679121016
1732.0,0.3828125,0.7159568118368043,348.7000388354063,505.9892795085907,512.2899513989687,0.0007829011065894065,275.39537608242034
1733.0,0.3828125,0.7158426712921937,348.77478969842196,505.0406666994095,512.342153660953,0.0007827200398793366,275.3898453736305
1734.0,0.3828125,0.7157285307475831,348.8495405614376,504.09205389022827,512.3943559229374,0.0007825389731692667,275.3843146648407
1735.0,0.3828125,0.7156143902029726,348.92429142445326,503.14344108104706,512.4465581849217,0.0007823579064591968,275.3787839560509
1736.0,0.3828125,0.715500249658362,348.9990422874689,502.19482827186584,512.4987604469061,0.0007821768397491269,275.37325324726106
1737.0,0.3828125,0.7153861091137514,349.07379315048456,501.24621546268463,512.5509627088904,0.000781995773039057,275.36772253847124
1738.0,0.3828125,0.7152719685691409,349.1485440135002,500.2976026535034,512.6031649708748,0.0007818147063289871,275.3621918296814
1739.0,0.3828125,0.7151578280245303,349.22329487651587,499.3489898443222,512.6553672328591,0.0007816336396189172,275.35666112089154
1740.0,0.3828125,0.715033233165741,349.29705810535233,498.4214477529749,512.7066650389461,0.0007814420969229907,275.3474687498808
1741.0,0.3828125,0.7147287662664894,349.3473380021751,498.22845132648945,512.7160338871181,0.00078107461317245,275.274848274231
1742.0,0.3828125,0.7144242993672378,349.39761789888144,498.03545489907265,512.7254027351737,0.0007807071294223533,275.20222779846193
1743.0,0.3828125,0.7141198324679863,349.4478977955878,497.84245847165585,512.7347715832293,0.0007803396456722567,275.1296073226929
1744.0,0.3828125,0.7138153655687347,349.4981776922941,497.64946204423904,512.7441404312849,0.00077997216192216,275.05698684692385
1745.0,0.3828125,0.7135108986694831,349.54845758900046,497.45646561682224,512.7535092793405,0.0007796046781720634,274.9843663711548
1746.0,0.3828125,0.7132064317702316,349.5987374857068,497.26346918940544,512.7628781273961,0.0007792371944219667,274.91174589538576
1747.0,0.3828125,0.71290196487098,349.64901738241315,497.07047276198864,512.7722469754517,0.00077886971067187,274.8391254196167
1748.0,0.3828125,0.7125974979717284,349.6992972791195,496.87747633457184,512.7816158235073,0.0007785022269217734,274.7665049438477
1749.0,0.3828125,0.7122930310724769,349.74957717582583,496.68447990715504,512.7909846715629,0.0007781347431716767,274.69388446807864
1750.0,0.3828125,0.7119871377949494,349.79901123058517,496.53176879836246,512.7996215820312,0.0007777663995516271,274.620375
1751.0,0.3828125,0.7116748732805718,349.8303442783654,497.23164266347885,512.7981329009635,0.0007774045477333402,274.5296537399292
1752.0,0.3828125,0.7113626087666489,349.861677326262,497.9315165281296,512.7966442198958,0.0007770426959154975,274.4389324798584
1753.0,0.3828125,0.7110503442527261,349.8930103741586,498.6313903927803,512.7951555388281,0.0007766808440976547,274.3482112197876
1754.0,0.3828125,0.7107380797388032,349.92434342205524,499.33126425743103,512.7936668577604,0.0007763189922798119,274.2574899597168
1755.0,0.3828125,0.7104258152248804,349.95567646995187,500.03113812208176,512.7921781766927,0.0007759571404619692,274.166768699646
1756.0,0.3828125,0.7101135507109575,349.9870095178485,500.7310119867325,512.790689495625,0.0007755952886441264,274.0760474395752
1757.0,0.3828125,0.7098012861970346,350.0183425657451,501.4308858513832,512.7892008145573,0.0007752334368262837,273.9853261795044
1758.0,0.3828125,0.7094890216831118,350.04967561364174,502.13075971603394,512.7877121334895,0.0007748715850084409,273.8946049194336
1759.0,0.3828125,0.7091767571691889,350.08100866153836,502.83063358068466,512.7862234524218,0.0007745097331905981,273.8038836593628
1760.0,0.3828125,0.7088655829438721,350.11178588861367,503.5477905282751,512.7847900390616,0.000774149491917786,273.71275
1761.0,0.3828125,0.7085838735220022,350.130615234375,504.3129516839981,512.7880554199219,0.0007738297048547338,273.61530000305174
1762.0,0.3828125,0.7083021641010419,350.1494445800781,505.07811284065247,512.7913208007812,0.0007735099177921256,273.5178500061035
1763.0,0.3828125,0.7080204546800815,350.16827392578125,505.8432739973068,512.7945861816406,0.0007731901307295175,273.4204000091553
1764.0,0.3828125,0.7077387452591211,350.1871032714844,506.6084351539612,512.7978515625,0.0007728703436669093,273.32295001220706
1765.0,0.3828125,0.7074570358381607,350.2059326171875,507.37359631061554,512.8011169433594,0.0007725505566043012,273.2255000152588
1766.0,0.3828125,0.7071753264172003,350.2247619628906,508.1387574672699,512.8043823242188,0.000772230769541693,273.12805001831055
1767.0,0.3828125,0.7068936169962399,350.24359130859375,508.90391862392426,512.8076477050781,0.0007719109824790849,273.0306000213623
1768.0,0.3828125,0.7066119075752795,350.2624206542969,509.6690797805786,512.8109130859375,0.0007715911954164767,272.9331500244141
1769.0,0.3828125,0.7063301981543191,350.28125,510.43424093723297,512.8141784667969,0.0007712714083538685,272.8357000274658
1770.0,0.3828125,0.7060484887333587,350.3000793457031,511.19940209388733,512.8174438476562,0.0007709516212912604,272.7382500305176
1771.0,0.3828125,0.7057979643286671,350.3110900875181,511.12285766750574,512.82766113244,0.0007706715609003822,272.64636250305176
1772.0,0.3828125,0.7055474400403909,350.32210082933307,511.04631347954273,512.8378784172237,0.0007703915005663475,272.55447500610353
1773.0,0.3828125,0.7052969157521147,350.33311157114804,510.9697692915797,512.8480957020074,0.0007701114402323128,272.4625875091553
1774.0,0.3828125,0.7050463914638385,350.344122312963,510.8932251036167,512.8583129867911,0.0007698313798982781,272.370700012207
1775.0,0.3828125,0.7047958671755623,350.355133054778,510.8166809156537,512.8685302715749,0.0007695513195642434,272.2788125152588
1776.0,0.3828125,0.7045453428872861,350.36614379659295,510.7401367276907,512.8787475563586,0.0007692712592302087,272.18692501831055
1777.0,0.3828125,0.7042948185990099,350.3771545384079,510.6635925397277,512.8889648411423,0.000768991198896174,272.0950375213623
1778.0,0.3828125,0.7040442943107337,350.3881652802229,510.5870483517647,512.899182125926,0.0007687111385621392,272.0031500244141
1779.0,0.3828125,0.7037937700224575,350.39917602203786,510.51050416380167,512.9093994107097,0.0007684310782281045,271.9112625274658
1780.0,0.3828125,0.7035432457341813,350.41018676385283,510.43395997583866,512.9196166954935,0.0007681510178940698,271.81937503051756
1781.0,0.3828125,0.7033202648162842,350.416003418155,509.5417053103447,512.9300292972475,0.0007679050264357556,271.7418218765259
1782.0,0.3828125,0.7030972838401794,350.4218200687319,508.6494506597519,512.9404418952763,0.0007676590350342849,271.6642687530518
1783.0,0.3828125,0.7028743028640747,350.4276367193088,507.7571960091591,512.9508544933051,0.0007674130436328142,271.5867156295776
1784.0,0.3828125,0.70265132188797,350.4334533698857,506.8649413585663,512.9612670913339,0.0007671670522313434,271.5091625061035
1785.0,0.3828125,0.7024283409118652,350.4392700204626,505.9726867079735,512.9716796893626,0.0007669210608298727,271.4316093826294
1786.0,0.3828125,0.7022053599357605,350.44508667103946,505.0804320573807,512.9820922873914,0.0007666750694284019,271.3540562591553
1787.0,0.3828125,0.7019823789596558,350.45090332161635,504.1881774067879,512.9925048854202,0.0007664290780269312,271.27650313568114
1788.0,0.3828125,0.701759397983551,350.45671997219324,503.29592275619507,513.002917483449,0.0007661830866254604,271.19895001220704
1789.0,0.3828125,0.7015364170074463,350.46253662277013,502.40366810560226,513.0133300814778,0.0007659370952239897,271.12139688873293
1790.0,0.3828125,0.7013134360313416,350.468353273347,501.51141345500946,513.0237426795065,0.0007656911038225189,271.04384376525877
1791.0,0.3828125,0.7011145532160299,350.4704895019531,501.02459412813187,513.0265075683128,0.0007654740533382665,270.97957499694826
1792.0,0.3828125,0.7009156704007182,350.4726257324219,500.537774682045,513.0292724608444,0.0007652570027971706,270.9153062438965
1793.0,0.3828125,0.7007167875854066,350.4747619628906,500.0509552359581,513.0320373533759,0.0007650399522560747,270.8510374908447
1794.0,0.3828125,0.7005179047700949,350.4768981933594,499.5641357898712,513.0348022459075,0.0007648229017149788,270.78676873779295
1795.0,0.3828125,0.7003190219547832,350.4790344238281,499.07731634378433,513.037567138439,0.0007646058511738829,270.7224999847412
1796.0,0.3828125,0.7001201391394716,350.4811706542969,498.59049689769745,513.0403320309706,0.000764388800632787,270.65823123168946
1797.0,0.3828125,0.6999212563241599,350.4833068847656,498.10367745161057,513.0430969235022,0.0007641717500916911,270.5939624786377
1798.0,0.3828125,0.6997223735088482,350.4854431152344,497.6168580055237,513.0458618160337,0.0007639546995505953,270.52969372558596
1799.0,0.3828125,0.6995234906935366,350.4875793457031,497.1300385594368,513.0486267085653,0.0007637376490094994,270.46542497253415
1800.0,0.3828125,0.6993246078782249,350.4897155761719,496.6432191133499,513.0513916010968,0.0007635205984684035,270.4011562194824
1801.0,0.3828125,0.6991475164832082,350.48916320799617,496.8761169463396,513.0486022948753,0.0007633290137221138,270.3456500015259
1802.0,0.3828125,0.6989704251172952,350.48861083982047,497.1090148985386,513.0458129881881,0.0007631374290326676,270.2901437530518
1803.0,0.3828125,0.6987933337513823,350.48805847164476,497.3419128507376,513.0430236815009,0.0007629458443432213,270.2346375045776
1804.0,0.3828125,0.6986162423854694,350.48750610346906,497.57481080293655,513.0402343748137,0.0007627542596537751,270.1791312561035
1805.0,0.3828125,0.6984391510195564,350.48695373529335,497.80770875513554,513.0374450681265,0.0007625626749643288,270.1236250076294
1806.0,0.3828125,0.6982620596536435,350.48640136711765,498.0406067073345,513.0346557614394,0.0007623710902748826,270.06811875915525
1807.0,0.3828125,0.6980849682877306,350.48584899894195,498.2735046595335,513.0318664547522,0.0007621795055854363,270.01261251068115
1808.0,0.3828125,0.6979078769218177,350.48529663076624,498.5064026117325,513.029077148065,0.0007619879208959901,269.95710626220705
1809.0,0.3828125,0.6977307855559047,350.48474426259054,498.73930056393147,513.0262878413778,0.0007617963362065439,269.9016000137329
1810.0,0.3828125,0.6975536941899918,350.48419189441483,498.97219851613045,513.0234985346906,0.0007616047515170976,269.8460937652588
1811.0,0.3828125,0.6973962068586843,350.48216857900843,499.70554196834564,513.0232543945312,0.0007614351343363523,269.7937999992371
1812.0,0.3828125,0.6972387194691692,350.4801452634856,500.43888545036316,513.0230102539062,0.0007612655172124505,269.74150624847414
1813.0,0.3828125,0.697081232079654,350.4781219479628,501.1722289323807,513.0227661132812,0.0007610959000885487,269.6892124977112
1814.0,0.3828125,0.6969237446901388,350.47609863243997,501.9055724143982,513.0225219726562,0.0007609262829646468,269.63691874694825
1815.0,0.3828125,0.6967662573006237,350.47407531691715,502.6389158964157,513.0222778320312,0.000760756665840745,269.5846249961853
1816.0,0.3828125,0.6966087699111085,350.47205200139433,503.3722593784332,513.0220336914062,0.0007605870487168431,269.53233124542237
1817.0,0.3828125,0.6964512825215934,350.4700286858715,504.10560286045074,513.0217895507812,0.0007604174315929413,269.4800374946594
1818.0,0.3828125,0.6962937951320782,350.4680053703487,504.83894634246826,513.0215454101562,0.0007602478144690394,269.4277437438965
1819.0,0.3828125,0.6961363077425631,350.4659820548259,505.5722898244858,513.0213012695312,0.0007600781973451376,269.37544999313354
1820.0,0.3828125,0.6959788203530479,350.46395873930305,506.3056333065033,513.0210571289062,0.0007599085802212358,269.3231562423706
1821.0,0.3828125,0.695838987827301,350.4611755372025,506.83601075410843,513.0264648436569,0.0007597583986296286,269.2753125
1822.0,0.3828125,0.695699155330658,350.45839233417064,507.366387963295,513.0318725584075,0.0007596082170380214,269.22746875
1823.0,0.3828125,0.6955593228340149,350.4556091311388,507.89676517248154,513.0372802731581,0.0007594580354464142,269.179625
1824.0,0.3828125,0.6954194903373718,350.4528259281069,508.4271423816681,513.0426879879087,0.000759307853854807,269.13178125
1825.0,0.3828125,0.6952796578407288,350.45004272507504,508.95751959085464,513.0480957026593,0.0007591576722631999,269.0839375
1826.0,0.3828125,0.6951398253440857,350.44725952204317,509.4878968000412,513.05350341741,0.0007590074906715927,269.03609375
1827.0,0.3828125,0.6949999928474426,350.4444763190113,510.01827400922775,513.0589111321606,0.0007588573090799855,268.98825
1828.0,0.3828125,0.6948601603507996,350.44169311597943,510.5486512184143,513.0643188469112,0.0007587071274883783,268.94040625
1829.0,0.3828125,0.6947203278541565,350.43890991294757,511.07902842760086,513.0697265616618,0.0007585569458967711,268.8925625
1830.0,0.3828125,0.6945804953575134,350.4361267099157,511.6094056367874,513.0751342764124,0.000758406764305164,268.84471875
1831.0,0.3828125,0.6944560944975819,350.43321838369593,511.2197326719761,513.085693359375,0.0007582733349380533,268.80529999923704
1832.0,0.3828125,0.6943316936376505,350.4303100584075,510.83005982637405,513.0962524414062,0.0007581399055140992,268.7658812484741
1833.0,0.3828125,0.694207292777719,350.42740173311904,510.440386980772,513.1068115234375,0.000758006476090145,268.72646249771117
1834.0,0.3828125,0.6940828919177875,350.4244934078306,510.05071413517,513.1173706054688,0.0007578730466661909,268.68704374694823
1835.0,0.3828125,0.693958491057856,350.42158508254215,509.66104128956795,513.1279296875,0.0007577396172422368,268.6476249961853
1836.0,0.3828125,0.6938340901979245,350.4186767572537,509.2713684439659,513.1384887695312,0.0007576061878182827,268.60820624542237
1837.0,0.3828125,0.693709689337993,350.41576843196526,508.8816955983639,513.1490478515625,0.0007574727583943286,268.56878749465943
1838.0,0.3828125,0.6935852884780616,350.4128601066768,508.49202275276184,513.1596069335938,0.0007573393289703745,268.5293687438965
1839.0,0.3828125,0.6934608876181301,350.4099517813884,508.1023499071598,513.170166015625,0.0007572058995464204,268.48994999313356
1840.0,0.3828125,0.6933364867581986,350.4070434560999,507.71267706155777,513.1807250976562,0.0007570724701224663,268.45053124237063
1841.0,0.3828125,0.6932253658742411,350.4041473388206,506.9299682378769,513.1882873536088,0.0007569534587688054,268.4210687503815
1842.0,0.3828125,0.693114244932076,350.40125122061,506.14725947380066,513.1958496095613,0.0007568344473867228,268.39160625076295
1843.0,0.3828125,0.6930031239899108,350.39835510239936,505.3645507097244,513.2034118655138,0.0007567154360046402,268.3621437511444
1844.0,0.3828125,0.6928920030477457,350.39545898418874,504.5818419456482,513.2109741214663,0.0007565964246225576,268.33268125152586
1845.0,0.3828125,0.6927808821055805,350.3925628659781,503.79913318157196,513.2185363774188,0.000756477413240475,268.30321875190737
1846.0,0.3828125,0.6926697611634154,350.3896667477675,503.0164244174957,513.2260986333713,0.0007563584018583924,268.2737562522888
1847.0,0.3828125,0.6925586402212502,350.38677062955685,502.2337156534195,513.2336608893238,0.0007562393904763098,268.2442937526703
1848.0,0.3828125,0.6924475192790851,350.3838745113462,501.45100688934326,513.2412231452763,0.0007561203790942272,268.2148312530518
1849.0,0.3828125,0.69233639833692,350.3809783931356,500.66829812526703,513.2487854012288,0.0007560013677121447,268.18536875343324
1850.0,0.3828125,0.6922252773947548,350.37808227492496,499.8855893611908,513.2563476571813,0.0007558823563300621,268.1559062538147
1851.0,0.3828125,0.6921259105220088,350.37522888183594,499.5224182009697,513.2567138671875,0.0007557760691270232,268.13322500038146
1852.0,0.3828125,0.6920265436201589,350.37237548828125,499.15924680233,513.257080078125,0.0007556697819381952,268.11054375076293
1853.0,0.3828125,0.6919271767183091,350.36952209472656,498.79607540369034,513.2574462890625,0.0007555634947493672,268.0878625011444
1854.0,0.3828125,0.6918278098164592,350.3666687011719,498.43290400505066,513.2578125,0.0007554572075605392,268.06518125152587
1855.0,0.3828125,0.6917284429146093,350.3638153076172,498.069732606411,513.2581787109375,0.0007553509203717113,268.04250000190734
1856.0,0.3828125,0.6916290760127595,350.3609619140625,497.7065612077713,513.258544921875,0.0007552446331828833,268.0198187522888
1857.0,0.3828125,0.6915297091109096,350.3581085205078,497.3433898091316,513.2589111328125,0.0007551383459940553,267.9971375026703
1858.0,0.3828125,0.6914303422090597,350.3552551269531,496.98021841049194,513.25927734375,0.0007550320588052273,267.97445625305176
1859.0,0.3828125,0.6913309753072099,350.35240173339844,496.61704701185226,513.2596435546875,0.0007549257716163993,267.9517750034332
1860.0,0.3828125,0.69123160840536,350.34954833984375,496.2538756132126,513.260009765625,0.0007548194844275713,267.9290937538147
1861.0,0.3828125,0.6911430180043681,350.3469055176247,496.67949217557907,513.258996582008,0.0007547246466828028,267.90586562538147
1862.0,0.3828125,0.691054427617928,350.34426269540563,497.10510861873627,513.2579833983909,0.0007546298089380343,267.88263750076294
1863.0,0.3828125,0.690965837231488,350.3416198731866,497.53072506189346,513.2569702147739,0.0007545349711932658,267.8594093761444
1864.0,0.3828125,0.6908772468450479,350.3389770509675,497.95634150505066,513.2559570311569,0.0007544401334484974,267.8361812515259
1865.0,0.3828125,0.6907886564586079,350.33633422874846,498.38195794820786,513.2549438475398,0.0007543452957037289,267.81295312690736
1866.0,0.3828125,0.6907000660721678,350.3336914065294,498.80757439136505,513.2539306639228,0.0007542504579589604,267.78972500228883
1867.0,0.3828125,0.6906114756857278,350.33104858431034,499.23319083452225,513.2529174803058,0.0007541556202141919,267.7664968776703
1868.0,0.3828125,0.6905228852992877,350.3284057620913,499.65880727767944,513.2519042966887,0.0007540607824694234,267.7432687530518
1869.0,0.3828125,0.6904342949128477,350.3257629398722,500.08442372083664,513.2508911130717,0.000753965944724655,267.72004062843325
1870.0,0.3828125,0.6903457045264076,350.32312011765316,500.51004016399384,513.2498779294547,0.0007538711069798865,267.69681250381467
1871.0,0.3828125,0.6902669489354594,350.3207550048828,501.28310549259186,513.2502136230469,0.0007537866767961532,267.6735625
1872.0,0.3828125,0.6901881933154073,350.3183898925781,502.0561707019806,513.2505493164062,0.0007537022465839982,267.6503125
1873.0,0.3828125,0.6901094376953552,350.31602478027344,502.8292359113693,513.2508850097656,0.0007536178163718432,267.6270625
1874.0,0.3828125,0.690030682075303,350.31365966796875,503.60230112075806,513.251220703125,0.0007535333861596882,267.6038125
1875.0,0.3828125,0.6899519264552509,350.31129455566406,504.3753663301468,513.2515563964844,0.0007534489559475332,267.5805625
1876.0,0.3828125,0.6898731708351988,350.3089294433594,505.1484315395355,513.2518920898438,0.0007533645257353783,267.5573125
1877.0,0.3828125,0.6897944152151467,350.3065643310547,505.92149674892426,513.2522277832031,0.0007532800955232233,267.5340625
1878.0,0.3828125,0.6897156595950946,350.30419921875,506.694561958313,513.2525634765625,0.0007531956653110683,267.5108125
1879.0,0.3828125,0.6896369039750425,350.3018341064453,507.4676271677017,513.2528991699219,0.0007531112350989133,267.4875625
1880.0,0.3828125,0.6895581483549904,350.2994689941406,508.24069237709045,513.2532348632812,0.0007530268048867583,267.4643125
1881.0,0.3828125,0.6894883871063939,350.29752807621844,508.49974060058594,513.2610351564363,0.0007529518043156713,267.4417062492371
1882.0,0.3828125,0.6894186258286936,350.29558715829626,508.7587890625,513.2688354495913,0.0007528768037445843,267.4190999984741
1883.0,0.3828125,0.6893488645509933,350.2936462403741,509.01783752441406,513.2766357427463,0.0007528018031734973,267.3964937477112
1884.0,0.3828125,0.689279103273293,350.2917053224519,509.2768859863281,513.2844360359013,0.0007527268026024103,267.3738874969482
1885.0,0.3828125,0.6892093419955927,350.2897644045297,509.5359344482422,513.2922363290563,0.0007526518020313233,267.3512812461853
1886.0,0.3828125,0.6891395807178924,350.2878234866075,509.79498291015625,513.3000366222113,0.0007525768014602363,267.3286749954224
1887.0,0.3828125,0.6890698194401921,350.28588256868534,510.0540313720703,513.3078369153664,0.0007525018008891493,267.3060687446594
1888.0,0.3828125,0.6890000581624918,350.28394165076315,510.3130798339844,513.3156372085214,0.0007524268003180623,267.2834624938965
1889.0,0.3828125,0.6889302968847915,350.28200073284097,510.57212829589844,513.3234375016764,0.0007523517997469753,267.26085624313356
1890.0,0.3828125,0.6888605356070912,350.2800598149188,510.8311767578125,513.3312377948314,0.0007522767991758883,267.2382499923706
1891.0,0.3828125,0.6887982368498342,350.27845153806265,510.345205694437,513.33961181622,0.0007522097846930365,267.2223843746185
1892.0,0.3828125,0.6887359380780254,350.2768432616722,509.85923463106155,513.3479858394712,0.0007521427702101846,267.20651874923703
1893.0,0.3828125,0.6886736393062165,350.2752349852817,509.3732635676861,513.3563598627225,0.0007520757557273328,267.1906531238556
1894.0,0.3828125,0.6886113405344076,350.27362670889124,508.8872925043106,513.3647338859737,0.0007520087412444809,267.17478749847413
1895.0,0.3828125,0.6885490417625988,350.2720184325008,508.40132144093513,513.3731079092249,0.0007519417267616291,267.15892187309265
1896.0,0.3828125,0.6884867429907899,350.2704101561103,507.91535037755966,513.3814819324762,0.0007518747122787772,267.1430562477112
1897.0,0.3828125,0.6884244442189811,350.26880187971983,507.4293793141842,513.3898559557274,0.0007518076977959254,267.1271906223297
1898.0,0.3828125,0.6883621454471722,350.26719360332936,506.9434082508087,513.3982299789786,0.0007517406833130735,267.11132499694827
1899.0,0.3828125,0.6882998466753634,350.2655853269389,506.45743718743324,513.4066040022299,0.0007516736688302217,267.0954593715668
1900.0,0.3828125,0.6882375479035545,350.2639770505484,505.97146612405777,513.4149780254811,0.0007516066543473698,267.0795937461853
1901.0,0.3828125,0.6881819248192187,350.26260986330453,505.1923431158066,513.421875,0.0007515467994352321,267.06883749961855
1902.0,0.3828125,0.6881263017639867,350.2612426758278,504.41322016716003,513.4287719726562,0.0007514869444946726,267.05808124923703
1903.0,0.3828125,0.6880706787087547,350.2598754883511,503.6340972185135,513.4356689453125,0.0007514270895541131,267.0473249988556
1904.0,0.3828125,0.6880150556535227,350.2585083008744,502.85497426986694,513.4425659179688,0.0007513672346135536,267.0365687484741
1905.0,0.3828125,0.6879594325982907,350.25714111339767,502.0758513212204,513.449462890625,0.0007513073796729941,267.02581249809265
1906.0,0.3828125,0.6879038095430587,350.25577392592095,501.29672837257385,513.4563598632812,0.0007512475247324346,267.0150562477112
1907.0,0.3828125,0.6878481864878268,350.25440673844423,500.5176054239273,513.4632568359375,0.0007511876697918751,267.0042999973297
1908.0,0.3828125,0.6877925634325948,350.2530395509675,499.73848247528076,513.4701538085938,0.0007511278148513156,266.99354374694826
1909.0,0.3828125,0.6877369403773628,350.2516723634908,498.9593595266342,513.47705078125,0.0007510679599107561,266.9827874965668
1910.0,0.3828125,0.6876813173221308,350.2503051760141,498.18023657798767,513.4839477539062,0.0007510081049701967,266.9720312461853
1911.0,0.3828125,0.6876313507564191,350.2490051269997,498.0465026795864,513.4827270507812,0.000750954396789183,266.965015625
