time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1912.0,0.3828125,0.6875813841834315,350.24770507821813,497.91276854276657,513.4815063476562,0.0007509006885797476,266.958
1913.0,0.3828125,0.6875314176104439,350.2464050294366,497.77903440594673,513.4802856445312,0.0007508469803703122,266.950984375
1914.0,0.3828125,0.6874814510374563,350.245104980655,497.6453002691269,513.4790649414062,0.0007507932721608768,266.94396875
1915.0,0.3828125,0.6874314844644687,350.24380493187346,497.51156613230705,513.4778442382812,0.0007507395639514414,266.936953125
1916.0,0.3828125,0.687381517891481,350.2425048830919,497.3778319954872,513.4766235351562,0.000750685855742006,266.9299375
1917.0,0.3828125,0.6873315513184934,350.24120483431034,497.2440978586674,513.4754028320312,0.0007506321475325706,266.922921875
1918.0,0.3828125,0.6872815847455058,350.2399047855288,497.11036372184753,513.4741821289062,0.0007505784393231352,266.91590625
1919.0,0.3828125,0.6872316181725182,350.2386047367472,496.9766295850277,513.4729614257812,0.0007505247311136998,266.908890625
1920.0,0.3828125,0.6871816515995306,350.23730468796566,496.84289544820786,513.4717407226562,0.0007504710229042644,266.901875
1921.0,0.3828125,0.6871372282512311,350.23614501953125,497.37993162870407,513.4707885741955,0.0007504231471102685,266.89211562538145
1922.0,0.3828125,0.6870928049102076,350.2349853515625,497.91696774959564,513.4698364257347,0.0007503752713091671,266.88235625076294
1923.0,0.3828125,0.6870483815691841,350.23382568359375,498.4540038704872,513.4688842772739,0.0007503273955080658,266.8725968761444
1924.0,0.3828125,0.6870039582281606,350.232666015625,498.9910399913788,513.4679321288131,0.0007502795197069645,266.86283750152586
1925.0,0.3828125,0.6869595348871371,350.23150634765625,499.52807611227036,513.4669799803523,0.0007502316439058632,266.85307812690735
1926.0,0.3828125,0.6869151115461136,350.2303466796875,500.0651122331619,513.4660278318916,0.0007501837681047618,266.84331875228884
1927.0,0.3828125,0.6868706882050901,350.22918701171875,500.6021483540535,513.4650756834308,0.0007501358923036605,266.83355937767027
1928.0,0.3828125,0.6868262648640666,350.22802734375,501.13918447494507,513.46412353497,0.0007500880165025592,266.82380000305176
1929.0,0.3828125,0.6867818415230431,350.22686767578125,501.67622059583664,513.4631713865092,0.0007500401407014579,266.81404062843325
1930.0,0.3828125,0.6867374181820196,350.2257080078125,502.2132567167282,513.4622192380484,0.0007499922649003565,266.8042812538147
1931.0,0.3828125,0.6866980433478602,350.22473449708195,502.9786834716797,513.4633544922108,0.0007499496918157433,266.7930749998093
1932.0,0.3828125,0.6866586685209768,350.2237609863514,503.7441101074219,513.4644897461403,0.0007499071187311301,266.7818687496185
1933.0,0.3828125,0.6866192936940934,350.22278747562086,504.50953674316406,513.4656250000698,0.0007498645456465169,266.7706624994278
1934.0,0.3828125,0.6865799188672099,350.2218139648903,505.27496337890625,513.4667602539994,0.0007498219725619037,266.7594562492371
1935.0,0.3828125,0.6865405440403265,350.22084045415977,506.04039001464844,513.4678955079289,0.0007497793994772906,266.7482499990463
1936.0,0.3828125,0.6865011692134431,350.2198669434292,506.8058166503906,513.4690307618584,0.0007497368263926774,266.73704374885557
1937.0,0.3828125,0.6864617943865596,350.2188934326987,507.5712432861328,513.470166015788,0.0007496942533080642,266.7258374986649
1938.0,0.3828125,0.6864224195596762,350.21791992196813,508.336669921875,513.4713012697175,0.000749651680223451,266.7146312484741
1939.0,0.3828125,0.6863830447327928,350.2169464112376,509.1020965576172,513.472436523647,0.0007496091071388378,266.70342499828337
1940.0,0.3828125,0.6863436699059093,350.21597290050704,509.8675231933594,513.4735717775766,0.0007495665340542246,266.69221874809267
1941.0,0.3828125,0.6863088846221217,350.2152862548828,509.9044067375362,513.4815673828125,0.0007495287456542599,266.68180624961855
1942.0,0.3828125,0.686274099352886,350.214599609375,509.941290281713,513.4895629882812,0.0007494909572400843,266.67139374923704
1943.0,0.3828125,0.6862393140836502,350.2139129638672,509.9781738258898,513.49755859375,0.0007494531688259087,266.6609812488556
1944.0,0.3828125,0.6862045288144145,350.2132263183594,510.01505737006664,513.5055541992188,0.0007494153804117332,266.65056874847414
1945.0,0.3828125,0.6861697435451788,350.21253967285156,510.05194091424346,513.5135498046875,0.0007493775919975576,266.64015624809264
1946.0,0.3828125,0.6861349582759431,350.21185302734375,510.0888244584203,513.5215454101562,0.000749339803583382,266.6297437477112
1947.0,0.3828125,0.6861001730067073,350.21116638183594,510.1257080025971,513.529541015625,0.0007493020151692065,266.61933124732974
1948.0,0.3828125,0.6860653877374716,350.2104797363281,510.1625915467739,513.5375366210938,0.0007492642267550309,266.60891874694823
1949.0,0.3828125,0.6860306024682359,350.2097930908203,510.1994750909507,513.5455322265625,0.0007492264383408553,266.5985062465668
1950.0,0.3828125,0.6859958171990002,350.2091064453125,510.23635863512754,513.5535278320312,0.0007491886499266798,266.5880937461853
1951.0,0.3828125,0.6859647452838544,350.20861511229305,509.58547669649124,513.5620788577944,0.0007491548545672799,266.5827531251907
1952.0,0.3828125,0.6859336733832606,350.2081237792736,508.93459475040436,513.5706298835576,0.0007491210592007747,266.57741250038146
1953.0,0.3828125,0.6859026014826668,350.20763244625414,508.2837128043175,513.5791809093207,0.0007490872638342694,266.5720718755722
1954.0,0.3828125,0.685871529582073,350.2071411132347,507.6328308582306,513.5877319350839,0.0007490534684677641,266.5667312507629
1955.0,0.3828125,0.6858404576814792,350.20664978021523,506.9819489121437,513.596282960847,0.0007490196731012588,266.56139062595366
1956.0,0.3828125,0.6858093857808853,350.2061584471958,506.3310669660568,513.6048339866102,0.0007489858777347536,266.5560500011444
1957.0,0.3828125,0.6857783138802915,350.2056671141763,505.68018501996994,513.6133850123733,0.0007489520823682483,266.55070937633513
1958.0,0.3828125,0.6857472419796977,350.20517578115687,505.02930307388306,513.6219360381365,0.000748918287001743,266.54536875152587
1959.0,0.3828125,0.6857161700791039,350.2046844481374,504.3784211277962,513.6304870638996,0.0007488844916352377,266.5400281267166
1960.0,0.3828125,0.6856850981785101,350.20419311511796,503.7275391817093,513.6390380896628,0.0007488506962687325,266.53468750190734
1961.0,0.3828125,0.6856570959098462,350.20377197265043,503.01569211483,513.6428344727028,0.0007488202711094516,266.5342218750119
1962.0,0.3828125,0.6856290936484584,350.2033508300665,502.30384516716003,513.6466308594681,0.0007487898459643816,266.5337562500238
1963.0,0.3828125,0.6856010913870705,350.20292968748254,501.59199821949005,513.6504272462334,0.0007487594208193116,266.53329062503576
1964.0,0.3828125,0.6855730891256826,350.2025085448986,500.88015127182007,513.6542236329988,0.0007487289956742416,266.5328250000477
1965.0,0.3828125,0.6855450868642947,350.20208740231465,500.1683043241501,513.6580200197641,0.0007486985705291715,266.5323593750596
1966.0,0.3828125,0.6855170846029068,350.2016662597307,499.4564573764801,513.6618164065294,0.0007486681453841015,266.5318937500715
1967.0,0.3828125,0.685489082341519,350.20124511714675,498.7446104288101,513.6656127932947,0.0007486377202390315,266.53142812508344
1968.0,0.3828125,0.6854610800801311,350.2008239745628,498.03276348114014,513.66940918006,0.0007486072950939615,266.53096250009537
1969.0,0.3828125,0.6854330778187432,350.20040283197886,497.32091653347015,513.6732055668253,0.0007485768699488915,266.5304968751073
1970.0,0.3828125,0.6854050755573553,350.1999816893949,496.60906958580017,513.6770019535907,0.0007485464448038215,266.53003125011924
1971.0,0.3828125,0.6853799462314782,350.19954223633977,496.73634338378906,513.6758361816173,0.0007485191395968371,266.5286375000477
1972.0,0.3828125,0.6853548169128771,350.1991027832264,496.8636169433594,513.6746704101097,0.0007484918343827474,266.52724375009535
1973.0,0.3828125,0.685329687594276,350.19866333011305,496.9908905029297,513.673504638602,0.0007484645291686576,266.52585000014307
1974.0,0.3828125,0.6853045582756749,350.1982238769997,497.1181640625,513.6723388670944,0.0007484372239545678,266.5244562501907
1975.0,0.3828125,0.6852794289570738,350.19778442388633,497.2454376220703,513.6711730955867,0.000748409918740478,266.52306250023844
1976.0,0.3828125,0.6852542996384727,350.197344970773,497.3727111816406,513.670007324079,0.0007483826135263882,266.5216687502861
1977.0,0.3828125,0.6852291703198716,350.1969055176596,497.49998474121094,513.6688415525714,0.0007483553083122985,266.5202750003338
1978.0,0.3828125,0.6852040410012705,350.19646606454626,497.62725830078125,513.6676757810637,0.0007483280030982087,266.51888125038147
1979.0,0.3828125,0.6851789116826694,350.1960266114329,497.75453186035156,513.6665100095561,0.0007483006978841189,266.5174875004291
1980.0,0.3828125,0.6851537823640683,350.19558715831954,497.8818054199219,513.6653442380484,0.0007482733926700291,266.51609375047684
1981.0,0.3828125,0.6851314127452497,350.1951843261777,498.55227357149124,513.6631835936569,0.0007482490094847805,266.51278125
1982.0,0.3828125,0.6851090431227931,350.19478149415227,499.2227417230606,513.6610229490325,0.0007482246262959791,266.50946875
1983.0,0.3828125,0.6850866735003365,350.19437866212684,499.89320987463,513.6588623044081,0.0007482002431071777,266.50615625
1984.0,0.3828125,0.6850643038778799,350.1939758301014,500.56367802619934,513.6567016597837,0.0007481758599183763,266.50284375
1985.0,0.3828125,0.6850419342554233,350.193572998076,501.2341461777687,513.6545410151593,0.0007481514767295749,266.49953125
1986.0,0.3828125,0.6850195646329666,350.19317016605055,501.9046143293381,513.652380370535,0.0007481270935407736,266.49621875
1987.0,0.3828125,0.68499719501051,350.1927673340251,502.57508248090744,513.6502197259106,0.0007481027103519722,266.49290625
1988.0,0.3828125,0.6849748253880534,350.1923645019997,503.2455506324768,513.6480590812862,0.0007480783271631708,266.48959375
1989.0,0.3828125,0.6849524557655968,350.19196166997426,503.9160187840462,513.6458984366618,0.0007480539439743694,266.48628125
1990.0,0.3828125,0.6849300861431402,350.19155883794883,504.58648693561554,513.6437377920374,0.000748029560785568,266.48296875
1991.0,0.3828125,0.6849105179317121,350.1913085937558,505.21796876192093,513.6472595215309,0.0007480080414090651,266.47648124980924
1992.0,0.3828125,0.6848909497275599,350.191058349621,505.8494507074356,513.6507812500931,0.0007479865220361148,266.46999374961854
1993.0,0.3828125,0.6848713815234078,350.1908081054862,506.4809326529503,513.6543029786553,0.0007479650026631646,266.4635062494278
1994.0,0.3828125,0.6848518133192556,350.1905578613514,507.11241459846497,513.6578247072175,0.0007479434832902143,266.4570187492371
1995.0,0.3828125,0.6848322451151034,350.1903076172166,507.74389654397964,513.6613464357797,0.0007479219639172641,266.4505312490463
1996.0,0.3828125,0.6848126769109513,350.1900573730818,508.3753784894943,513.6648681643419,0.0007479004445443138,266.44404374885556
1997.0,0.3828125,0.6847931087067991,350.189807128947,509.006860435009,513.6683898929041,0.0007478789251713636,266.43755624866486
1998.0,0.3828125,0.6847735405026469,350.1895568848122,509.6383423805237,513.6719116214663,0.0007478574057984133,266.4310687484741
1999.0,0.3828125,0.6847539722984948,350.1893066406774,510.26982432603836,513.6754333500285,0.0007478358864254631,266.4245812482834
2000.0,0.3828125,0.6847344040943426,350.1890563965426,510.90130627155304,513.6789550785907,0.0007478143670525128,266.41809374809264
2001.0,0.3828125,0.6847170472137805,350.1889923095732,510.67549438774586,513.6863891603425,0.0007477951876353472,266.41453125
2002.0,0.3828125,0.6846996903404943,350.18892822266207,510.44968262314796,513.69382324256,0.0007477760082110763,266.41096875
2003.0,0.3828125,0.6846823334672081,350.1888641357509,510.2238708585501,513.7012573247775,0.0007477568287868053,266.40740625
2004.0,0.3828125,0.6846649765939219,350.18880004883977,509.9980590939522,513.7086914069951,0.0007477376493625343,266.40384375
2005.0,0.3828125,0.6846476197206357,350.1887359619286,509.7722473293543,513.7161254892126,0.0007477184699382633,266.40028125
2006.0,0.3828125,0.6846302628473495,350.18867187501746,509.5464355647564,513.7235595714301,0.0007476992905139923,266.39671875
2007.0,0.3828125,0.6846129059740633,350.1886077881063,509.3206238001585,513.7309936536476,0.0007476801110897213,266.39315625
2008.0,0.3828125,0.6845955491007771,350.18854370119516,509.0948120355606,513.7384277358651,0.0007476609316654503,266.38959375
2009.0,0.3828125,0.684578192227491,350.188479614284,508.8690002709627,513.7458618180826,0.0007476417522411793,266.38603125
2010.0,0.3828125,0.6845608353542048,350.18841552737285,508.6431885063648,513.7532959003001,0.0007476225728169084,266.38246875
2011.0,0.3828125,0.6845453262321826,350.18845520019386,507.9282348752022,513.7614196781069,0.0007476053782742298,266.382071875006
2012.0,0.3828125,0.6845298171028844,350.18849487304396,507.21328127384186,513.7695434577763,0.0007475881837315512,266.3816750000119
2013.0,0.3828125,0.6845143079735863,350.1885345458941,506.49832767248154,513.7776672374457,0.0007475709891888727,266.3812781250179
2014.0,0.3828125,0.6844987988442881,350.1885742187442,505.7833740711212,513.7857910171151,0.0007475537946461941,266.38088125002383
2015.0,0.3828125,0.68448328971499,350.1886138915943,505.0684204697609,513.7939147967845,0.0007475366001035155,266.3804843750298
2016.0,0.3828125,0.6844677805856918,350.1886535644444,504.3534668684006,513.8020385764539,0.000747519405560837,266.38008750003576
2017.0,0.3828125,0.6844522714563936,350.1886932372945,503.63851326704025,513.8101623561233,0.0007475022110181584,266.37969062504175
2018.0,0.3828125,0.6844367623270955,350.1887329101446,502.92355966567993,513.8182861357927,0.0007474850164754798,266.3792937500477
2019.0,0.3828125,0.6844212531977973,350.1887725829947,502.2086060643196,513.8264099154621,0.0007474678219328013,266.37889687505367
2020.0,0.3828125,0.6844057440684992,350.1888122558448,501.4936524629593,513.8345336951315,0.0007474506273901227,266.3785000000596
2021.0,0.3828125,0.6843915581703186,350.1888122558594,500.98960876464844,513.8363403320545,0.0007474349928084933,266.38191562509536
2022.0,0.3828125,0.6843773722648621,350.1888122558594,500.4855651855469,513.8381469727028,0.0007474193582304167,266.38533125019075
2023.0,0.3828125,0.6843631863594055,350.1888122558594,499.9815216064453,513.8399536133511,0.0007474037236523401,266.3887468752861
2024.0,0.3828125,0.684349000453949,350.1888122558594,499.47747802734375,513.8417602539994,0.0007473880890742635,266.39216250038146
2025.0,0.3828125,0.6843348145484924,350.1888122558594,498.9734344482422,513.8435668946477,0.0007473724544961868,266.39557812547685
2026.0,0.3828125,0.6843206286430359,350.1888122558594,498.4693908691406,513.845373535296,0.0007473568199181102,266.39899375057223
2027.0,0.3828125,0.6843064427375793,350.1888122558594,497.96534729003906,513.8471801759442,0.0007473411853400336,266.40240937566756
2028.0,0.3828125,0.6842922568321228,350.1888122558594,497.4613037109375,513.8489868165925,0.000747325550761957,266.40582500076295
2029.0,0.3828125,0.6842780709266663,350.1888122558594,496.95726013183594,513.8507934572408,0.0007473099161838803,266.40924062585833
2030.0,0.3828125,0.6842638850212097,350.1888122558594,496.4532165527344,513.8526000978891,0.0007472942816058037,266.41265625095366
2031.0,0.3828125,0.6842510938640771,350.18874511718604,496.7373443543911,513.8498168946244,0.0007472801778929394,266.414703125
2032.0,0.3828125,0.6842383027069445,350.1886779785127,497.0214721560478,513.8470336915925,0.0007472660741765225,266.41675
2033.0,0.3828125,0.6842255115498119,350.1886108398394,497.30559995770454,513.8442504885606,0.0007472519704601055,266.418796875
2034.0,0.3828125,0.6842127203926793,350.18854370116605,497.58972775936127,513.8414672855288,0.0007472378667436885,266.42084375
2035.0,0.3828125,0.6841999292355467,350.1884765624927,497.873855561018,513.8386840824969,0.0007472237630272716,266.422890625
2036.0,0.3828125,0.6841871380784141,350.1884094238194,498.1579833626747,513.835900879465,0.0007472096593108546,266.4249375
2037.0,0.3828125,0.6841743469212815,350.18834228514606,498.44211116433144,513.8331176764332,0.0007471955555944376,266.426984375
2038.0,0.3828125,0.6841615557641489,350.18827514647273,498.72623896598816,513.8303344734013,0.0007471814518780207,266.42903125
2039.0,0.3828125,0.6841487646070163,350.1882080077994,499.0103667676449,513.8275512703694,0.0007471673481616037,266.431078125
2040.0,0.3828125,0.6841359734498837,350.1881408691261,499.2944945693016,513.8247680673376,0.0007471532444451867,266.433125
2041.0,0.3828125,0.6841246843341651,350.18808593750146,500.04807740449905,513.8228637694847,0.0007471406948749149,266.4317625000477
2042.0,0.3828125,0.6841133952148084,350.1880310058623,500.80166018009186,513.8209594725631,0.0007471281453028666,266.43040000009535
2043.0,0.3828125,0.6841021060954517,350.1879760742231,501.55524295568466,513.8190551756416,0.0007471155957308184,266.42903750014307
2044.0,0.3828125,0.6840908169760951,350.18792114258395,502.30882573127747,513.81715087872,0.0007471030461587702,266.42767500019073
2045.0,0.3828125,0.6840795278567384,350.1878662109448,503.06240850687027,513.8152465817984,0.000747090496586722,266.4263125002384
2046.0,0.3828125,0.6840682387373818,350.1878112793056,503.8159912824631,513.8133422848769,0.0007470779470146738,266.4249500002861
2047.0,0.3828125,0.6840569496180251,350.18775634766644,504.5695740580559,513.8114379879553,0.0007470653974426256,266.4235875003338
2048.0,0.3828125,0.6840456604986684,350.18770141602727,505.3231568336487,513.8095336910337,0.0007470528478705774,266.42222500038145
2049.0,0.3828125,0.6840343713793118,350.1876464843881,506.0767396092415,513.8076293941122,0.0007470402982985291,266.42086250042917
2050.0,0.3828125,0.6840230822599551,350.1875915527489,506.8303223848343,513.8057250971906,0.0007470277487264809,266.41950000047683
2051.0,0.3828125,0.6840133786199658,350.18768005371385,507.2496002316475,513.8105041505769,0.0007470167591234755,266.41558750009534
2052.0,0.3828125,0.6840036749836145,350.1877685546933,507.66887819767,513.8152832034975,0.0007470057695169174,266.4116750001907
2053.0,0.3828125,0.6839939713472631,350.1878570556728,508.0881561636925,513.8200622564182,0.0007469947799103593,266.4077625002861
2054.0,0.3828125,0.6839842677109118,350.18794555665227,508.50743412971497,513.8248413093388,0.0007469837903038012,266.40385000038145
2055.0,0.3828125,0.6839745640745605,350.18803405763174,508.92671209573746,513.8296203622594,0.0007469728006972431,266.3999375004768
2056.0,0.3828125,0.6839648604382091,350.1881225586112,509.34599006175995,513.8343994151801,0.000746961811090685,266.3960250005722
2057.0,0.3828125,0.6839551568018578,350.1882110595907,509.76526802778244,513.8391784681007,0.000746950821484127,266.39211250066757
2058.0,0.3828125,0.6839454531655065,350.18829956057016,510.18454599380493,513.8439575210214,0.0007469398318775688,266.38820000076294
2059.0,0.3828125,0.6839357495291551,350.18838806154963,510.6038239598274,513.848736573942,0.0007469288422710108,266.3842875008583
2060.0,0.3828125,0.6839260458928038,350.1884765625291,511.0231019258499,513.8535156268626,0.0007469178526644527,266.3803750009537
2061.0,0.3828125,0.6839174866672693,350.18871154784574,510.6095336973667,513.86204834003,0.0007469080796003169,266.379265625
2062.0,0.3828125,0.6839089274399157,350.1889465331915,510.1959655880928,513.87058105506,0.0007468983065344048,266.37815625
2063.0,0.3828125,0.6839003682125622,350.1891815185372,509.7823974788189,513.87911377009,0.0007468885334684927,266.377046875
2064.0,0.3828125,0.6838918089852086,350.18941650388297,509.368829369545,513.8876464851201,0.0007468787604025806,266.3759375
2065.0,0.3828125,0.6838832497578551,350.1896514892287,508.9552612602711,513.8961792001501,0.0007468689873366685,266.374828125
2066.0,0.3828125,0.6838746905305015,350.18988647457445,508.54169315099716,513.9047119151801,0.0007468592142707564,266.37371875
2067.0,0.3828125,0.683866131303148,350.1901214599202,508.12812504172325,513.9132446302101,0.0007468494412048443,266.372609375
2068.0,0.3828125,0.6838575720757945,350.19035644526593,507.71455693244934,513.9217773452401,0.0007468396681389322,266.3715
2069.0,0.3828125,0.6838490128484409,350.1905914306117,507.30098882317543,513.9303100602701,0.0007468298950730201,266.370390625
2070.0,0.3828125,0.6838404536210874,350.1908264159574,506.8874207139015,513.9388427753001,0.000746820122007108,266.36928125
2071.0,0.3828125,0.6838325798507867,350.19107666015043,506.1295135617256,513.9447265625931,0.0007468111754862505,266.3725968749523
2072.0,0.3828125,0.6838247060768481,350.19132690428523,505.37160646915436,513.9506103517488,0.0007468022289689458,266.37591249990464
2073.0,0.3828125,0.6838168323029095,350.19157714842004,504.6136993765831,513.9564941409044,0.000746793282451641,266.3792281248569
2074.0,0.3828125,0.6838089585289708,350.19182739255484,503.85579228401184,513.96237793006,0.0007467843359343362,266.38254374980926
2075.0,0.3828125,0.6838010847550322,350.19207763668965,503.0978851914406,513.9682617192157,0.0007467753894170315,266.3858593747616
2076.0,0.3828125,0.6837932109810936,350.19232788082445,502.3399780988693,513.9741455083713,0.0007467664428997267,266.3891749997139
2077.0,0.3828125,0.683785337207155,350.19257812495925,501.58207100629807,513.9800292975269,0.000746757496382422,266.3924906246662
2078.0,0.3828125,0.6837774634332163,350.19282836909406,500.8241639137268,513.9859130866826,0.0007467485498651172,266.39580624961854
2079.0,0.3828125,0.6837695896592777,350.19307861322886,500.06625682115555,513.9917968758382,0.0007467396033478124,266.3991218745708
2080.0,0.3828125,0.6837617158853391,350.19332885736367,499.3083497285843,513.9976806649938,0.0007467306568305077,266.40243749952316
2081.0,0.3828125,0.683754336833772,350.19346008301363,499.08685913681984,513.9960876464611,0.0007467223855197602,266.408015625
2082.0,0.3828125,0.6837469577785669,350.1935913086054,498.8653686642647,513.9944946288597,0.0007467141142107891,266.41359375
2083.0,0.3828125,0.6837395787233618,350.19372253419715,498.6438781917095,513.9929016112583,0.0007467058429018181,266.419171875
2084.0,0.3828125,0.6837321996681567,350.1938537597889,498.42238771915436,513.9913085936569,0.000746697571592847,266.42475
2085.0,0.3828125,0.6837248206129516,350.19398498538067,498.2008972465992,513.9897155760555,0.0007466893002838759,266.430328125
2086.0,0.3828125,0.6837174415577465,350.1941162109724,497.97940677404404,513.988122558454,0.0007466810289749048,266.43590625
2087.0,0.3828125,0.6837100625025414,350.1942474365642,497.7579163014889,513.9865295408526,0.0007466727576659338,266.441484375
2088.0,0.3828125,0.6837026834473363,350.19437866215594,497.5364258289337,513.9849365232512,0.0007466644863569627,266.4470625
2089.0,0.3828125,0.6836953043921312,350.1945098877477,497.31493535637856,513.9833435056498,0.0007466562150479916,266.452640625
2090.0,0.3828125,0.6836879253369261,350.19464111333946,497.0934448838234,513.9817504880484,0.0007466479437390205,266.45821875
2091.0,0.3828125,0.6836814105508893,350.1947418212876,497.4885620176792,513.9800292968284,0.0007466405513696373,266.45991250002385
2092.0,0.3828125,0.6836748957630334,350.19484252929396,497.8836792111397,513.9783081053756,0.0007466331589967012,266.4616062500477
2093.0,0.3828125,0.6836683809751776,350.1949432373003,498.27879640460014,513.9765869139228,0.0007466257666237652,266.4633000000715
2094.0,0.3828125,0.6836618661873217,350.1950439453067,498.6739135980606,513.97486572247,0.0007466183742508292,266.46499375009535
2095.0,0.3828125,0.6836553513994659,350.19514465331304,499.0690307915211,513.9731445310172,0.0007466109818778932,266.46668750011924
2096.0,0.3828125,0.68364883661161,350.1952453613194,499.46414798498154,513.9714233395644,0.0007466035895049572,266.46838125014307
2097.0,0.3828125,0.6836423218237542,350.19534606932575,499.859265178442,513.9697021481115,0.0007465961971320212,266.4700750001669
2098.0,0.3828125,0.6836358070358983,350.1954467773321,500.25438237190247,513.9679809566587,0.0007465888047590852,266.47176875019073
2099.0,0.3828125,0.6836292922480425,350.19554748533847,500.64949956536293,513.9662597652059,0.0007465814123861492,266.47346250021457
2100.0,0.3828125,0.6836227774601866,350.1956481933448,501.0446167588234,513.9645385737531,0.0007465740200132132,266.4751562502384
2101.0,0.3828125,0.6836170613764807,350.1957550048828,501.7192291021347,513.9637817383045,0.0007465674367268527,266.4743718749881
2102.0,0.3828125,0.6836113452909558,350.19586181640625,502.39384150505066,513.9630249023903,0.0007465608534404922,266.47358749997613
2103.0,0.3828125,0.6836056292054309,350.1959686279297,503.0684539079666,513.9622680664761,0.0007465542701541317,266.47280312496423
2104.0,0.3828125,0.683599913119906,350.1960754394531,503.74306631088257,513.9615112305619,0.0007465476868677712,266.4720187499523
2105.0,0.3828125,0.6835941970343811,350.19618225097656,504.4176787137985,513.9607543946477,0.0007465411035814107,266.4712343749404
2106.0,0.3828125,0.6835884809488562,350.1962890625,505.0922911167145,513.9599975587334,0.0007465345202950502,266.47044999992846
2107.0,0.3828125,0.6835827648633312,350.19639587402344,505.76690351963043,513.9592407228192,0.0007465279370086897,266.46966562491656
2108.0,0.3828125,0.6835770487778063,350.1965026855469,506.4415159225464,513.958483886905,0.0007465213537223292,266.46888124990465
2109.0,0.3828125,0.6835713326922814,350.1966094970703,507.11612832546234,513.9577270509908,0.0007465147704359687,266.4680968748927
2110.0,0.3828125,0.6835656166067565,350.19671630859375,507.7907407283783,513.9569702150766,0.0007465081871496082,266.4673124998808
2111.0,0.3828125,0.6835608780384064,350.19695739746385,508.0144409239292,513.9625671384856,0.0007465025468262887,266.4647000000477
2112.0,0.3828125,0.6835561394691467,350.19719848633395,508.23814088106155,513.9681640621275,0.0007464969065038574,266.4620875000954
2113.0,0.3828125,0.6835514008998871,350.19743957520404,508.4618408381939,513.9737609857693,0.000746491266181426,266.4594750001431
2114.0,0.3828125,0.6835466623306274,350.19768066407414,508.68554079532623,513.9793579094112,0.0007464856258589947,266.4568625001907
2115.0,0.3828125,0.6835419237613678,350.19792175294424,508.9092407524586,513.984954833053,0.0007464799855365634,266.4542500002384
2116.0,0.3828125,0.6835371851921082,350.19816284181434,509.1329407095909,513.9905517566949,0.000746474345214132,266.4516375002861
2117.0,0.3828125,0.6835324466228485,350.19840393068444,509.35664066672325,513.9961486803368,0.0007464687048917007,266.4490250003338
2118.0,0.3828125,0.6835277080535889,350.19864501955453,509.5803406238556,514.0017456039786,0.0007464630645692694,266.4464125003815
2119.0,0.3828125,0.6835229694843292,350.19888610842463,509.80404058098793,514.0073425276205,0.000746457424246838,266.4438000004292
2120.0,0.3828125,0.6835182309150696,350.19912719729473,510.02774053812027,514.0129394512624,0.0007464517839244067,266.4411875004768
2121.0,0.3828125,0.6835139095783234,350.19944152832613,509.5979370176792,514.0194091796875,0.0007464466383679813,266.4423875000477
2122.0,0.3828125,0.6835095882415771,350.19975585938664,509.1681335568428,514.02587890625,0.0007464414928106677,266.44358750009536
2123.0,0.3828125,0.6835052669048309,350.20007019044715,508.7383300960064,514.0323486328125,0.0007464363472533542,266.44478750014304
2124.0,0.3828125,0.6835009455680847,350.20038452150766,508.30852663517,514.038818359375,0.0007464312016960406,266.4459875001907
2125.0,0.3828125,0.6834966242313385,350.20069885256817,507.8787231743336,514.0452880859375,0.000746426056138727,266.44718750023844
2126.0,0.3828125,0.6834923028945923,350.2010131836287,507.44891971349716,514.0517578125,0.0007464209105814135,266.4483875002861
2127.0,0.3828125,0.6834879815578461,350.2013275146892,507.01911625266075,514.0582275390625,0.0007464157650240999,266.4495875003338
2128.0,0.3828125,0.6834836602210999,350.2016418457497,506.58931279182434,514.064697265625,0.0007464106194667863,266.45078750038147
2129.0,0.3828125,0.6834793388843536,350.2019561768102,506.15950933098793,514.0711669921875,0.0007464054739094728,266.45198750042914
2130.0,0.3828125,0.6834750175476074,350.2022705078707,505.7297058701515,514.07763671875,0.0007464003283521592,266.4531875004768
2131.0,0.3828125,0.6834710180760339,350.2025909423828,505.0343810915947,514.0824890136719,0.0007463955902493602,266.4571999998093
2132.0,0.3828125,0.6834670186044605,350.2029113769531,504.3390563726425,514.0873413085938,0.000746390852145673,266.4612124996185
2133.0,0.3828125,0.683463019132887,350.20323181152344,503.64373165369034,514.0921936035156,0.0007463861140419858,266.4652249994278
2134.0,0.3828125,0.6834590196613135,350.20355224609375,502.94840693473816,514.0970458984375,0.0007463813759382987,266.46923749923707
2135.0,0.3828125,0.68345502018974,350.20387268066406,502.253082215786,514.1018981933594,0.0007463766378346115,266.47324999904635
2136.0,0.3828125,0.6834510207181665,350.2041931152344,501.5577574968338,514.1067504882812,0.0007463718997309243,266.47726249885557
2137.0,0.3828125,0.6834470212465931,350.2045135498047,500.8624327778816,514.1116027832031,0.0007463671616272372,266.48127499866484
2138.0,0.3828125,0.6834430217750196,350.204833984375,500.16710805892944,514.116455078125,0.00074636242352355,266.4852874984741
2139.0,0.3828125,0.6834390223034461,350.2051544189453,499.47178333997726,514.1213073730469,0.0007463576854198628,266.4892999982834
2140.0,0.3828125,0.6834350228318726,350.2054748535156,498.7764586210251,514.1261596679688,0.0007463529473161756,266.4933124980927
2141.0,0.3828125,0.6834311366083057,350.20567321777344,498.6337127685547,514.1245605468284,0.0007463484536858189,266.4987062501907
2142.0,0.3828125,0.6834272503856482,350.20587158203125,498.490966796875,514.1229614256881,0.000746343960054574,266.50410000038147
2143.0,0.3828125,0.6834233641629908,350.20606994628906,498.3482208251953,514.1213623045478,0.0007463394664233292,266.50949375057223
2144.0,0.3828125,0.6834194779403333,350.2062683105469,498.2054748535156,514.1197631834075,0.0007463349727920843,266.51488750076294
2145.0,0.3828125,0.6834155917176759,350.2064666748047,498.06272888183594,514.1181640622672,0.0007463304791608394,266.5202812509537
2146.0,0.3828125,0.6834117054950184,350.2066650390625,497.91998291015625,514.1165649411269,0.0007463259855295945,266.5256750011444
2147.0,0.3828125,0.6834078192723609,350.2068634033203,497.77723693847656,514.1149658199865,0.0007463214918983496,266.53106875133517
2148.0,0.3828125,0.6834039330497035,350.2070617675781,497.6344909667969,514.1133666988462,0.0007463169982671047,266.5364625015259
2149.0,0.3828125,0.683400046827046,350.20726013183594,497.4917449951172,514.1117675777059,0.0007463125046358599,266.54185625171664
2150.0,0.3828125,0.6833961606043886,350.20745849609375,497.3489990234375,514.1101684565656,0.000746308011004615,266.54725000190734
2151.0,0.3828125,0.6833927214145206,350.2075927734404,497.86411744356155,514.1073181151878,0.0007463039772117597,266.549265625
2152.0,0.3828125,0.6833892822264716,350.20772705078707,498.3792358636856,514.1044677733444,0.0007462999434206807,266.55128125
2153.0,0.3828125,0.6833858430384225,350.20786132813373,498.89435428380966,514.1016174315009,0.0007462959096296018,266.553296875
2154.0,0.3828125,0.6833824038503735,350.2079956054804,499.4094727039337,514.0987670896575,0.0007462918758385229,266.5553125
2155.0,0.3828125,0.6833789646623245,350.20812988282705,499.92459112405777,514.095916747814,0.0007462878420474439,266.557328125
2156.0,0.3828125,0.6833755254742755,350.2082641601737,500.4397095441818,514.0930664059706,0.000746283808256365,266.55934375
2157.0,0.3828125,0.6833720862862265,350.2083984375204,500.9548279643059,514.0902160641272,0.000746279774465286,266.561359375
2158.0,0.3828125,0.6833686470981775,350.20853271486703,501.46994638442993,514.0873657222837,0.0007462757406742071,266.563375
2159.0,0.3828125,0.6833652079101284,350.2086669922137,501.985064804554,514.0845153804403,0.0007462717068831282,266.565390625
2160.0,0.3828125,0.6833617687220794,350.20880126956035,502.50018322467804,514.0816650385968,0.0007462676730920492,266.56740625
2161.0,0.3828125,0.6833589136599585,350.20896301270113,503.18764340877533,514.0818237304629,0.0007462641748134935,266.56602499997615
2162.0,0.3828125,0.6833560585973828,350.209124755871,503.8751037120819,514.0819824218634,0.0007462606765331614,266.5646437499523
2163.0,0.3828125,0.6833532035348071,350.2092864990409,504.5625640153885,514.0821411132638,0.0007462571782528293,266.5632624999285
2164.0,0.3828125,0.6833503484722314,350.2094482422108,505.25002431869507,514.0822998046642,0.0007462536799724973,266.5618812499046
2165.0,0.3828125,0.6833474934096557,350.20960998538067,505.93748462200165,514.0824584960646,0.0007462501816921652,266.5604999998808
2166.0,0.3828125,0.68334463834708,350.20977172855055,506.6249449253082,514.0826171874651,0.0007462466834118331,266.55911874985696
2167.0,0.3828125,0.6833417832845043,350.20993347172043,507.3124052286148,514.0827758788655,0.000746243185131501,266.5577374998331
2168.0,0.3828125,0.6833389282219287,350.2100952148903,507.9998655319214,514.0829345702659,0.0007462396868511689,266.55635624980926
2169.0,0.3828125,0.683336073159353,350.2102569580602,508.68732583522797,514.0830932616664,0.0007462361885708368,266.55497499978543
2170.0,0.3828125,0.6833332180967773,350.2104187012301,509.37478613853455,514.0832519530668,0.0007462326902905048,266.5535937497616
2171.0,0.3828125,0.6833308637142181,350.21070861816406,509.3594879154116,514.0887573240325,0.000746229680953503,266.5527531250119
2172.0,0.3828125,0.6833285093307495,350.21099853515625,509.34418945387006,514.09426269494,0.0007462266716173893,266.55191250002383
2173.0,0.3828125,0.6833261549472809,350.21128845214844,509.3288909923285,514.0997680658475,0.0007462236622812757,266.55107187503575
2174.0,0.3828125,0.6833238005638123,350.2115783691406,509.313592530787,514.1052734367549,0.000746220652945162,266.55023125004766
2175.0,0.3828125,0.6833214461803436,350.2118682861328,509.29829406924546,514.1107788076624,0.0007462176436090484,266.54939062505963
2176.0,0.3828125,0.683319091796875,350.212158203125,509.2829956077039,514.1162841785699,0.0007462146342729348,266.54855000007154
2177.0,0.3828125,0.6833167374134064,350.2124481201172,509.2676971461624,514.1217895494774,0.0007462116249368211,266.54770937508346
2178.0,0.3828125,0.6833143830299377,350.2127380371094,509.25239868462086,514.1272949203849,0.0007462086156007075,266.54686875009537
2179.0,0.3828125,0.6833120286464691,350.21302795410156,509.2371002230793,514.1328002912924,0.0007462056062645939,266.5460281251073
2180.0,0.3828125,0.6833096742630005,350.21331787109375,509.2218017615378,514.1383056621999,0.0007462025969284802,266.5451875001192
2181.0,0.3828125,0.6833075821400598,350.213674926752,508.6564148068428,514.1453979490325,0.0007461998786311153,266.54672500002386
2182.0,0.3828125,0.6833054900171192,350.21403198241023,508.0910278558731,514.1524902340025,0.0007461971603333062,266.54826250004766
2183.0,0.3828125,0.6833033978941785,350.2143890380685,507.5256409049034,514.1595825189725,0.0007461944420354971,266.5498000000715
2184.0,0.3828125,0.6833013057712378,350.2147460937267,506.9602539539337,514.1666748039424,0.000746191723737688,266.55133750009537
2185.0,0.3828125,0.6832992136482972,350.21510314938496,506.394867002964,514.1737670889124,0.000746189005439879,266.55287500011923
2186.0,0.3828125,0.6832971215253565,350.2154602050432,505.8294800519943,514.1808593738824,0.0007461862871420699,266.55441250014303
2187.0,0.3828125,0.6832950294024158,350.21581726070144,505.2640931010246,514.1879516588524,0.0007461835688442608,266.5559500001669
2188.0,0.3828125,0.6832929372794752,350.2161743163597,504.69870615005493,514.1950439438224,0.0007461808505464518,266.55748750019075
2189.0,0.3828125,0.6832908451565345,350.2165313720179,504.13331919908524,514.2021362287924,0.0007461781322486427,266.5590250002146
2190.0,0.3828125,0.6832887530335938,350.21688842767617,503.56793224811554,514.2092285137624,0.0007461754139508336,266.5605625002384
2191.0,0.3828125,0.6832865715027765,350.21718444823637,502.987271130085,514.2116577147972,0.0007461727247572991,266.56572812509535
2192.0,0.3828125,0.6832843899728687,350.21748046873836,502.40661013126373,514.2140869139694,0.0007461700355633205,266.57089375019075
2193.0,0.3828125,0.6832822084429608,350.21777648924035,501.8259491324425,514.2165161131416,0.0007461673463693419,266.5760593752861
2194.0,0.3828125,0.683280026913053,350.21807250974234,501.2452881336212,514.2189453123137,0.0007461646571753633,266.5812250003815
2195.0,0.3828125,0.6832778453831452,350.21836853024433,500.66462713479996,514.2213745114859,0.0007461619679813847,266.58639062547684
2196.0,0.3828125,0.6832756638532373,350.2186645507463,500.0839661359787,514.2238037106581,0.0007461592787874061,266.5915562505722
2197.0,0.3828125,0.6832734823233295,350.2189605712483,499.50330513715744,514.2262329098303,0.0007461565895934275,266.5967218756676
2198.0,0.3828125,0.6832713007934217,350.2192565917503,498.9226441383362,514.2286621090025,0.0007461539003994488,266.6018875007629
2199.0,0.3828125,0.6832691192635139,350.2195526122523,498.3419831395149,514.2310913081747,0.0007461512112054702,266.60705312585833
2200.0,0.3828125,0.683266937733606,350.2198486327543,497.76132214069366,514.2335205073468,0.0007461485220114916,266.6122187509537
2201.0,0.3828125,0.6832648158074335,350.22003173828125,497.85339049994946,514.2310363769066,0.0007461459608748555,266.61667500019075
2202.0,0.3828125,0.6832626938821704,350.22021484375,497.94545897841454,514.2285522460006,0.0007461433997377753,266.6211312503815
2203.0,0.3828125,0.6832605719569074,350.22039794921875,498.0375274568796,514.2260681150947,0.0007461408386006951,266.6255875005722
2204.0,0.3828125,0.6832584500316443,350.2205810546875,498.1295959353447,514.2235839841887,0.0007461382774636149,266.6300437507629
2205.0,0.3828125,0.6832563281063813,350.22076416015625,498.2216644138098,514.2210998532828,0.0007461357163265347,266.63450000095366
2206.0,0.3828125,0.6832542061811182,350.220947265625,498.31373289227486,514.2186157223769,0.0007461331551894546,266.6389562511444
2207.0,0.3828125,0.6832520842558552,350.22113037109375,498.40580137073994,514.2161315914709,0.0007461305940523744,266.64341250133515
2208.0,0.3828125,0.6832499623305921,350.2213134765625,498.497869849205,514.213647460565,0.0007461280329152942,266.6478687515259
2209.0,0.3828125,0.683247840405329,350.22149658203125,498.5899383276701,514.211163329659,0.000746125471778214,266.65232500171663
2210.0,0.3828125,0.683245718480066,350.2216796875,498.6820068061352,514.2086791987531,0.0007461229106411338,266.6567812519074
2211.0,0.3828125,0.6832438290118716,350.2218048095674,499.2966766357422,514.2052734375466,0.0007461205939762738,266.6584656250477
2212.0,0.3828125,0.6832419395445868,350.2219299316348,499.9113464355469,514.2018676758744,0.0007461182773114139,266.66015000009537
2213.0,0.3828125,0.6832400500773019,350.2220550537022,500.52601623535156,514.1984619142022,0.0007461159606465539,266.66183437514303
2214.0,0.3828125,0.6832381606100171,350.2221801757696,501.14068603515625,514.19505615253,0.000746113643981694,266.66351875019075
2215.0,0.3828125,0.6832362711427322,350.222305297837,501.75535583496094,514.1916503908578,0.000746111327316834,266.6652031252384
2216.0,0.3828125,0.6832343816754474,350.2224304199044,502.3700256347656,514.1882446291856,0.0007461090106519741,266.6668875002861
2217.0,0.3828125,0.6832324922081625,350.2225555419718,502.9846954345703,514.1848388675135,0.0007461066939871142,266.6685718753338
2218.0,0.3828125,0.6832306027408777,350.2226806640392,503.599365234375,514.1814331058413,0.0007461043773222542,266.67025625038144
2219.0,0.3828125,0.6832287132735928,350.2228057861066,504.2140350341797,514.1780273441691,0.0007461020606573943,266.67194062542916
2220.0,0.3828125,0.683226823806308,350.222930908174,504.8287048339844,514.1746215824969,0.0007460997439925343,266.6736250004768
2221.0,0.3828125,0.6832254469394456,350.2231384277402,505.2981384396553,514.1766601563431,0.0007460978522431105,266.6720812499523
2222.0,0.3828125,0.6832240700721286,350.22334594727727,505.76757204532623,514.178698730655,0.0007460959604941308,266.67053749990464
2223.0,0.3828125,0.6832226932048115,350.22355346681434,506.23700565099716,514.1807373049669,0.0007460940687451512,266.66899374985695
2224.0,0.3828125,0.6832213163374945,350.2237609863514,506.7064392566681,514.1827758792788,0.0007460921769961715,266.66744999980926
2225.0,0.3828125,0.6832199394701775,350.2239685058885,507.175872862339,514.1848144535907,0.0007460902852471918,266.6659062497616
2226.0,0.3828125,0.6832185626028604,350.22417602542555,507.64530646800995,514.1868530279025,0.0007460883934982121,266.6643624997139
2227.0,0.3828125,0.6832171857355434,350.2243835449626,508.1147400736809,514.1888916022144,0.0007460865017492324,266.6628187496662
2228.0,0.3828125,0.6832158088682263,350.2245910644997,508.5841736793518,514.1909301765263,0.0007460846100002527,266.6612749996185
2229.0,0.3828125,0.6832144320009093,350.22479858403676,509.05360728502274,514.1929687508382,0.000746082718251273,266.6597312495708
2230.0,0.3828125,0.6832130551335922,350.22500610357383,509.52304089069366,514.1950073251501,0.0007460808265022933,266.65818749952314
2231.0,0.3828125,0.683212012052536,350.22532653808594,509.33895568549633,514.2018249509856,0.0007460792432538721,266.65719062501194
2232.0,0.3828125,0.6832109689712524,350.22564697265625,509.1548705995083,514.2086425777525,0.0007460776600054508,266.6561937500238
2233.0,0.3828125,0.6832099258899689,350.22596740722656,508.97078551352024,514.2154602045193,0.0007460760767570296,266.65519687503576
2234.0,0.3828125,0.6832088828086853,350.2262878417969,508.7867004275322,514.2222778312862,0.0007460744935086083,266.6542000000477
2235.0,0.3828125,0.6832078397274017,350.2266082763672,508.60261534154415,514.229095458053,0.0007460729102601871,266.6532031250596
2236.0,0.3828125,0.6832067966461182,350.2269287109375,508.4185302555561,514.2359130848199,0.0007460713270117658,266.6522062500715
2237.0,0.3828125,0.6832057535648346,350.2272491455078,508.23444516956806,514.2427307115868,0.0007460697437633446,266.65120937508345
2238.0,0.3828125,0.683204710483551,350.2275695800781,508.05036008358,514.2495483383536,0.0007460681605149233,266.6502125000954
2239.0,0.3828125,0.6832036674022675,350.22789001464844,507.866274997592,514.2563659651205,0.000746066577266502,266.6492156251073
2240.0,0.3828125,0.6832026243209839,350.22821044921875,507.6821899116039,514.2631835918874,0.0007460649940180808,266.6482187501192
2241.0,0.3828125,0.6832014858722459,350.2285339355585,507.1046966314316,514.2679809569381,0.0007460633991286381,266.65131874990465
2242.0,0.3828125,0.683200347423508,350.2288574218983,506.5272033214569,514.2727783201262,0.0007460618042387512,266.6544187498093
2243.0,0.3828125,0.68319920897477,350.22918090823805,505.94971001148224,514.2775756833144,0.0007460602093488644,266.6575187497139
2244.0,0.3828125,0.6831980705260321,350.2295043945778,505.37221670150757,514.2823730465025,0.0007460586144589776,266.66061874961855
2245.0,0.3828125,0.6831969320772942,350.2298278809176,504.7947233915329,514.2871704096906,0.0007460570195690908,266.6637187495232
2246.0,0.3828125,0.6831957936285562,350.23015136725735,504.2172300815582,514.2919677728787,0.0007460554246792039,266.6668187494278
2247.0,0.3828125,0.6831946551798183,350.2304748535971,503.63973677158356,514.2967651360668,0.0007460538297893171,266.66991874933245
2248.0,0.3828125,0.6831935167310803,350.2307983399369,503.0622434616089,514.3015624992549,0.0007460522348994303,266.6730187492371
2249.0,0.3828125,0.6831923782823424,350.23112182627665,502.4847501516342,514.3063598624431,0.0007460506400095435,266.67611874914166
2250.0,0.3828125,0.6831912398336044,350.2314453126164,501.90725684165955,514.3111572256312,0.0007460490451196566,266.6792187490463
2251.0,0.3828125,0.6831899642944563,350.2317016601446,501.4434784054756,514.311627197254,0.000746047415304929,266.68472187519075
2252.0,0.3828125,0.6831886887550809,350.2319580077892,500.9796997308731,514.3120971679455,0.0007460457854904234,266.6902250003815
2253.0,0.3828125,0.6831874132157054,350.2322143554338,500.5159210562706,514.312567138637,0.0007460441556759179,266.6957281255722
2254.0,0.3828125,0.68318613767633,350.23247070307843,500.0521423816681,514.3130371093284,0.0007460425258614123,266.70123125076293
2255.0,0.3828125,0.6831848621369545,350.23272705072304,499.5883637070656,514.3135070800199,0.0007460408960469067,266.70673437595366
2256.0,0.3828125,0.683183586597579,350.23298339836765,499.1245850324631,514.3139770507114,0.0007460392662324011,266.7122375011444
2257.0,0.3828125,0.6831823110582036,350.23323974601226,498.66080635786057,514.3144470214029,0.0007460376364178956,266.71774062633517
2258.0,0.3828125,0.6831810355188281,350.23349609365687,498.19702768325806,514.3149169920944,0.00074603600660339,266.7232437515259
2259.0,0.3828125,0.6831797599794527,350.2337524413015,497.73324900865555,514.3153869627859,0.0007460343767888844,266.7287468767166
2260.0,0.3828125,0.6831784844400772,350.2340087889461,497.26947033405304,514.3158569334773,0.0007460327469743788,266.73425000190736
2261.0,0.3828125,0.6831772387027968,350.2341552734433,497.5405975282192,514.3125915527344,0.0007460311753675342,266.73770624995234
2262.0,0.3828125,0.6831759929657437,350.23430175782414,497.8117248415947,514.309326171875,0.0007460296037606895,266.74116249990465
2263.0,0.3828125,0.6831747472286906,350.23444824220496,498.08285215497017,514.3060607910156,0.0007460280321538448,266.74461874985695
2264.0,0.3828125,0.6831735014916376,350.2345947265858,498.35397946834564,514.3027954101562,0.0007460264605470002,266.74807499980926
2265.0,0.3828125,0.6831722557545845,350.2347412109666,498.6251067817211,514.2995300292969,0.0007460248889401555,266.75153124976157
2266.0,0.3828125,0.6831710100175314,350.2348876953474,498.8962340950966,514.2962646484375,0.0007460233173333108,266.7549874997139
2267.0,0.3828125,0.6831697642804784,350.23503417972825,499.16736140847206,514.2929992675781,0.0007460217457264662,266.75844374966624
2268.0,0.3828125,0.6831685185434253,350.23518066410907,499.43848872184753,514.2897338867188,0.0007460201741196215,266.76189999961855
2269.0,0.3828125,0.6831672728063722,350.2353271484899,499.709616035223,514.2864685058594,0.0007460186025127769,266.76535624957086
2270.0,0.3828125,0.6831660270693192,350.2354736328707,499.9807433485985,514.283203125,0.0007460170309059322,266.76881249952316
2271.0,0.3828125,0.683165025711105,350.2356018066348,500.63811337947845,514.2809692383744,0.0007460156746674773,266.768953125
2272.0,0.3828125,0.6831640243531183,350.2357299804571,501.2954833507538,514.2787353517488,0.0007460143184290224,266.76909375
2273.0,0.3828125,0.6831630229951315,350.2358581542794,501.9528533220291,514.2765014651231,0.0007460129621905676,266.769234375
2274.0,0.3828125,0.6831620216371448,350.2359863281017,502.61022329330444,514.2742675784975,0.0007460116059521127,266.769375
2275.0,0.3828125,0.683161020279158,350.236114501924,503.2675932645798,514.2720336918719,0.0007460102497136578,266.769515625
2276.0,0.3828125,0.6831600189211713,350.2362426757463,503.9249632358551,514.2697998052463,0.0007460088934752029,266.76965625
2277.0,0.3828125,0.6831590175631845,350.23637084956863,504.58233320713043,514.2675659186207,0.0007460075372367481,266.769796875
2278.0,0.3828125,0.6831580162051978,350.23649902339093,505.23970317840576,514.2653320319951,0.0007460061809982932,266.7699375
2279.0,0.3828125,0.683157014847211,350.23662719721324,505.8970731496811,514.2630981453694,0.0007460048247598383,266.770078125
2280.0,0.3828125,0.6831560134892243,350.23675537103554,506.5544431209564,514.2608642587438,0.0007460034685213834,266.77021875
2281.0,0.3828125,0.6831554055214042,350.2369689941406,506.9095123410225,514.2640258788597,0.0007460024382452968,266.7682374999523
