time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
2282.0,0.3828125,0.6831547975540389,350.2371826171875,507.26458132267,514.2671874999069,0.0007460014079696542,266.76625624990464
2283.0,0.3828125,0.6831541895866735,350.2373962402344,507.6196503043175,514.270349120954,0.0007460003776940116,266.7642749998569
2284.0,0.3828125,0.6831535816193082,350.23760986328125,507.97471928596497,514.2735107420012,0.000745999347418369,266.76229374980926
2285.0,0.3828125,0.6831529736519428,350.2378234863281,508.32978826761246,514.2766723630484,0.0007459983171427265,266.7603124997616
2286.0,0.3828125,0.6831523656845775,350.238037109375,508.68485724925995,514.2798339840956,0.0007459972868670839,266.7583312497139
2287.0,0.3828125,0.6831517577172121,350.2382507324219,509.03992623090744,514.2829956051428,0.0007459962565914413,266.7563499996662
2288.0,0.3828125,0.6831511497498468,350.23846435546875,509.39499521255493,514.28615722619,0.0007459952263157987,266.75436874961855
2289.0,0.3828125,0.6831505417824815,350.2386779785156,509.7500641942024,514.2893188472372,0.0007459941960401562,266.75238749957083
2290.0,0.3828125,0.6831499338151161,350.2388916015625,510.1051331758499,514.2924804682843,0.0007459931657645136,266.75040624952317
2291.0,0.3828125,0.6831494927406254,350.23920898436336,509.70806273818016,514.2994384765625,0.000745992292650044,266.75034687500073
2292.0,0.3828125,0.6831490516662484,350.2395263671642,509.3109924197197,514.306396484375,0.0007459914195351303,266.7502875000015
2293.0,0.3828125,0.6831486105918714,350.2398437499651,508.91392210125923,514.3133544921875,0.0007459905464202166,266.75022812500225
2294.0,0.3828125,0.6831481695174944,350.24016113276593,508.51685178279877,514.3203125,0.0007459896733053029,266.75016875000296
2295.0,0.3828125,0.6831477284431173,350.2404785155668,508.1197814643383,514.3272705078125,0.0007459888001903892,266.7501093750037
2296.0,0.3828125,0.6831472873687403,350.24079589836765,507.72271114587784,514.334228515625,0.0007459879270754755,266.7500500000045
2297.0,0.3828125,0.6831468462943633,350.2411132811685,507.3256408274174,514.3411865234375,0.0007459870539605618,266.74999062500524
2298.0,0.3828125,0.6831464052199863,350.24143066396937,506.9285705089569,514.34814453125,0.000745986180845648,266.74993125000594
2299.0,0.3828125,0.6831459641456092,350.2417480467702,506.53150019049644,514.3551025390625,0.0007459853077307343,266.7498718750067
2300.0,0.3828125,0.6831455230712322,350.2420654295711,506.134429872036,514.362060546875,0.0007459844346158206,266.74981250000747
2301.0,0.3828125,0.6831448733806837,350.24235839844914,505.4694274663925,514.3659118651412,0.0007459834450855851,266.75382499980924
2302.0,0.3828125,0.6831442236900784,350.2426513672108,504.8044250011444,514.3697631834075,0.0007459824555553496,266.7578374996185
2303.0,0.3828125,0.6831435739994731,350.2429443359724,504.1394225358963,514.3736145016737,0.0007459814660251141,266.7618499994278
2304.0,0.3828125,0.6831429243088678,350.24323730473407,503.4744200706482,514.37746581994,0.0007459804764948785,266.7658624992371
2305.0,0.3828125,0.6831422746182625,350.2435302734957,502.8094176054001,514.3813171382062,0.000745979486964643,266.76987499904635
2306.0,0.3828125,0.6831416249276572,350.24382324225735,502.144415140152,514.3851684564725,0.0007459784974344075,266.7738874988556
2307.0,0.3828125,0.6831409752370519,350.244116211019,501.47941267490387,514.3890197747387,0.0007459775079041719,266.77789999866485
2308.0,0.3828125,0.6831403255464465,350.24440917978063,500.81441020965576,514.3928710930049,0.0007459765183739364,266.7819124984741
2309.0,0.3828125,0.6831396758558412,350.2447021485423,500.14940774440765,514.3967224112712,0.0007459755288437009,266.7859249982834
2310.0,0.3828125,0.6831390261652359,350.2449951173039,499.48440527915955,514.4005737295374,0.0007459745393134654,266.7899374980926
2311.0,0.3828125,0.6831381618976593,350.24517517090135,499.2611785829067,514.3986083983909,0.000745973433367908,266.79538749980924
2312.0,0.3828125,0.6831372976303101,350.2453552246152,499.0379516482353,514.3966430663131,0.0007459723274223506,266.8008374996185
2313.0,0.3828125,0.6831364333629608,350.24553527832904,498.8147247135639,514.3946777342353,0.0007459712214767933,266.8062874994278
2314.0,0.3828125,0.6831355690956116,350.2457153320429,498.5914977788925,514.3927124021575,0.0007459701155312359,266.81173749923704
2315.0,0.3828125,0.6831347048282623,350.24589538575674,498.3682708442211,514.3907470700797,0.0007459690095856786,266.8171874990463
2316.0,0.3828125,0.6831338405609131,350.2460754394706,498.1450439095497,514.3887817380019,0.0007459679036401212,266.8226374988556
2317.0,0.3828125,0.6831329762935638,350.24625549318444,497.9218169748783,514.386816405924,0.0007459667976945639,266.82808749866484
2318.0,0.3828125,0.6831321120262146,350.2464355468983,497.6985900402069,514.3848510738462,0.0007459656917490065,266.83353749847413
2319.0,0.3828125,0.6831312477588654,350.24661560061213,497.4753631055355,514.3828857417684,0.0007459645858034492,266.83898749828336
2320.0,0.3828125,0.6831303834915161,350.246795654326,497.2521361708641,514.3809204096906,0.0007459634798578918,266.84443749809265
2321.0,0.3828125,0.6831296205520516,350.24689636230323,497.7454711794853,514.3771606446244,0.0007459624612238258,266.846453125
2322.0,0.3828125,0.6831288576125871,350.2469970703096,498.2388061285019,514.3734008790925,0.0007459614425897598,266.84846875
2323.0,0.3828125,0.6831280946731226,350.24709777831595,498.73214107751846,514.3696411135606,0.0007459604239556938,266.850484375
2324.0,0.3828125,0.6831273317336581,350.2471984863223,499.22547602653503,514.3658813480288,0.0007459594053216279,266.8525
2325.0,0.3828125,0.6831265687941936,350.24729919432866,499.7188109755516,514.3621215824969,0.0007459583866875619,266.854515625
2326.0,0.3828125,0.6831258058547292,350.247399902335,500.2121459245682,514.358361816965,0.0007459573680534959,266.85653125
2327.0,0.3828125,0.6831250429152647,350.2475006103414,500.70548087358475,514.3546020514332,0.0007459563494194299,266.858546875
2328.0,0.3828125,0.6831242799758002,350.24760131834773,501.1988158226013,514.3508422859013,0.0007459553307853639,266.8605625
2329.0,0.3828125,0.6831235170363357,350.2477020263541,501.6921507716179,514.3470825203694,0.0007459543121512979,266.862578125
2330.0,0.3828125,0.6831227540968712,350.24780273436045,502.18548572063446,514.3433227548376,0.0007459532935172319,266.86459375
2331.0,0.3828125,0.6831222653389091,350.2479156494155,502.8777953982353,514.3423706054455,0.0007459524960722885,266.86311562502385
2332.0,0.3828125,0.6831217765808333,350.24802856445604,503.5701049566269,514.3414184569847,0.0007459516986273451,266.86163750004766
2333.0,0.3828125,0.6831212878227575,350.24814147949655,504.26241451501846,514.3404663085239,0.0007459509011824017,266.86015937507153
2334.0,0.3828125,0.6831207990646817,350.24825439453707,504.95472407341003,514.3395141600631,0.0007459501037374583,266.85868125009534
2335.0,0.3828125,0.6831203103066059,350.2483673095776,505.6470336318016,514.3385620116023,0.0007459493062925149,266.8572031251192
2336.0,0.3828125,0.6831198215485301,350.2484802246181,506.3393431901932,514.3376098631416,0.0007459485088475715,266.855725000143
2337.0,0.3828125,0.6831193327904543,350.2485931396586,507.03165274858475,514.3366577146808,0.0007459477114026281,266.8542468751669
2338.0,0.3828125,0.6831188440323785,350.24870605469914,507.7239623069763,514.33570556622,0.0007459469139576846,266.85276875019076
2339.0,0.3828125,0.6831183552743028,350.24881896973966,508.4162718653679,514.3347534177592,0.0007459461165127412,266.8512906252146
2340.0,0.3828125,0.683117866516227,350.2489318847802,509.10858142375946,514.3338012692984,0.0007459453190677978,266.84981250023844
2341.0,0.3828125,0.6831176698207884,350.2491699218808,509.12541809119284,514.3386413576081,0.0007459447602741198,266.848296875
2342.0,0.3828125,0.6831174731254634,350.249407958996,509.14225463941693,514.343481445685,0.0007459442014805528,266.84678125
2343.0,0.3828125,0.6831172764301385,350.2496459961112,509.159091187641,514.3483215337619,0.0007459436426869859,266.845265625
2344.0,0.3828125,0.6831170797348136,350.2498840332264,509.1759277358651,514.3531616218388,0.0007459430838934189,266.84375
2345.0,0.3828125,0.6831168830394887,350.2501220703416,509.1927642840892,514.3580017099157,0.0007459425250998519,266.842234375
2346.0,0.3828125,0.6831166863441638,350.2503601074568,509.2096008323133,514.3628417979926,0.000745941966306285,266.84071875
2347.0,0.3828125,0.6831164896488389,350.250598144572,509.2264373805374,514.3676818860695,0.000745941407512718,266.839203125
2348.0,0.3828125,0.683116292953514,350.2508361816872,509.2432739287615,514.3725219741464,0.000745940848719151,266.8376875
2349.0,0.3828125,0.683116096258189,350.2510742188024,509.2601104769856,514.3773620622233,0.000745940289925584,266.836171875
2350.0,0.3828125,0.6831158995628641,350.2513122559176,509.27694702520967,514.3822021503001,0.0007459397311320171,266.83465625
2351.0,0.3828125,0.6831157207489014,350.2516204834101,508.67889404296875,514.3888122560456,0.0007459392014425026,266.835765625
2352.0,0.3828125,0.683115541934967,350.2519287109608,508.0808410644531,514.3954223636538,0.0007459386717527661,266.836875
2353.0,0.3828125,0.6831153631210327,350.2522369385115,507.4827880859375,514.4020324712619,0.0007459381420630296,266.837984375
2354.0,0.3828125,0.6831151843070984,350.2525451660622,506.8847351074219,514.4086425788701,0.000745937612373293,266.83909375
2355.0,0.3828125,0.6831150054931641,350.2528533936129,506.28668212890625,514.4152526864782,0.0007459370826835565,266.840203125
2356.0,0.3828125,0.6831148266792297,350.2531616211636,505.6886291503906,514.4218627940863,0.00074593655299382,266.8413125
2357.0,0.3828125,0.6831146478652954,350.2534698487143,505.090576171875,514.4284729016945,0.0007459360233040835,266.842421875
2358.0,0.3828125,0.6831144690513611,350.253778076265,504.4925231933594,514.4350830093026,0.000745935493614347,266.84353125
2359.0,0.3828125,0.6831142902374268,350.2540863038157,503.89447021484375,514.4416931169108,0.0007459349639246105,266.844640625
2360.0,0.3828125,0.6831141114234924,350.2543945313664,503.2964172363281,514.4483032245189,0.0007459344342348739,266.84575
2361.0,0.3828125,0.683113640546793,350.25462036133104,502.7879608273506,514.4497680664062,0.0007459337299223767,266.8501875
2362.0,0.3828125,0.6831131696700936,350.25484619141207,502.2795044183731,514.4512329101562,0.0007459330256096575,266.854625
2363.0,0.3828125,0.6831126987933942,350.2550720214931,501.7710480093956,514.4526977539062,0.0007459323212969382,266.8590625
2364.0,0.3828125,0.6831122279166948,350.25529785157414,501.2625916004181,514.4541625976562,0.000745931616984219,266.8635
2365.0,0.3828125,0.6831117570399954,350.2555236816552,500.7541351914406,514.4556274414062,0.0007459309126714997,266.8679375
2366.0,0.3828125,0.683111286163296,350.2557495117362,500.2456787824631,514.4570922851562,0.0007459302083587804,266.872375
2367.0,0.3828125,0.6831108152865966,350.25597534181725,499.73722237348557,514.4585571289062,0.0007459295040460612,266.8768125
2368.0,0.3828125,0.6831103444098972,350.2562011718983,499.22876596450806,514.4600219726562,0.0007459287997333419,266.88125
2369.0,0.3828125,0.6831098735331977,350.2564270019793,498.72030955553055,514.4614868164062,0.0007459280954206227,266.8856875
2370.0,0.3828125,0.6831094026564983,350.25665283206035,498.21185314655304,514.4629516601562,0.0007459273911079034,266.890125
2371.0,0.3828125,0.6831087708472978,350.25676879882667,498.2334747314453,514.4594970704056,0.000745926593663182,266.89474375009536
2372.0,0.3828125,0.6831081390380405,350.2568847656221,498.2550964355469,514.456042480655,0.0007459257962182386,266.89936250019076
2373.0,0.3828125,0.6831075072287831,350.2570007324175,498.27671813964844,514.4525878909044,0.0007459249987732952,266.9039812502861
2374.0,0.3828125,0.6831068754195257,350.25711669921293,498.29833984375,514.4491333011538,0.0007459242013283518,266.90860000038145
2375.0,0.3828125,0.6831062436102684,350.25723266600835,498.31996154785156,514.4456787114032,0.0007459234038834084,266.91321875047686
2376.0,0.3828125,0.683105611801011,350.25734863280377,498.3415832519531,514.4422241216525,0.000745922606438465,266.9178375005722
2377.0,0.3828125,0.6831049799917537,350.2574645995992,498.3632049560547,514.4387695319019,0.0007459218089935216,266.92245625066755
2378.0,0.3828125,0.6831043481824963,350.2575805663946,498.38482666015625,514.4353149421513,0.0007459210115485782,266.92707500076295
2379.0,0.3828125,0.683103716373239,350.25769653319,498.4064483642578,514.4318603524007,0.0007459202141036347,266.9316937508583
2380.0,0.3828125,0.6831030845639816,350.25781249998545,498.4280700683594,514.4284057626501,0.0007459194166586913,266.93631250095365
2381.0,0.3828125,0.6831026077270508,350.25787658691115,499.0386139154434,514.4249267578125,0.0007459187298081704,266.93699062502384
2382.0,0.3828125,0.6831021308898926,350.2579406738223,499.64915776252747,514.4214477539062,0.0007459180429577605,266.9376687500477
2383.0,0.3828125,0.6831016540527344,350.25800476073346,500.2597016096115,514.41796875,0.0007459173561073507,266.93834687507155
2384.0,0.3828125,0.6831011772155762,350.2580688476446,500.87024545669556,514.4144897460938,0.0007459166692569408,266.93902500009534
2385.0,0.3828125,0.683100700378418,350.25813293455576,501.4807893037796,514.4110107421875,0.0007459159824065309,266.9397031251192
2386.0,0.3828125,0.6831002235412598,350.2581970214669,502.09133315086365,514.4075317382812,0.000745915295556121,266.94038125014305
2387.0,0.3828125,0.6830997467041016,350.25826110837806,502.7018769979477,514.404052734375,0.0007459146087057111,266.9410593751669
2388.0,0.3828125,0.6830992698669434,350.2583251952892,503.31242084503174,514.4005737304688,0.0007459139218553013,266.94173750019075
2389.0,0.3828125,0.6830987930297852,350.25838928220037,503.9229646921158,514.3970947265625,0.0007459132350048914,266.94241562521455
2390.0,0.3828125,0.683098316192627,350.2584533691115,504.53350853919983,514.3936157226562,0.0007459125481544815,266.9430937502384
2391.0,0.3828125,0.6830981433391514,350.2585754394531,505.0800659060478,514.3945190429804,0.0007459120941348263,266.94078437495233
2392.0,0.3828125,0.6830979704856759,350.2586975097656,505.6266235113144,514.3954223633045,0.0007459116401150601,266.93847499990466
2393.0,0.3828125,0.6830977976322004,350.2588195800781,506.17318111658096,514.3963256836287,0.0007459111860952938,266.9361656248569
2394.0,0.3828125,0.6830976247787248,350.2589416503906,506.71973872184753,514.3972290039528,0.0007459107320755276,266.93385624980925
2395.0,0.3828125,0.6830974519252493,350.2590637207031,507.2662963271141,514.398132324277,0.0007459102780557614,266.9315468747616
2396.0,0.3828125,0.6830972790717738,350.2591857910156,507.8128539323807,514.3990356446011,0.0007459098240359952,266.9292374997139
2397.0,0.3828125,0.6830971062182982,350.2593078613281,508.35941153764725,514.3999389649252,0.0007459093700162289,266.92692812466623
2398.0,0.3828125,0.6830969333648227,350.2594299316406,508.9059691429138,514.4008422852494,0.0007459089159964627,266.9246187496185
2399.0,0.3828125,0.6830967605113472,350.2595520019531,509.4525267481804,514.4017456055735,0.0007459084619766965,266.92230937457083
2400.0,0.3828125,0.6830965876578716,350.2596740722656,509.99908435344696,514.4026489258977,0.0007459080079569302,266.91999999952316
2401.0,0.3828125,0.6830966234207168,350.2599151611357,509.80329589545727,514.4085876466706,0.0007459077227394972,266.91866562497614
2402.0,0.3828125,0.683096659183505,350.2601562500058,509.6075073182583,514.41452636756,0.0007459074375219532,266.9173312499523
2403.0,0.3828125,0.6830966949462933,350.2603973388759,509.4117187410593,514.4204650884494,0.0007459071523044092,266.91599687492845
2404.0,0.3828125,0.6830967307090816,350.260638427746,509.2159301638603,514.4264038093388,0.0007459068670868652,266.91466249990464
2405.0,0.3828125,0.6830967664718699,350.2608795166161,509.02014158666134,514.4323425302282,0.0007459065818693211,266.91332812488076
2406.0,0.3828125,0.6830968022346582,350.2611206054862,508.82435300946236,514.4382812511176,0.0007459062966517771,266.91199374985695
2407.0,0.3828125,0.6830968379974465,350.2613616943563,508.6285644322634,514.444219972007,0.0007459060114342331,266.91065937483313
2408.0,0.3828125,0.6830968737602348,350.2616027832264,508.4327758550644,514.4501586928964,0.000745905726216689,266.90932499980926
2409.0,0.3828125,0.683096909523023,350.2618438720965,508.2369872778654,514.4560974137858,0.000745905440999145,266.90799062478544
2410.0,0.3828125,0.6830969452858113,350.2620849609666,508.0411987006664,514.4620361346751,0.000745905155781601,266.90665624976157
2411.0,0.3828125,0.6830968201160488,350.2623535156308,507.3603607416153,514.4671325683594,0.0007459047716111,266.909078125
2412.0,0.3828125,0.6830966949463004,350.26262207032414,506.67952275276184,514.4722290039062,0.0007459043874405435,266.9115
2413.0,0.3828125,0.6830965697765521,350.26289062501746,505.9986847639084,514.4773254394531,0.0007459040032699871,266.913921875
2414.0,0.3828125,0.6830964446068037,350.2631591797108,505.31784677505493,514.482421875,0.0007459036190994306,266.91634375
2415.0,0.3828125,0.6830963194370554,350.2634277344041,504.6370087862015,514.4875183105469,0.0007459032349288741,266.918765625
2416.0,0.3828125,0.683096194267307,350.2636962890974,503.956170797348,514.4926147460938,0.0007459028507583176,266.9211875
2417.0,0.3828125,0.6830960690975587,350.26396484379075,503.27533280849457,514.4977111816406,0.0007459024665877612,266.923609375
2418.0,0.3828125,0.6830959439278104,350.26423339848407,502.5944948196411,514.5028076171875,0.0007459020824172047,266.92603125
2419.0,0.3828125,0.683095818758062,350.2645019531774,501.91365683078766,514.5079040527344,0.0007459016982466482,266.928453125
2420.0,0.3828125,0.6830956935883137,350.2647705078707,501.2328188419342,514.5130004882812,0.0007459013140760917,266.930875
2421.0,0.3828125,0.6830952644348258,350.2649383544922,500.80471190810204,514.5123046875233,0.0007459007378202154,266.93602812480924
2422.0,0.3828125,0.6830948352813948,350.2651062011719,500.37660521268845,514.5116088867653,0.0007459001615643945,266.9411812496185
2423.0,0.3828125,0.6830944061279638,350.26527404785156,499.94849851727486,514.5109130860073,0.0007458995853085737,266.9463343744278
2424.0,0.3828125,0.6830939769745328,350.26544189453125,499.52039182186127,514.5102172852494,0.0007458990090527529,266.95148749923703
2425.0,0.3828125,0.6830935478211018,350.26560974121094,499.0922851264477,514.5095214844914,0.000745898432796932,266.9566406240463
2426.0,0.3828125,0.6830931186676708,350.2657775878906,498.6641784310341,514.5088256837334,0.0007458978565411112,266.9617937488556
2427.0,0.3828125,0.6830926895142397,350.2659454345703,498.2360717356205,514.5081298829755,0.0007458972802852903,266.9669468736649
2428.0,0.3828125,0.6830922603608087,350.26611328125,497.8079650402069,514.5074340822175,0.0007458967040294695,266.9720999984741
2429.0,0.3828125,0.6830918312073777,350.2662811279297,497.3798583447933,514.5067382814595,0.0007458961277736487,266.9772531232834
2430.0,0.3828125,0.6830914020539467,350.2664489746094,496.95175164937973,514.5060424807016,0.0007458955515178278,266.9824062480927
2431.0,0.3828125,0.6830909371375924,350.26650390624854,497.2898468077183,514.5017944336869,0.0007458949577994756,266.98513437509536
2432.0,0.3828125,0.6830904722213518,350.2665588378877,497.6279419064522,514.497546386905,0.0007458943640813454,266.9878625001907
2433.0,0.3828125,0.6830900073051112,350.2666137695269,497.9660370051861,514.4932983401231,0.0007458937703632151,266.9905906252861
2434.0,0.3828125,0.6830895423888705,350.26666870116605,498.30413210392,514.4890502933413,0.0007458931766450849,266.9933187503815
2435.0,0.3828125,0.6830890774726299,350.2667236328052,498.6422272026539,514.4848022465594,0.0007458925829269547,266.99604687547685
2436.0,0.3828125,0.6830886125563893,350.2667785644444,498.9803223013878,514.4805541997775,0.0007458919892088245,266.9987750005722
2437.0,0.3828125,0.6830881476401487,350.26683349608356,499.3184174001217,514.4763061529957,0.0007458913954906943,267.00150312566757
2438.0,0.3828125,0.6830876827239081,350.26688842772273,499.6565124988556,514.4720581062138,0.0007458908017725641,267.0042312507629
2439.0,0.3828125,0.6830872178076675,350.2669433593619,499.9946075975895,514.4678100594319,0.0007458902080544338,267.0069593758583
2440.0,0.3828125,0.6830867528914268,350.2669982910011,500.3327026963234,514.4635620126501,0.0007458896143363036,267.00968750095365
2441.0,0.3828125,0.6830864727497215,350.26703491211083,501.06227415800095,514.4606811522972,0.0007458891544956658,267.00873750001193
2442.0,0.3828125,0.6830861926079024,350.26707153320604,501.79184567928314,514.4578002928756,0.0007458886946551391,267.0077875000238
2443.0,0.3828125,0.6830859124660833,350.26710815430124,502.52141720056534,514.454919433454,0.0007458882348146123,267.0068375000358
2444.0,0.3828125,0.6830856323242642,350.26714477539645,503.25098872184753,514.4520385740325,0.0007458877749740855,267.00588750004766
2445.0,0.3828125,0.6830853521824451,350.26718139649165,503.98056024312973,514.4491577146109,0.0007458873151335588,267.0049375000596
2446.0,0.3828125,0.6830850720406261,350.26721801758686,504.7101317644119,514.4462768551894,0.000745886855293032,267.0039875000715
2447.0,0.3828125,0.683084791898807,350.26725463868206,505.4397032856941,514.4433959957678,0.0007458863954525052,267.00303750008345
2448.0,0.3828125,0.6830845117569879,350.26729125977727,506.1692748069763,514.4405151363462,0.0007458859356119785,267.00208750009534
2449.0,0.3828125,0.6830842316151688,350.2673278808725,506.8988463282585,514.4376342769247,0.0007458854757714517,267.0011375001073
2450.0,0.3828125,0.6830839514733498,350.2673645019677,507.6284178495407,514.4347534175031,0.0007458850159309249,267.0001875001192
2451.0,0.3828125,0.6830839991569526,350.26751708984375,507.8526031523943,514.4380554198287,0.0007458848005626323,266.9977906250954
2452.0,0.3828125,0.6830840468406691,350.2676696777344,508.0767883360386,514.4413574216887,0.0007458845851942841,266.9953937501907
2453.0,0.3828125,0.6830840945243857,350.267822265625,508.3009735196829,514.4446594235487,0.000745884369825936,266.9929968752861
2454.0,0.3828125,0.6830841422081022,350.2679748535156,508.5251587033272,514.4479614254087,0.0007458841544575878,266.99060000038145
2455.0,0.3828125,0.6830841898918187,350.26812744140625,508.7493438869715,514.4512634272687,0.0007458839390892397,266.98820312547684
2456.0,0.3828125,0.6830842375755353,350.2682800292969,508.97352907061577,514.4545654291287,0.0007458837237208915,266.9858062505722
2457.0,0.3828125,0.6830842852592518,350.2684326171875,509.19771425426006,514.4578674309887,0.0007458835083525434,266.9834093756676
2458.0,0.3828125,0.6830843329429683,350.2685852050781,509.42189943790436,514.4611694328487,0.0007458832929841952,266.9810125007629
2459.0,0.3828125,0.6830843806266849,350.26873779296875,509.64608462154865,514.4644714347087,0.000745883077615847,266.9786156258583
2460.0,0.3828125,0.6830844283104014,350.2688903808594,509.87026980519295,514.4677734365687,0.0007458828622474989,266.97621875095365
2461.0,0.3828125,0.6830845475196838,350.2691314697295,509.4455444216728,514.4741577147506,0.0007458827167283744,266.9756781250238
2462.0,0.3828125,0.6830846667289734,350.26937255859957,509.020819067955,514.4805419920012,0.0007458825712092221,266.9751375000477
2463.0,0.3828125,0.6830847859382629,350.26961364746967,508.5960937142372,514.4869262692519,0.0007458824256900698,266.97459687507154
2464.0,0.3828125,0.6830849051475525,350.26985473633977,508.1713683605194,514.4933105465025,0.0007458822801709175,266.9740562500954
2465.0,0.3828125,0.683085024356842,350.27009582520986,507.7466430068016,514.4996948237531,0.0007458821346517652,266.9735156251192
2466.0,0.3828125,0.6830851435661316,350.27033691407996,507.3219176530838,514.5060791010037,0.0007458819891326129,266.97297500014304
2467.0,0.3828125,0.6830852627754211,350.27057800295006,506.897192299366,514.5124633782543,0.0007458818436134607,266.97243437516687
2468.0,0.3828125,0.6830853819847107,350.27081909182016,506.4724669456482,514.5188476555049,0.0007458816980943084,266.97189375019076
2469.0,0.3828125,0.6830855011940002,350.27106018069026,506.0477415919304,514.5252319327556,0.0007458815525751561,266.9713531252146
2470.0,0.3828125,0.6830856204032898,350.27130126956035,505.6230162382126,514.5316162100062,0.0007458814070560038,266.9708125002384
2471.0,0.3828125,0.6830854594707461,350.2715118408232,504.9710357785225,514.5345153808594,0.0007458810694515594,266.97440625
2472.0,0.3828125,0.6830852985382023,350.2717224121152,504.3190551996231,514.5374145507812,0.000745880731847115,266.978
2473.0,0.3828125,0.6830851376056586,350.27193298340717,503.6670746207237,514.5403137207031,0.0007458803942426706,266.98159375
2474.0,0.3828125,0.6830849766731149,350.27214355469914,503.01509404182434,514.543212890625,0.0007458800566382262,266.9851875
2475.0,0.3828125,0.6830848157405711,350.2723541259911,502.36311346292496,514.5461120605469,0.0007458797190337818,266.98878125
2476.0,0.3828125,0.6830846548080274,350.2725646972831,501.7111328840256,514.5490112304688,0.0007458793814293374,266.992375
2477.0,0.3828125,0.6830844938754836,350.27277526857506,501.0591523051262,514.5519104003906,0.000745879043824893,266.99596875
2478.0,0.3828125,0.6830843329429399,350.27298583986703,500.4071717262268,514.5548095703125,0.0007458787062204486,266.9995625
2479.0,0.3828125,0.6830841720103962,350.273196411159,499.7551911473274,514.5577087402344,0.0007458783686160042,267.00315625
2480.0,0.3828125,0.6830840110778524,350.273406982451,499.10321056842804,514.5606079101562,0.0007458780310115598,267.00675
2481.0,0.3828125,0.6830835938453674,350.27350158691115,498.9347839355469,514.5577697753906,0.0007458775362465531,267.01148124980926
2482.0,0.3828125,0.683083176612854,350.27359619140043,498.766357421875,514.554931640625,0.0007458770414814353,267.0162124996185
2483.0,0.3828125,0.6830827593803406,350.2736907958897,498.5979309082031,514.5520935058594,0.0007458765467163175,267.0209437494278
2484.0,0.3828125,0.6830823421478271,350.273785400379,498.42950439453125,514.5492553710938,0.0007458760519511998,267.0256749992371
2485.0,0.3828125,0.6830819249153137,350.27388000486826,498.2610778808594,514.5464172363281,0.000745875557186082,267.03040624904634
2486.0,0.3828125,0.6830815076828003,350.27397460935754,498.0926513671875,514.5435791015625,0.0007458750624209642,267.0351374988556
2487.0,0.3828125,0.6830810904502869,350.2740692138468,497.9242248535156,514.5407409667969,0.0007458745676558465,267.03986874866484
2488.0,0.3828125,0.6830806732177734,350.2741638183361,497.75579833984375,514.5379028320312,0.0007458740728907287,267.0445999984741
2489.0,0.3828125,0.68308025598526,350.27425842282537,497.5873718261719,514.5350646972656,0.000745873578125611,267.0493312482834
2490.0,0.3828125,0.6830798387527466,350.27435302731465,497.4189453125,514.5322265625,0.0007458730833604932,267.05406249809266
2491.0,0.3828125,0.6830794990062827,350.2743652343752,497.9456421136856,514.5279357908294,0.0007458726351615153,267.05522187495234
2492.0,0.3828125,0.6830791592598189,350.2743774414066,498.4723389148712,514.5236450191587,0.0007458721869625373,267.05638124990463
2493.0,0.3828125,0.683078819513355,350.27438964843805,498.9990357160568,514.5193542474881,0.0007458717387635594,267.0575406248569
2494.0,0.3828125,0.6830784797668912,350.2744018554695,499.52573251724243,514.5150634758174,0.0007458712905645815,267.0586999998093
2495.0,0.3828125,0.6830781400204273,350.2744140625009,500.05242931842804,514.5107727041468,0.0007458708423656035,267.0598593747616
2496.0,0.3828125,0.6830778002739635,350.27442626953234,500.57912611961365,514.5064819324762,0.0007458703941666256,267.0610187497139
2497.0,0.3828125,0.6830774605274996,350.2744384765638,501.10582292079926,514.5021911608055,0.0007458699459676477,267.0621781246662
2498.0,0.3828125,0.6830771207810358,350.2744506835952,501.63251972198486,514.4979003891349,0.0007458694977686697,267.0633374996185
2499.0,0.3828125,0.6830767810345719,350.27446289062664,502.15921652317047,514.4936096174642,0.0007458690495696918,267.06449687457086
2500.0,0.3828125,0.6830764412881081,350.27447509765807,502.6859133243561,514.4893188457936,0.0007458686013707139,267.06565624952316
2501.0,0.3828125,0.6830763518810272,350.2745178222649,503.3549682497978,514.4882690429222,0.0007458683336153682,267.0633781249523
2502.0,0.3828125,0.6830762624740601,350.27456054687354,504.02402341365814,514.4872192381881,0.0007458680658601335,267.0610999999046
2503.0,0.3828125,0.6830761730670929,350.2746032714822,504.69307857751846,514.486169433454,0.0007458677981048989,267.05882187485696
2504.0,0.3828125,0.6830760836601257,350.27464599609084,505.3621337413788,514.48511962872,0.0007458675303496642,267.0565437498093
2505.0,0.3828125,0.6830759942531586,350.2746887206995,506.0311889052391,514.4840698239859,0.0007458672625944296,267.05426562476157
2506.0,0.3828125,0.6830759048461914,350.27473144530813,506.7002440690994,514.4830200192519,0.0007458669948391949,267.0519874997139
2507.0,0.3828125,0.6830758154392242,350.2747741699168,507.36929923295975,514.4819702145178,0.0007458667270839603,267.04970937466624
2508.0,0.3828125,0.6830757260322571,350.27481689452543,508.03835439682007,514.4809204097837,0.0007458664593287256,267.0474312496185
2509.0,0.3828125,0.6830756366252899,350.2748596191341,508.7074095606804,514.4798706050497,0.000745866191573491,267.04515312457085
2510.0,0.3828125,0.6830755472183228,350.2749023437427,509.3764647245407,514.4788208003156,0.0007458659238182563,267.0428749995232
2511.0,0.3828125,0.6830756962299347,350.2750671386748,509.3437194824219,514.4834289550781,0.0007458658481482444,267.0408312499523
2512.0,0.3828125,0.6830758452415466,350.27523193359957,509.31097412109375,514.488037109375,0.000745865772478288,267.03878749990463
2513.0,0.3828125,0.6830759942531586,350.27539672852436,509.2782287597656,514.4926452636719,0.0007458656968083316,267.03674374985695
2514.0,0.3828125,0.6830761432647705,350.27556152344914,509.2454833984375,514.4972534179688,0.0007458656211383752,267.0346999998093
2515.0,0.3828125,0.6830762922763824,350.2757263183739,509.2127380371094,514.5018615722656,0.0007458655454684188,267.0326562497616
2516.0,0.3828125,0.6830764412879944,350.2758911132987,509.17999267578125,514.5064697265625,0.0007458654697984624,267.0306124997139
2517.0,0.3828125,0.6830765902996063,350.2760559082235,509.1472473144531,514.5110778808594,0.0007458653941285059,267.0285687496662
2518.0,0.3828125,0.6830767393112183,350.2762207031483,509.114501953125,514.5156860351562,0.0007458653184585495,267.0265249996185
2519.0,0.3828125,0.6830768883228302,350.27638549807307,509.0817565917969,514.5202941894531,0.0007458652427885931,267.02448124957084
2520.0,0.3828125,0.6830770373344421,350.27655029299785,509.04901123046875,514.52490234375,0.0007458651671186367,267.02243749952316
2521.0,0.3828125,0.6830771446227999,350.2767791748047,508.4211883544922,514.5308654783294,0.0007458650623448221,267.02322500002384
2522.0,0.3828125,0.6830772519111576,350.2770080566406,507.7933654785156,514.5368286129087,0.0007458649575710352,267.02401250004766
2523.0,0.3828125,0.6830773591995154,350.27723693847656,507.16554260253906,514.5427917474881,0.0007458648527972483,267.02480000007154
2524.0,0.3828125,0.6830774664878732,350.2774658203125,506.5377197265625,514.5487548820674,0.0007458647480234615,267.02558750009536
2525.0,0.3828125,0.6830775737762309,350.27769470214844,505.90989685058594,514.5547180166468,0.0007458646432496746,267.02637500011923
2526.0,0.3828125,0.6830776810645887,350.2779235839844,505.2820739746094,514.5606811512262,0.0007458645384758877,267.02716250014305
2527.0,0.3828125,0.6830777883529464,350.2781524658203,504.6542510986328,514.5666442858055,0.0007458644337021009,267.02795000016687
2528.0,0.3828125,0.6830778956413042,350.27838134765625,504.02642822265625,514.5726074203849,0.000745864328928314,267.02873750019074
2529.0,0.3828125,0.6830780029296619,350.2786102294922,503.3986053466797,514.5785705549642,0.0007458642241545271,267.02952500021456
2530.0,0.3828125,0.6830781102180197,350.2788391113281,502.7707824707031,514.5845336895436,0.0007458641193807403,267.03031250023844
2531.0,0.3828125,0.6830778956413326,350.2789825439395,502.29523926973343,514.5850585937733,0.000745863805059338,267.0342562499046
2532.0,0.3828125,0.6830776810646171,350.27912597655086,501.81969606876373,514.5855834961403,0.0007458634907379635,267.03819999980925
2533.0,0.3828125,0.6830774664879016,350.2792694091622,501.34415286779404,514.5861083985073,0.0007458631764165891,267.0421437497139
2534.0,0.3828125,0.6830772519111861,350.2794128417736,500.86860966682434,514.5866333008744,0.0007458628620952146,267.0460874996185
2535.0,0.3828125,0.6830770373344706,350.27955627438496,500.39306646585464,514.5871582032414,0.0007458625477738401,267.05003124952316
2536.0,0.3828125,0.683076822757755,350.2796997069963,499.91752326488495,514.5876831056084,0.0007458622334524656,267.0539749994278
2537.0,0.3828125,0.6830766081810395,350.2798431396077,499.44198006391525,514.5882080079755,0.0007458619191310911,267.05791874933243
2538.0,0.3828125,0.683076393604324,350.27998657221906,498.96643686294556,514.5887329103425,0.0007458616048097166,267.06186249923707
2539.0,0.3828125,0.6830761790276085,350.2801300048304,498.49089366197586,514.5892578127095,0.0007458612904883422,267.0658062491417
2540.0,0.3828125,0.683075964450893,350.2802734374418,498.01535046100616,514.5897827150766,0.0007458609761669677,267.06974999904634
2541.0,0.3828125,0.6830755710601863,350.28030700683667,498.0928649902344,514.5855407714844,0.0007458605454303269,267.0736156249046
2542.0,0.3828125,0.6830751776695365,350.28034057617333,498.1703796386719,514.581298828125,0.0007458601146936306,267.07748124980924
2543.0,0.3828125,0.6830747842788867,350.28037414551,498.2478942871094,514.5770568847656,0.0007458596839569342,267.0813468747139
2544.0,0.3828125,0.6830743908882368,350.28040771484666,498.3254089355469,514.5728149414062,0.0007458592532202379,267.08521249961854
2545.0,0.3828125,0.683073997497587,350.2804412841833,498.4029235839844,514.5685729980469,0.0007458588224835416,267.08907812452316
2546.0,0.3828125,0.6830736041069372,350.28047485352,498.4804382324219,514.5643310546875,0.0007458583917468453,267.0929437494278
2547.0,0.3828125,0.6830732107162873,350.28050842285666,498.5579528808594,514.5600891113281,0.000745857961010149,267.09680937433245
2548.0,0.3828125,0.6830728173256375,350.2805419921933,498.6354675292969,514.5558471679688,0.0007458575302734527,267.10067499923707
2549.0,0.3828125,0.6830724239349877,350.28057556153,498.7129821777344,514.5516052246094,0.0007458570995367564,267.1045406241417
2550.0,0.3828125,0.6830720305443378,350.28060913086665,498.7904968261719,514.54736328125,0.0007458566688000601,267.1084062490463
2551.0,0.3828125,0.6830718040466337,350.2805999755856,499.4158630371094,514.5437133789528,0.0007458563486579806,267.108146874994
2552.0,0.3828125,0.6830715775489864,350.2805908203118,500.0412292480469,514.5400634766556,0.0007458560285158455,267.10788749998807
2553.0,0.3828125,0.6830713510513391,350.28058166503797,500.6665954589844,514.5364135743584,0.0007458557083737105,267.1076281249821
2554.0,0.3828125,0.6830711245536918,350.28057250976417,501.2919616699219,514.5327636720613,0.0007458553882315755,267.10736874997616
2555.0,0.3828125,0.6830708980560445,350.28056335449037,501.9173278808594,514.5291137697641,0.0007458550680894405,267.1071093749702
2556.0,0.3828125,0.6830706715583972,350.28055419921657,502.5426940917969,514.5254638674669,0.0007458547479473054,267.10684999996425
2557.0,0.3828125,0.6830704450607499,350.28054504394277,503.1680603027344,514.5218139651697,0.0007458544278051704,267.1065906249583
2558.0,0.3828125,0.6830702185631026,350.28053588866896,503.7934265136719,514.5181640628725,0.0007458541076630354,267.1063312499523
2559.0,0.3828125,0.6830699920654553,350.28052673339516,504.4187927246094,514.5145141605753,0.0007458537875209004,267.10607187494634
2560.0,0.3828125,0.683069765567808,350.28051757812136,505.0441589355469,514.5108642582782,0.0007458534673787653,267.1058124999404
2561.0,0.3828125,0.6830698192119584,350.28057250976417,505.55329591035843,514.5117309570196,0.0007458533509634435,267.1028156249523
2562.0,0.3828125,0.6830698728561373,350.28062744140334,506.06243288517,514.5125976562267,0.0007458532345481217,267.0998187499046
2563.0,0.3828125,0.6830699265003162,350.2806823730425,506.57156985998154,514.5134643554338,0.0007458531181327999,267.09682187485697
2564.0,0.3828125,0.683069980144495,350.2807373046817,507.0807068347931,514.5143310546409,0.000745853001717478,267.09382499980927
2565.0,0.3828125,0.6830700337886739,350.28079223632085,507.58984380960464,514.515197753848,0.0007458528853021562,267.0908281247616
2566.0,0.3828125,0.6830700874328528,350.28084716796,508.0989807844162,514.5160644530552,0.0007458527688868344,267.0878312497139
2567.0,0.3828125,0.6830701410770317,350.2809020995992,508.60811775922775,514.5169311522623,0.0007458526524715126,267.08483437466623
2568.0,0.3828125,0.6830701947212106,350.28095703123836,509.1172547340393,514.5177978514694,0.0007458525360561907,267.08183749961853
2569.0,0.3828125,0.6830702483653894,350.2810119628775,509.62639170885086,514.5186645506765,0.0007458524196408689,267.07884062457083
2570.0,0.3828125,0.6830703020095683,350.2810668945167,510.1355286836624,514.5195312498836,0.0007458523032255471,267.0758437495232
2571.0,0.3828125,0.683070522546771,350.2812438964902,509.88750000298023,514.5251892087981,0.000745852320687846,267.07411562502386
2572.0,0.3828125,0.6830707430839595,350.28142089844914,509.63947144150734,514.5308471675962,0.000745852338150145,267.0723875000477
2573.0,0.3828125,0.683070963621148,350.2815979004081,509.39144288003445,514.5365051263943,0.000745852355612444,267.0706593750715
2574.0,0.3828125,0.6830711841583366,350.28177490236703,509.14341431856155,514.5421630851924,0.000745852373074743,267.0689312500954
2575.0,0.3828125,0.6830714046955251,350.281951904326,508.89538575708866,514.5478210439906,0.0007458523905370419,267.0672031251192
2576.0,0.3828125,0.6830716252327136,350.2821289062849,508.64735719561577,514.5534790027887,0.0007458524079993409,267.06547500014307
2577.0,0.3828125,0.6830718457699021,350.28230590824387,508.3993286341429,514.5591369615868,0.0007458524254616399,267.0637468751669
2578.0,0.3828125,0.6830720663070906,350.2824829102028,508.15130007267,514.5647949203849,0.0007458524429239388,267.06201875019076
2579.0,0.3828125,0.6830722868442791,350.28265991216176,507.9032715111971,514.570452879183,0.0007458524603862378,267.0602906252146
2580.0,0.3828125,0.6830725073814676,350.2828369141207,507.6552429497242,514.5761108379811,0.0007458524778485368,267.0585625002384
2581.0,0.3828125,0.6830725312232975,350.2830291748105,506.96441954374313,514.5804260252044,0.0007458523556124474,267.06072812509535
2582.0,0.3828125,0.6830725550651557,350.2832214355585,506.2735961675644,514.584741210565,0.0007458522333763651,267.0628937501907
2583.0,0.3828125,0.683072578907014,350.2834136963065,505.58277279138565,514.5890563959256,0.0007458521111402827,267.0650593752861
2584.0,0.3828125,0.6830726027488723,350.28360595705453,504.8919494152069,514.5933715812862,0.0007458519889042003,267.0672250003815
2585.0,0.3828125,0.6830726265907305,350.28379821780254,504.20112603902817,514.5976867666468,0.000745851866668118,267.06939062547684
2586.0,0.3828125,0.6830726504325888,350.28399047855055,503.5103026628494,514.6020019520074,0.0007458517444320356,267.0715562505722
2587.0,0.3828125,0.6830726742744471,350.28418273929856,502.8194792866707,514.606317137368,0.0007458516221959532,267.07372187566756
2588.0,0.3828125,0.6830726981163053,350.28437500004657,502.12865591049194,514.6106323227286,0.0007458514999598709,267.0758875007629
2589.0,0.3828125,0.6830727219581636,350.2845672607946,501.4378325343132,514.6149475080892,0.0007458513777237885,267.07805312585833
2590.0,0.3828125,0.6830727458000219,350.2847595215426,500.74700915813446,514.6192626934499,0.0007458512554877061,267.0802187509537
2591.0,0.3828125,0.6830724537372532,350.28484802246385,500.36688843369484,514.6176940917503,0.0007458509295247551,267.0848187499046
2592.0,0.3828125,0.6830721616744881,350.2849365234433,499.98676759004593,514.6161254881881,0.0007458506035618595,267.0894187498093
2593.0,0.3828125,0.6830718696117231,350.2850250244228,499.606646746397,514.6145568846259,0.0007458502775989639,267.0940187497139
2594.0,0.3828125,0.683071577548958,350.28511352540227,499.2265259027481,514.6129882810637,0.0007458499516360684,267.09861874961854
2595.0,0.3828125,0.6830712854861929,350.28520202638174,498.8464050590992,514.6114196775015,0.0007458496256731728,267.10321874952314
2596.0,0.3828125,0.6830709934234278,350.2852905273612,498.4662842154503,514.6098510739394,0.0007458492997102772,267.1078187494278
2597.0,0.3828125,0.6830707013606627,350.2853790283407,498.0861633718014,514.6082824703772,0.0007458489737473817,267.11241874933245
2598.0,0.3828125,0.6830704092978976,350.28546752932016,497.70604252815247,514.606713866815,0.0007458486477844861,267.11701874923705
2599.0,0.3828125,0.6830701172351326,350.28555603029963,497.32592168450356,514.6051452632528,0.0007458483218215906,267.1216187491417
2600.0,0.3828125,0.6830698251723675,350.2856445312791,496.94580084085464,514.6035766596906,0.000745847995858695,267.1262187490463
2601.0,0.3828125,0.6830695092677956,350.2856262207024,497.3309448361397,514.5988464355469,0.0007458476524334345,267.12811562502384
2602.0,0.3828125,0.683069193363167,350.2856079101548,497.71608889102936,514.5941162109375,0.0007458473090082296,267.13001250004766
2603.0,0.3828125,0.6830688774585383,350.2855895996072,498.10123294591904,514.5893859863281,0.0007458469655830247,267.13190937507153
2604.0,0.3828125,0.6830685615539096,350.2855712890596,498.4863770008087,514.5846557617188,0.0007458466221578197,267.13380625009535
2605.0,0.3828125,0.6830682456492809,350.285552978512,498.8715210556984,514.5799255371094,0.0007458462787326148,267.1357031251192
2606.0,0.3828125,0.6830679297446522,350.2855346679644,499.2566651105881,514.5751953125,0.0007458459353074098,267.13760000014304
2607.0,0.3828125,0.6830676138400236,350.2855163574168,499.64180916547775,514.5704650878906,0.0007458455918822049,267.1394968751669
2608.0,0.3828125,0.6830672979353949,350.2854980468692,500.02695322036743,514.5657348632812,0.000745845248457,267.14139375019073
2609.0,0.3828125,0.6830669820307662,350.2854797363216,500.4120972752571,514.5610046386719,0.000745844905031795,267.1432906252146
2610.0,0.3828125,0.6830666661261375,350.285461425774,500.7972413301468,514.5562744140625,0.0007458445616065901,267.1451875002384
2611.0,0.3828125,0.6830665409565029,350.28543395996167,501.525213599205,514.5533325194847,0.0007458443520590718,267.1434125000238
2612.0,0.3828125,0.6830664157867545,350.2854064941421,502.25318598747253,514.5503906249069,0.0007458441425114981,267.1416375000477
2613.0,0.3828125,0.6830662906170062,350.2853790283225,502.98115837574005,514.547448730329,0.0007458439329639244,267.1398625000715
2614.0,0.3828125,0.6830661654472578,350.2853515625029,503.70913076400757,514.5445068357512,0.0007458437234163506,267.13808750009537
2615.0,0.3828125,0.6830660402775095,350.2853240966833,504.4371031522751,514.5415649411734,0.0007458435138687769,267.13631250011923
2616.0,0.3828125,0.6830659151077612,350.28529663086374,505.1650755405426,514.5386230465956,0.0007458433043212032,267.13453750014304
2617.0,0.3828125,0.6830657899380128,350.28526916504416,505.8930479288101,514.5356811520178,0.0007458430947736294,267.1327625001669
2618.0,0.3828125,0.6830656647682645,350.28524169922457,506.62102031707764,514.53273925744,0.0007458428852260557,267.1309875001907
2619.0,0.3828125,0.6830655395985161,350.285214233405,507.34899270534515,514.5297973628622,0.000745842675678482,267.1292125002146
2620.0,0.3828125,0.6830654144287678,350.2851867675854,508.07696509361267,514.5268554682843,0.0007458424661309082,267.12743750023844
2621.0,0.3828125,0.6830655932426453,350.2852813720674,508.2476226836443,514.5301269530319,0.0007458424835931517,267.1245499999523
2622.0,0.3828125,0.6830657720565796,350.2853759765567,508.41828003525734,514.5333984373137,0.0007458425010554506,267.12166249990463
2623.0,0.3828125,0.6830659508705139,350.28547058104596,508.5889373868704,514.5366699215956,0.0007458425185177496,267.11877499985695
2624.0,0.3828125,0.6830661296844482,350.28556518553523,508.75959473848343,514.5399414058775,0.0007458425359800486,267.1158874998093
2625.0,0.3828125,0.6830663084983826,350.2856597900245,508.9302520900965,514.5432128901593,0.0007458425534423475,267.1129999997616
2626.0,0.3828125,0.6830664873123169,350.2857543945138,509.1009094417095,514.5464843744412,0.0007458425709046465,267.1101124997139
2627.0,0.3828125,0.6830666661262512,350.28584899900306,509.27156679332256,514.5497558587231,0.0007458425883669455,267.1072249996662
2628.0,0.3828125,0.6830668449401855,350.28594360349234,509.4422241449356,514.5530273430049,0.0007458426058292444,267.1043374996185
2629.0,0.3828125,0.6830670237541199,350.2860382079816,509.61288149654865,514.5562988272868,0.0007458426232915434,267.10144999957083
2630.0,0.3828125,0.6830672025680542,350.2861328124709,509.7835388481617,514.5595703115687,0.0007458426407538424,267.09856249952315
2631.0,0.3828125,0.6830674231052427,350.28630981445895,509.31267699599266,514.565557861235,0.0007458426931407289,267.09777499997614
2632.0,0.3828125,0.6830676436424312,350.2864868164179,508.84181517362595,514.57154540997,0.0007458427455276223,267.0969874999523
2633.0,0.3828125,0.6830678641796197,350.28666381837684,508.37095335125923,514.577532958705,0.0007458427979145157,267.0961999999285
2634.0,0.3828125,0.6830680847168082,350.2868408203358,507.9000915288925,514.58352050744,0.0007458428503014092,267.0954124999046
2635.0,0.3828125,0.6830683052539968,350.28701782229473,507.4292297065258,514.589508056175,0.0007458429026883026,267.0946249998808
2636.0,0.3828125,0.6830685257911853,350.2871948242537,506.9583678841591,514.59549560491,0.000745842955075196,267.09383749985693
2637.0,0.3828125,0.6830687463283738,350.2873718262126,506.4875060617924,514.601483153645,0.0007458430074620895,267.0930499998331
2638.0,0.3828125,0.6830689668655623,350.28754882817157,506.01664423942566,514.6074707023799,0.0007458430598489829,267.09226249980924
2639.0,0.3828125,0.6830691874027508,350.2877258301305,505.54578241705894,514.6134582511149,0.0007458431122358763,267.0914749997854
2640.0,0.3828125,0.6830694079399393,350.28790283208946,505.07492059469223,514.6194457998499,0.0007458431646227698,267.0906874997616
2641.0,0.3828125,0.6830693244934096,350.2880432128877,504.439697265625,514.6215393065941,0.0007458430074620964,267.0939656250477
2642.0,0.3828125,0.6830692410469084,350.2881835937442,503.8044738769531,514.6236328124069,0.0007458428503014092,267.09724375009534
2643.0,0.3828125,0.6830691576004071,350.28832397460064,503.16925048828125,514.6257263182197,0.0007458426931407219,267.10052187514304
2644.0,0.3828125,0.6830690741539058,350.2884643554571,502.5340270996094,514.6278198240325,0.0007458425359800347,267.10380000019074
2645.0,0.3828125,0.6830689907074046,350.2886047363136,501.8988037109375,514.6299133298453,0.0007458423788193475,267.10707812523844
2646.0,0.3828125,0.6830689072609033,350.28874511717004,501.2635803222656,514.6320068356581,0.0007458422216586602,267.1103562502861
2647.0,0.3828125,0.683068823814402,350.2888854980265,500.62835693359375,514.6341003414709,0.000745842064497973,267.1136343753338
2648.0,0.3828125,0.6830687403679008,350.28902587888297,499.9931335449219,514.6361938472837,0.0007458419073372857,267.1169125003815
2649.0,0.3828125,0.6830686569213995,350.28916625973943,499.35791015625,514.6382873530965,0.0007458417501765985,267.12019062542913
2650.0,0.3828125,0.6830685734748982,350.2893066405959,498.7226867675781,514.6403808589093,0.0007458415930159112,267.12346875047683
2651.0,0.3828125,0.6830682456493378,350.2893249511726,498.6121551543474,514.6368103027344,0.0007458412786945645,267.1275562500954
