time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3023.0,0.3828125,0.6830591738223859,350.29217529296875,506.05997011065483,514.5473815917794,0.000745829590596242,267.1280906252861
3024.0,0.3828125,0.6830592989921342,350.2921142578125,506.42397463321686,514.5475097656017,0.0007458297419361548,267.1249437503815
3025.0,0.3828125,0.6830594241618826,350.29205322265625,506.7879791557789,514.547637939424,0.0007458298932760676,267.12179687547683
3026.0,0.3828125,0.6830595493316309,350.2919921875,507.1519836783409,514.5477661132463,0.0007458300446159805,267.1186500005722
3027.0,0.3828125,0.6830596745013793,350.29193115234375,507.51598820090294,514.5478942870686,0.0007458301959558933,267.11550312566754
3028.0,0.3828125,0.6830597996711276,350.2918701171875,507.87999272346497,514.5480224608909,0.0007458303472958061,267.11235625076296
3029.0,0.3828125,0.683059924840876,350.29180908203125,508.243997246027,514.5481506347132,0.0007458304986357189,267.1092093758583
3030.0,0.3828125,0.6830600500106243,350.291748046875,508.608001768589,514.5482788085355,0.0007458306499756318,267.10606250095367
3031.0,0.3828125,0.6830602586269379,350.29176330566406,508.38550110161304,514.5514526367188,0.0007458308653440354,267.1043406250477
3032.0,0.3828125,0.6830604672431946,350.2917785644531,508.1630004942417,514.5546264648438,0.0007458310807123836,267.10261875009536
3033.0,0.3828125,0.6830606758594513,350.2917938232422,507.9404998868704,514.5578002929688,0.0007458312960807317,267.10089687514306
3034.0,0.3828125,0.683060884475708,350.29180908203125,507.71799927949905,514.5609741210938,0.0007458315114490799,267.0991750001907
3035.0,0.3828125,0.6830610930919647,350.2918243408203,507.4954986721277,514.5641479492188,0.000745831726817428,267.0974531252384
3036.0,0.3828125,0.6830613017082214,350.2918395996094,507.2729980647564,514.5673217773438,0.0007458319421857762,267.0957312502861
3037.0,0.3828125,0.6830615103244781,350.29185485839844,507.05049745738506,514.5704956054688,0.0007458321575541244,267.09400937533377
3038.0,0.3828125,0.6830617189407349,350.2918701171875,506.82799685001373,514.5736694335938,0.0007458323729224725,267.0922875003815
3039.0,0.3828125,0.6830619275569916,350.29188537597656,506.6054962426424,514.5768432617188,0.0007458325882908207,267.0905656254292
3040.0,0.3828125,0.6830621361732483,350.2919006347656,506.3829956352711,514.5800170898438,0.0007458328036591688,267.0888437504768
3041.0,0.3828125,0.6830622136592837,350.2919281005852,505.87246400117874,514.5822814940475,0.0007458329317159978,267.0895718749762
3042.0,0.3828125,0.683062291145319,350.2919555664048,505.36193239688873,514.5845458982512,0.0007458330597728546,267.0902999999523
3043.0,0.3828125,0.6830623686313544,350.2919830322244,504.8514007925987,514.586810302455,0.0007458331878297114,267.09102812492847
3044.0,0.3828125,0.6830624461173898,350.29201049804396,504.3408691883087,514.5890747066587,0.0007458333158865682,267.0917562499046
3045.0,0.3828125,0.6830625236034251,350.29203796386355,503.8303375840187,514.5913391108625,0.000745833443943425,267.09248437488077
3046.0,0.3828125,0.6830626010894605,350.29206542968313,503.3198059797287,514.5936035150662,0.0007458335720002818,267.093212499857
3047.0,0.3828125,0.6830626785754959,350.2920928955027,502.8092743754387,514.59586791927,0.0007458337000571386,267.0939406248331
3048.0,0.3828125,0.6830627560615312,350.2921203613223,502.2987427711487,514.5981323234737,0.0007458338281139953,267.0946687498093
3049.0,0.3828125,0.6830628335475666,350.2921478271419,501.7882111668587,514.6003967276774,0.0007458339561708521,267.0953968747854
3050.0,0.3828125,0.683062911033602,350.2921752929615,501.27767956256866,514.6026611318812,0.0007458340842277089,267.09612499976157
3051.0,0.3828125,0.6830627262592373,350.2921203613296,501.0568145811558,514.5998962402809,0.0007458340260200202,267.09863437509534
3052.0,0.3828125,0.6830625414848441,350.2920654296904,500.8359497189522,514.5971313477494,0.0007458339678123593,267.1011437501907
3053.0,0.3828125,0.683062356710451,350.29201049805124,500.6150848567486,514.5943664552178,0.0007458339096046984,267.1036531252861
3054.0,0.3828125,0.6830621719360579,350.29195556641207,500.394219994545,514.5916015626863,0.0007458338513970375,267.10616250038146
3055.0,0.3828125,0.6830619871616648,350.2919006347729,500.1733551323414,514.5888366701547,0.0007458337931893766,267.10867187547683
3056.0,0.3828125,0.6830618023872717,350.29184570313373,499.9524902701378,514.5860717776231,0.0007458337349817157,267.1111812505722
3057.0,0.3828125,0.6830616176128785,350.29179077149456,499.7316254079342,514.5833068850916,0.0007458336767740548,267.1136906256676
3058.0,0.3828125,0.6830614328384854,350.2917358398554,499.5107605457306,514.58054199256,0.0007458336185663939,267.11620000076294
3059.0,0.3828125,0.6830612480640923,350.2916809082162,499.289895683527,514.5777771000285,0.0007458335603587329,267.1187093758583
3060.0,0.3828125,0.6830610632896992,350.29162597657705,499.0690308213234,514.5750122074969,0.000745833502151072,267.1212187509537
3061.0,0.3828125,0.6830609500408187,350.29152832031104,499.29327392578125,514.5718017579056,0.0007458334963303058,267.1211781250015
3062.0,0.3828125,0.683060836791995,350.2914306640596,499.51751708984375,514.56859130878,0.0007458334905095397,267.121137500003
3063.0,0.3828125,0.6830607235431714,350.29133300780813,499.74176025390625,514.5653808596544,0.0007458334846887735,267.12109687500447
3064.0,0.3828125,0.6830606102943477,350.2912353515567,499.96600341796875,514.5621704105288,0.0007458334788680073,267.12105625000595
3065.0,0.3828125,0.6830604970455241,350.2911376953052,500.19024658203125,514.5589599614032,0.0007458334730472411,267.12101562500743
3066.0,0.3828125,0.6830603837967004,350.29104003905377,500.41448974609375,514.5557495122775,0.000745833467226475,267.12097500000897
3067.0,0.3828125,0.6830602705478768,350.2909423828023,500.63873291015625,514.5525390631519,0.0007458334614057088,267.12093437501045
3068.0,0.3828125,0.6830601572990531,350.29084472655086,500.86297607421875,514.5493286140263,0.0007458334555849426,267.12089375001193
3069.0,0.3828125,0.6830600440502295,350.2907470702994,501.08721923828125,514.5461181649007,0.0007458334497641764,267.1208531250134
3070.0,0.3828125,0.6830599308014058,350.29064941404795,501.31146240234375,514.5429077157751,0.0007458334439434102,267.1208125000149
3071.0,0.3828125,0.6830599069595333,350.29054260253906,501.75410157442093,514.5403442382812,0.000745833513792607,267.1188250000477
3072.0,0.3828125,0.6830598831176751,350.2904357910156,502.1967407464981,514.5377807617188,0.0007458335836418029,267.11683750009536
3073.0,0.3828125,0.6830598592758168,350.2903289794922,502.6393799185753,514.5352172851562,0.0007458336534909987,267.11485000014306
3074.0,0.3828125,0.6830598354339585,350.29022216796875,503.08201909065247,514.5326538085938,0.0007458337233401946,267.1128625001907
3075.0,0.3828125,0.6830598115921003,350.2901153564453,503.52465826272964,514.5300903320312,0.0007458337931893905,267.1108750002384
3076.0,0.3828125,0.683059787750242,350.2900085449219,503.9672974348068,514.5275268554688,0.0007458338630385863,267.10888750028613
3077.0,0.3828125,0.6830597639083837,350.28990173339844,504.409936606884,514.5249633789062,0.0007458339328877822,267.1069000003338
3078.0,0.3828125,0.6830597400665255,350.289794921875,504.8525757789612,514.5223999023438,0.0007458340027369781,267.1049125003815
3079.0,0.3828125,0.6830597162246672,350.28968811035156,505.29521495103836,514.5198364257812,0.000745834072586174,267.10292500042914
3080.0,0.3828125,0.683059692382809,350.2895812988281,505.73785412311554,514.5172729492188,0.0007458341424353698,267.10093750047685
3081.0,0.3828125,0.6830598711967468,350.28952941894386,505.98070983588696,514.5183227539528,0.0007458343636244508,267.0974468750954
3082.0,0.3828125,0.6830600500106812,350.2894775390596,506.22356566786766,514.5193725586869,0.0007458345848135595,267.09395625019073
3083.0,0.3828125,0.6830602288246155,350.2894256591753,506.46642149984837,514.520422363421,0.0007458348060026682,267.09046562528613
3084.0,0.3828125,0.6830604076385498,350.28937377929105,506.70927733182907,514.521472168155,0.0007458350271917769,267.08697500038147
3085.0,0.3828125,0.6830605864524841,350.2893218994068,506.9521331638098,514.5225219728891,0.0007458352483808856,267.0834843754768
3086.0,0.3828125,0.6830607652664185,350.2892700195225,507.1949889957905,514.5235717776231,0.0007458354695699942,267.0799937505722
3087.0,0.3828125,0.6830609440803528,350.28921813963825,507.4378448277712,514.5246215823572,0.0007458356907591029,267.07650312566756
3088.0,0.3828125,0.6830611228942871,350.289166259754,507.6807006597519,514.5256713870913,0.0007458359119482116,267.07301250076296
3089.0,0.3828125,0.6830613017082214,350.2891143798697,507.9235564917326,514.5267211918253,0.0007458361331373203,267.0695218758583
3090.0,0.3828125,0.6830614805221558,350.28906249998545,508.1664123237133,514.5277709965594,0.000745836354326429,267.0660312509537
3091.0,0.3828125,0.6830616533756313,350.2890625,507.91424560546875,514.5302795409225,0.0007458365813363399,267.0646437499523
3092.0,0.3828125,0.6830618262291068,350.2890625,507.6620788574219,514.5327880857512,0.000745836808346223,267.0632562499046
3093.0,0.3828125,0.6830619990825824,350.2890625,507.409912109375,514.53529663058,0.0007458370353561061,267.06186874985696
3094.0,0.3828125,0.6830621719360579,350.2890625,507.1577453613281,514.5378051754087,0.0007458372623659892,267.06048124980924
3095.0,0.3828125,0.6830623447895334,350.2890625,506.90557861328125,514.5403137202375,0.0007458374893758724,267.0590937497616
3096.0,0.3828125,0.683062517643009,350.2890625,506.6534118652344,514.5428222650662,0.0007458377163857555,267.0577062497139
3097.0,0.3828125,0.6830626904964845,350.2890625,506.4012451171875,514.545330809895,0.0007458379433956386,267.0563187496662
3098.0,0.3828125,0.68306286334996,350.2890625,506.1490783691406,514.5478393547237,0.0007458381704055217,267.0549312496185
3099.0,0.3828125,0.6830630362034356,350.2890625,505.89691162109375,514.5503478995524,0.0007458383974154048,267.05354374957085
3100.0,0.3828125,0.6830632090569111,350.2890625,505.6447448730469,514.5528564443812,0.0007458386244252879,267.05215624952314
3101.0,0.3828125,0.683063268661499,350.28905944824214,505.18288880586624,514.5542907714844,0.0007458387699443847,267.05285000002385
3102.0,0.3828125,0.6830633282661438,350.2890563964843,504.7210327386856,514.5557250976562,0.000745838915463537,267.0535437500477
3103.0,0.3828125,0.6830633878707886,350.2890533447264,504.259176671505,514.5571594238281,0.0007458390609826893,267.0542375000715
3104.0,0.3828125,0.6830634474754333,350.28905029296857,503.79732060432434,514.55859375,0.0007458392065018415,267.05493125009536
3105.0,0.3828125,0.6830635070800781,350.2890472412107,503.3354645371437,514.5600280761719,0.0007458393520209938,267.0556250001192
3106.0,0.3828125,0.6830635666847229,350.28904418945285,502.8736084699631,514.5614624023438,0.0007458394975401461,267.0563187501431
3107.0,0.3828125,0.6830636262893677,350.289041137695,502.41175240278244,514.5628967285156,0.0007458396430592984,267.0570125001669
3108.0,0.3828125,0.6830636858940125,350.28903808593714,501.9498963356018,514.5643310546875,0.0007458397885784507,267.05770625019073
3109.0,0.3828125,0.6830637454986572,350.2890350341793,501.4880402684212,514.5657653808594,0.000745839934097603,267.0584000002146
3110.0,0.3828125,0.683063805103302,350.2890319824214,501.02618420124054,514.5671997070312,0.0007458400796167552,267.05909375023845
3111.0,0.3828125,0.6830636441707583,350.2889495849595,500.8396911621094,514.5643554688431,0.0007458400796167552,267.0610906250477
3112.0,0.3828125,0.6830634832382145,350.2888671874971,500.6531982421875,514.561511230655,0.0007458400796167552,267.0630875000954
3113.0,0.3828125,0.6830633223056708,350.2887847900347,500.4667053222656,514.5586669924669,0.0007458400796167552,267.06508437514304
3114.0,0.3828125,0.6830631613731271,350.2887023925723,500.28021240234375,514.5558227542788,0.0007458400796167552,267.0670812501907
3115.0,0.3828125,0.6830630004405833,350.2886199951099,500.0937194824219,514.5529785160907,0.0007458400796167552,267.06907812523843
3116.0,0.3828125,0.6830628395080396,350.2885375976475,499.9072265625,514.5501342779025,0.0007458400796167552,267.0710750002861
3117.0,0.3828125,0.6830626785754959,350.2884552001851,499.7207336425781,514.5472900397144,0.0007458400796167552,267.07307187533377
3118.0,0.3828125,0.6830625176429521,350.28837280272273,499.53424072265625,514.5444458015263,0.0007458400796167552,267.0750687503815
3119.0,0.3828125,0.6830623567104084,350.28829040526034,499.3477478027344,514.5416015633382,0.0007458400796167552,267.07706562542916
3120.0,0.3828125,0.6830621957778646,350.28820800779795,499.1612548828125,514.5387573251501,0.0007458400796167552,267.0790625004768
3121.0,0.3828125,0.6830620884895353,350.2880798339902,499.4444122314453,514.5351501465775,0.0007458401203621172,267.07857187500593
3122.0,0.3828125,0.6830619812011776,350.2879516601679,499.7275695800781,514.5315429689363,0.0007458401611074791,267.0780812500119
3123.0,0.3828125,0.6830618739128198,350.2878234863456,500.01072692871094,514.527935791295,0.0007458402018528411,267.0775906250179
3124.0,0.3828125,0.683061766624462,350.2876953125233,500.29388427734375,514.5243286136538,0.000745840242598203,267.07710000002385
3125.0,0.3828125,0.6830616593361043,350.287567138701,500.57704162597656,514.5207214360125,0.000745840283343565,267.0766093750298
3126.0,0.3828125,0.6830615520477465,350.2874389648787,500.8601989746094,514.5171142583713,0.0007458403240889269,267.0761187500358
3127.0,0.3828125,0.6830614447593888,350.28731079105637,501.1433563232422,514.51350708073,0.0007458403648342889,267.0756281250417
3128.0,0.3828125,0.683061337471031,350.28718261723407,501.426513671875,514.5098999030888,0.0007458404055796508,267.0751375000477
3129.0,0.3828125,0.6830612301826733,350.28705444341176,501.7096710205078,514.5062927254476,0.0007458404463250128,267.07464687505365
3130.0,0.3828125,0.6830611228943155,350.28692626958946,501.9928283691406,514.5026855478063,0.0007458404870703747,267.0741562500596
3131.0,0.3828125,0.6830611169338225,350.2867889404297,502.4668731689453,514.4999389648438,0.0007458406034857035,267.07174062490463
3132.0,0.3828125,0.683061110973358,350.2866516113281,502.94091796875,514.4971923828125,0.0007458407199010253,267.0693249998093
3133.0,0.3828125,0.6830611050128934,350.28651428222656,503.4149627685547,514.4944458007812,0.0007458408363163471,267.0669093747139
3134.0,0.3828125,0.6830610990524288,350.286376953125,503.8890075683594,514.49169921875,0.000745840952731669,267.0644937496185
3135.0,0.3828125,0.6830610930919643,350.28623962402344,504.36305236816406,514.4889526367188,0.0007458410691469908,267.06207812452317
3136.0,0.3828125,0.6830610871314997,350.2861022949219,504.83709716796875,514.4862060546875,0.0007458411855623126,267.0596624994278
3137.0,0.3828125,0.6830610811710351,350.2859649658203,505.31114196777344,514.4834594726562,0.0007458413019776344,267.0572468743324
3138.0,0.3828125,0.6830610752105706,350.28582763671875,505.7851867675781,514.480712890625,0.0007458414183929563,267.05483124923705
3139.0,0.3828125,0.683061069250106,350.2856903076172,506.2592315673828,514.4779663085938,0.0007458415348082781,267.0524156241417
3140.0,0.3828125,0.6830610632896414,350.2855529785156,506.7332763671875,514.4752197265625,0.0007458416512235999,267.04999999904635
3141.0,0.3828125,0.6830612957477626,350.28549804687646,506.85006408393383,514.4770812988281,0.000745841948082665,267.04631562495234
3142.0,0.3828125,0.683061528205883,350.2854431152373,506.96685180068016,514.4789428710938,0.0007458422449417301,267.0426312499046
3143.0,0.3828125,0.6830617606640033,350.2853881835981,507.0836395174265,514.4808044433594,0.0007458425418007952,267.03894687485695
3144.0,0.3828125,0.6830619931221236,350.28533325195895,507.2004272341728,514.482666015625,0.0007458428386598603,267.0352624998093
3145.0,0.3828125,0.6830622255802439,350.2852783203198,507.31721495091915,514.4845275878906,0.0007458431355189254,267.0315781247616
3146.0,0.3828125,0.6830624580383642,350.2852233886806,507.4340026676655,514.4863891601562,0.0007458434323779906,267.0278937497139
3147.0,0.3828125,0.6830626904964845,350.28516845704144,507.5507903844118,514.4882507324219,0.0007458437292370557,267.0242093746662
3148.0,0.3828125,0.6830629229546048,350.28511352540227,507.66757810115814,514.4901123046875,0.0007458440260961208,267.02052499961854
3149.0,0.3828125,0.6830631554127251,350.2850585937631,507.7843658179045,514.4919738769531,0.0007458443229551859,267.0168406245708
3150.0,0.3828125,0.6830633878708454,350.2850036621239,507.9011535346508,514.4938354492188,0.000745844619814251,267.01315624952315
3151.0,0.3828125,0.6830635428428593,350.2849792480465,507.5909057557583,514.4959106445312,0.0007458448759280201,267.012046875
3152.0,0.3828125,0.68306369781493,350.28495483398365,507.28065794706345,514.4979858398438,0.0007458451320417336,267.0109375
3153.0,0.3828125,0.6830638527870008,350.2849304199208,506.9704101383686,514.5000610351562,0.0007458453881554472,267.009828125
3154.0,0.3828125,0.6830640077590715,350.2849060058579,506.66016232967377,514.5021362304688,0.0007458456442691608,267.00871875
3155.0,0.3828125,0.6830641627311422,350.28488159179506,506.3499145209789,514.5042114257812,0.0007458459003828743,267.007609375
3156.0,0.3828125,0.683064317703213,350.2848571777322,506.0396667122841,514.5062866210938,0.0007458461564965879,267.0065
3157.0,0.3828125,0.6830644726752837,350.2848327636693,505.72941890358925,514.5083618164062,0.0007458464126103015,267.005390625
3158.0,0.3828125,0.6830646276473544,350.28480834960646,505.4191710948944,514.5104370117188,0.0007458466687240151,267.00428125
3159.0,0.3828125,0.6830647826194252,350.2847839355436,505.10892328619957,514.5125122070312,0.0007458469248377286,267.003171875
3160.0,0.3828125,0.6830649375914959,350.28475952148074,504.79867547750473,514.5145874023438,0.0007458471809514422,267.0020625
3161.0,0.3828125,0.6830649793148034,350.2847259521477,504.33204954862595,514.5154235839727,0.0007458473555743694,267.00274374997616
3162.0,0.3828125,0.683065021038054,350.28469238281104,503.8654235601425,514.5162597656017,0.0007458475301973522,267.0034249999523
3163.0,0.3828125,0.6830650627613046,350.2846588134744,503.3987975716591,514.5170959472307,0.0007458477048203349,267.0041062499285
3164.0,0.3828125,0.6830651044845553,350.2846252441377,502.93217158317566,514.5179321288597,0.0007458478794433177,267.00478749990464
3165.0,0.3828125,0.6830651462078059,350.28459167480105,502.46554559469223,514.5187683104887,0.0007458480540663004,267.0054687498808
3166.0,0.3828125,0.6830651879310565,350.2845581054644,501.9989196062088,514.5196044921177,0.0007458482286892831,267.006149999857
3167.0,0.3828125,0.6830652296543072,350.2845245361277,501.5322936177254,514.5204406737466,0.0007458484033122659,267.0068312498331
3168.0,0.3828125,0.6830652713775578,350.28449096679105,501.06566762924194,514.5212768553756,0.0007458485779352486,267.00751249980925
3169.0,0.3828125,0.6830653131008084,350.2844573974544,500.5990416407585,514.5221130370046,0.0007458487525582314,267.00819374978545
3170.0,0.3828125,0.6830653548240591,350.2844238281177,500.1324156522751,514.5229492186336,0.0007458489271812141,267.0088749997616
3171.0,0.3828125,0.6830651998519954,350.2843017578125,500.0704528801143,514.5193420411088,0.000745848967926576,267.0101843750477
3172.0,0.3828125,0.6830650448799247,350.2841796875,500.00848998874426,514.5157348634675,0.000745849008671938,267.0114937500954
3173.0,0.3828125,0.683064889907854,350.2840576171875,499.9465270973742,514.5121276858263,0.0007458490494172999,267.012803125143
3174.0,0.3828125,0.6830647349357832,350.283935546875,499.88456420600414,514.508520508185,0.0007458490901626619,267.0141125001907
3175.0,0.3828125,0.6830645799637125,350.2838134765625,499.8226013146341,514.5049133305438,0.0007458491309080238,267.0154218752384
3176.0,0.3828125,0.6830644249916418,350.28369140625,499.760638423264,514.5013061529025,0.0007458491716533858,267.0167312502861
3177.0,0.3828125,0.683064270019571,350.2835693359375,499.69867553189397,514.4976989752613,0.0007458492123987477,267.0180406253338
3178.0,0.3828125,0.6830641150475003,350.283447265625,499.6367126405239,514.4940917976201,0.0007458492531441097,267.01935000038145
3179.0,0.3828125,0.6830639600754296,350.2833251953125,499.57474974915385,514.4904846199788,0.0007458492938894716,267.02065937542915
3180.0,0.3828125,0.6830638051033588,350.283203125,499.5127868577838,514.4868774423376,0.0007458493346348335,267.02196875047684
3181.0,0.3828125,0.6830637276172666,350.28304443359957,499.85179138183594,514.4831420897972,0.0007458494452293948,267.02071875
3182.0,0.3828125,0.6830636501312313,350.28288574219914,500.1907958984375,514.4794067381881,0.0007458495558239492,267.01946875
3183.0,0.3828125,0.6830635726451959,350.2827270507987,500.52980041503906,514.475671386579,0.0007458496664185035,267.01821875
3184.0,0.3828125,0.6830634951591605,350.2825683593983,500.8688049316406,514.47193603497,0.0007458497770130579,267.01696875
3185.0,0.3828125,0.6830634176731252,350.28240966799785,501.2078094482422,514.4682006833609,0.0007458498876076122,267.01571875
3186.0,0.3828125,0.6830633401870898,350.2822509765974,501.54681396484375,514.4644653317519,0.0007458499982021666,267.01446875
3187.0,0.3828125,0.6830632627010544,350.282092285197,501.8858184814453,514.4607299801428,0.0007458501087967209,267.01321875
3188.0,0.3828125,0.6830631852150191,350.28193359379657,502.2248229980469,514.4569946285337,0.0007458502193912753,267.01196875
3189.0,0.3828125,0.6830631077289837,350.28177490239614,502.56382751464844,514.4532592769247,0.0007458503299858296,267.01071875
3190.0,0.3828125,0.6830630302429483,350.2816162109957,502.90283203125,514.4495239253156,0.000745850440580384,267.00946875
3191.0,0.3828125,0.6830630958080306,350.2814666748018,503.34983521699905,514.4474182128906,0.0007458506501279716,267.00619374990464
3192.0,0.3828125,0.6830631613731413,350.28131713866605,503.7968384027481,514.4453125,0.0007458508596755453,267.0029187498093
3193.0,0.3828125,0.6830632269382519,350.28116760253033,504.24384158849716,514.4432067871094,0.0007458510692231191,266.9996437497139
3194.0,0.3828125,0.6830632925033626,350.2810180663946,504.6908447742462,514.4411010742188,0.0007458512787706928,266.9963687496185
3195.0,0.3828125,0.6830633580684733,350.2808685302589,505.13784795999527,514.4389953613281,0.0007458514883182665,266.99309374952315
3196.0,0.3828125,0.683063423633584,350.28071899412316,505.5848511457443,514.4368896484375,0.0007458516978658403,266.9898187494278
3197.0,0.3828125,0.6830634891986946,350.28056945798744,506.0318543314934,514.4347839355469,0.000745851907413414,266.98654374933244
3198.0,0.3828125,0.6830635547638053,350.2804199218517,506.47885751724243,514.4326782226562,0.0007458521169609877,266.9832687492371
3199.0,0.3828125,0.683063620328916,350.280270385716,506.9258607029915,514.4305725097656,0.0007458523265085615,266.97999374914167
3200.0,0.3828125,0.6830636858940267,350.28012084958027,507.37286388874054,514.428466796875,0.0007458525360561352,266.9767187490463
3201.0,0.3828125,0.683063906431201,350.28004455566406,507.38002319354564,514.4300415038597,0.0007458528736606351,266.9734281249046
3202.0,0.3828125,0.6830641269683895,350.27996826171875,507.38718261756003,514.4316162108444,0.0007458532112650795,266.97013749980925
3203.0,0.3828125,0.683064347505578,350.27989196777344,507.3943420415744,514.433190917829,0.0007458535488695239,266.9668468747139
3204.0,0.3828125,0.6830645680427665,350.2798156738281,507.4015014655888,514.4347656248137,0.0007458538864739683,266.96355624961853
3205.0,0.3828125,0.683064788579955,350.2797393798828,507.4086608896032,514.4363403317984,0.0007458542240784127,266.9602656245232
3206.0,0.3828125,0.6830650091171435,350.2796630859375,507.4158203136176,514.4379150387831,0.0007458545616828571,266.9569749994278
3207.0,0.3828125,0.683065229654332,350.2795867919922,507.422979737632,514.4394897457678,0.0007458548992873015,266.95368437433245
3208.0,0.3828125,0.6830654501915205,350.2795104980469,507.43013916164637,514.4410644527525,0.0007458552368917459,266.95039374923704
3209.0,0.3828125,0.683065670728709,350.27943420410156,507.43729858566076,514.4426391597372,0.0007458555744961903,266.9471031241417
3210.0,0.3828125,0.6830658912658976,350.27935791015625,507.44445800967515,514.4442138667218,0.0007458559121006347,266.9438124990463
3211.0,0.3828125,0.6830660402774811,350.2793029785171,507.0869506895542,514.4459411620628,0.0007458562147803494,266.9426875
3212.0,0.3828125,0.683066189289093,350.2792480468779,506.72944337129593,514.4476684569381,0.000745856517460175,266.9415625
3213.0,0.3828125,0.683066338300705,350.27919311523874,506.37193605303764,514.4493957518134,0.0007458568201400007,266.9404375
3214.0,0.3828125,0.6830664873123169,350.27913818359957,506.01442873477936,514.4511230466887,0.0007458571228198263,266.9393125
3215.0,0.3828125,0.6830666363239288,350.2790832519604,505.6569214165211,514.452850341564,0.000745857425499652,266.9381875
3216.0,0.3828125,0.6830667853355408,350.27902832032123,505.2994140982628,514.4545776364394,0.0007458577281794776,266.9370625
3217.0,0.3828125,0.6830669343471527,350.27897338868206,504.9419067800045,514.4563049313147,0.0007458580308593032,266.9359375
3218.0,0.3828125,0.6830670833587646,350.2789184570429,504.5843994617462,514.45803222619,0.0007458583335391289,266.9348125
3219.0,0.3828125,0.6830672323703766,350.2788635254037,504.22689214348793,514.4597595210653,0.0007458586362189545,266.9336875
3220.0,0.3828125,0.6830673813819885,350.27880859376455,503.86938482522964,514.4614868159406,0.0007458589388987802,266.9325625
3221.0,0.3828125,0.6830673575401303,350.2787170410156,503.50180357694626,514.4604797363281,0.0007458591251634089,266.933375
3222.0,0.3828125,0.683067333698272,350.27862548828125,503.1342223882675,514.45947265625,0.0007458593114279266,266.9341875
3223.0,0.3828125,0.6830673098564137,350.2785339355469,502.7666411995888,514.4584655761719,0.0007458594976924443,266.935
3224.0,0.3828125,0.6830672860145555,350.2784423828125,502.39906001091003,514.4574584960938,0.000745859683956962,266.9358125
3225.0,0.3828125,0.6830672621726972,350.2783508300781,502.0314788222313,514.4564514160156,0.0007458598702214797,266.936625
3226.0,0.3828125,0.6830672383308389,350.27825927734375,501.66389763355255,514.4554443359375,0.0007458600564859974,266.9374375
3227.0,0.3828125,0.6830672144889807,350.2781677246094,501.2963164448738,514.4544372558594,0.0007458602427505151,266.93825
3228.0,0.3828125,0.6830671906471224,350.278076171875,500.92873525619507,514.4534301757812,0.0007458604290150328,266.9390625
3229.0,0.3828125,0.6830671668052641,350.2779846191406,500.5611540675163,514.4524230957031,0.0007458606152795505,266.939875
3230.0,0.3828125,0.6830671429634059,350.27789306640625,500.1935728788376,514.451416015625,0.0007458608015440682,266.9406875
3231.0,0.3828125,0.6830670416355105,350.2777343750058,500.2219146732241,514.4478027343284,0.0007458609354216578,266.9408125
3232.0,0.3828125,0.6830669403076115,350.2775756836054,500.2502563484013,514.4441894530319,0.0007458610692992751,266.9409375
3233.0,0.3828125,0.6830668389797125,350.27741699220496,500.2785980235785,514.4405761717353,0.0007458612031768924,266.9410625
3234.0,0.3828125,0.6830667376518136,350.27725830080453,500.30693969875574,514.4369628904387,0.0007458613370545097,266.9411875
3235.0,0.3828125,0.6830666363239146,350.2770996094041,500.33528137393296,514.4333496091422,0.0007458614709321271,266.9413125
3236.0,0.3828125,0.6830665349960157,350.2769409180037,500.3636230491102,514.4297363278456,0.0007458616048097444,266.9414375
3237.0,0.3828125,0.6830664336681167,350.27678222660325,500.3919647242874,514.426123046549,0.0007458617386873617,266.9415625
3238.0,0.3828125,0.6830663323402177,350.2766235352028,500.4203063994646,514.4225097652525,0.000745861872564979,266.9416875
3239.0,0.3828125,0.6830662310123188,350.2764648438024,500.4486480746418,514.4188964839559,0.0007458620064425964,266.9418125
3240.0,0.3828125,0.6830661296844198,350.27630615240196,500.47698974981904,514.4152832026593,0.0007458621403202137,266.9419375
3241.0,0.3828125,0.6830661237239837,350.2761291503848,500.74371337890625,514.4122741699684,0.0007458623556885896,266.9399750000238
3242.0,0.3828125,0.6830661177635191,350.27595214842586,501.01043701171875,514.4092651368119,0.0007458625710569378,266.9380125000477
3243.0,0.3828125,0.6830661118030545,350.2757751464669,501.27716064453125,514.4062561036553,0.0007458627864252859,266.93605000007153
3244.0,0.3828125,0.68306610584259,350.27559814450797,501.54388427734375,514.4032470704988,0.0007458630017936341,266.93408750009536
3245.0,0.3828125,0.6830660998821254,350.275421142549,501.81060791015625,514.4002380373422,0.0007458632171619822,266.9321250001192
3246.0,0.3828125,0.6830660939216608,350.2752441405901,502.07733154296875,514.3972290041856,0.0007458634325303304,266.93016250014307
3247.0,0.3828125,0.6830660879611963,350.27506713863113,502.34405517578125,514.3942199710291,0.0007458636478986785,266.9282000001669
3248.0,0.3828125,0.6830660820007317,350.2748901366722,502.61077880859375,514.3912109378725,0.0007458638632670267,266.9262375001907
3249.0,0.3828125,0.6830660760402671,350.27471313471324,502.87750244140625,514.388201904716,0.0007458640786353748,266.92427500021455
3250.0,0.3828125,0.6830660700798026,350.2745361327543,503.14422607421875,514.3851928715594,0.000745864294003723,266.92231250023843
3251.0,0.3828125,0.6830661356449141,350.27435607909865,503.51095885038376,514.3828552246559,0.0007458645734004787,266.91907187509537
3252.0,0.3828125,0.6830662012100248,350.2741760253848,503.87769162654877,514.3805175782181,0.0007458648527972622,266.91583125019076
3253.0,0.3828125,0.6830662667751355,350.27399597167096,504.2444244027138,514.3781799317803,0.0007458651321940457,266.9125906252861
3254.0,0.3828125,0.6830663323402462,350.2738159179571,504.6111571788788,514.3758422853425,0.0007458654115908292,266.9093500003815
3255.0,0.3828125,0.6830663979053568,350.27363586424326,504.9778899550438,514.3735046389047,0.0007458656909876127,266.90610937547683
3256.0,0.3828125,0.6830664634704675,350.2734558105294,505.3446227312088,514.3711669924669,0.0007458659703843962,266.9028687505722
3257.0,0.3828125,0.6830665290355782,350.27327575681556,505.7113555073738,514.3688293460291,0.0007458662497811797,266.89962812566756
3258.0,0.3828125,0.6830665946006889,350.2730957031017,506.0780882835388,514.3664916995913,0.0007458665291779631,266.89638750076296
3259.0,0.3828125,0.6830666601657995,350.27291564938787,506.4448210597038,514.3641540531535,0.0007458668085747466,266.8931468758583
3260.0,0.3828125,0.6830667257309102,350.272735595674,506.81155383586884,514.3618164067157,0.0007458670879715301,266.8899062509537
3261.0,0.3828125,0.6830669701099339,350.2726226806626,506.8180633545853,514.3631713867653,0.0007458675070665666,266.8860656249523
3262.0,0.3828125,0.6830672144889718,350.2725097656221,506.8245727540925,514.3645263672806,0.000745867926161714,266.8822249999046
3263.0,0.3828125,0.6830674588680097,350.2723968505816,506.8310821535997,514.365881347796,0.0007458683452568615,266.8783843748569
3264.0,0.3828125,0.6830677032470476,350.27228393554105,506.8375915531069,514.3672363283113,0.000745868764352009,266.8745437498093
3265.0,0.3828125,0.6830679476260855,350.27217102050054,506.8441009526141,514.3685913088266,0.0007458691834471565,266.8707031247616
3266.0,0.3828125,0.6830681920051234,350.27205810546,506.8506103521213,514.3699462893419,0.0007458696025423039,266.8668624997139
3267.0,0.3828125,0.6830684363841613,350.2719451904195,506.8571197516285,514.3713012698572,0.0007458700216374514,266.86302187466623
3268.0,0.3828125,0.6830686807631992,350.271832275379,506.8636291511357,514.3726562503725,0.0007458704407325989,266.85918124961853
3269.0,0.3828125,0.683068925142237,350.27171936033847,506.8701385506429,514.3740112308878,0.0007458708598277464,266.85534062457083
3270.0,0.3828125,0.6830691695212749,350.27160644529795,506.8766479501501,514.3753662114032,0.0007458712789228938,266.8514999995232
3271.0,0.3828125,0.6830693185329437,350.27149963378906,506.5698119997978,514.3762390136835,0.0007458716456312797,266.84997500002385
3272.0,0.3828125,0.6830694675445557,350.2713928222656,506.2629760503769,514.3771118164295,0.0007458720123395546,266.8484500000477
3273.0,0.3828125,0.6830696165561676,350.2712860107422,505.95614010095596,514.3779846191755,0.0007458723790478294,266.8469250000715
3274.0,0.3828125,0.6830697655677795,350.27117919921875,505.64930415153503,514.3788574219216,0.0007458727457561043,266.84540000009537
3275.0,0.3828125,0.6830699145793915,350.2710723876953,505.3424682021141,514.3797302246676,0.0007458731124643792,266.8438750001192
3276.0,0.3828125,0.6830700635910034,350.2709655761719,505.0356322526932,514.3806030274136,0.000745873479172654,266.842350000143
3277.0,0.3828125,0.6830702126026154,350.27085876464844,504.72879630327225,514.3814758301596,0.0007458738458809289,266.8408250001669
3278.0,0.3828125,0.6830703616142273,350.270751953125,504.4219603538513,514.3823486329056,0.0007458742125892037,266.83930000019075
3279.0,0.3828125,0.6830705106258392,350.27064514160156,504.1151244044304,514.3832214356516,0.0007458745792974786,266.83777500021455
3280.0,0.3828125,0.6830706596374512,350.2705383300781,503.80828845500946,514.3840942383977,0.0007458749460057534,266.8362500002384
3281.0,0.3828125,0.6830707013607018,350.2704162597656,503.426016241312,514.3834716796991,0.0007458752428647075,266.83615625
3282.0,0.3828125,0.6830707430839524,350.2702941894531,503.0437439084053,514.382849121117,0.0007458755397237726,266.8360625
3283.0,0.3828125,0.6830707848072031,350.2701721191406,502.6614715754986,514.3822265625349,0.0007458758365828377,266.83596875
3284.0,0.3828125,0.6830708265304537,350.2700500488281,502.27919924259186,514.3816040039528,0.0007458761334419028,266.835875
3285.0,0.3828125,0.6830708682537043,350.2699279785156,501.89692690968513,514.3809814453707,0.000745876430300968,266.83578125
3286.0,0.3828125,0.683070909976955,350.2698059082031,501.5146545767784,514.3803588867886,0.0007458767271600331,266.8356875
3287.0,0.3828125,0.6830709517002056,350.2696838378906,501.1323822438717,514.3797363282065,0.0007458770240190982,266.83559375
3288.0,0.3828125,0.6830709934234562,350.2695617675781,500.75010991096497,514.3791137696244,0.0007458773208781633,266.8355
3289.0,0.3828125,0.6830710351467069,350.2694396972656,500.36783757805824,514.3784912110423,0.0007458776177372284,266.83540625
3290.0,0.3828125,0.6830710768699575,350.2693176269531,499.9855652451515,514.3778686524602,0.0007458779145962935,266.8353125
3291.0,0.3828125,0.6830709457397433,350.26910400390625,500.0408233627677,514.3731384277344,0.0007458781066816272,266.83530312499965
3292.0,0.3828125,0.6830708146095219,350.2688903808594,500.0960815399885,514.368408203125,0.0007458782987669055,266.83529374999927
3293.0,0.3828125,0.6830706834793006,350.2686767578125,500.15133971720934,514.3636779785156,0.0007458784908521837,266.8352843749989
3294.0,0.3828125,0.6830705523490792,350.2684631347656,500.20659789443016,514.3589477539062,0.000745878682937462,266.8352749999985
3295.0,0.3828125,0.6830704212188579,350.26824951171875,500.261856071651,514.3542175292969,0.0007458788750227402,266.83526562499816
3296.0,0.3828125,0.6830702900886365,350.2680358886719,500.3171142488718,514.3494873046875,0.0007458790671080184,266.83525624999777
3297.0,0.3828125,0.6830701589584152,350.267822265625,500.3723724260926,514.3447570800781,0.0007458792591932967,266.8352468749974
3298.0,0.3828125,0.6830700278281938,350.2676086425781,500.42763060331345,514.3400268554688,0.0007458794512785749,266.835237499997
3299.0,0.3828125,0.6830698966979725,350.26739501953125,500.48288878053427,514.3352966308594,0.0007458796433638532,266.83522812499666
3300.0,0.3828125,0.6830697655677511,350.2671813964844,500.5381469577551,514.33056640625,0.0007458798354491314,266.8352187499963
3301.0,0.3828125,0.6830697655677795,350.26694946289354,500.8633209168911,514.3267822265625,0.0007458801323082243,266.8326437499523
3302.0,0.3828125,0.6830697655677795,350.2667175293027,501.18849486112595,514.322998046875,0.0007458804291672894,266.8300687499046
3303.0,0.3828125,0.6830697655677795,350.26648559571186,501.5136688053608,514.3192138671875,0.0007458807260263545,266.82749374985696
3304.0,0.3828125,0.6830697655677795,350.266253662121,501.83884274959564,514.3154296875,0.0007458810228854196,266.8249187498093
3305.0,0.3828125,0.6830697655677795,350.2660217285302,502.1640166938305,514.3116455078125,0.0007458813197444847,266.82234374976156
3306.0,0.3828125,0.6830697655677795,350.26578979493934,502.48919063806534,514.307861328125,0.0007458816166035498,266.8197687497139
3307.0,0.3828125,0.6830697655677795,350.2655578613485,502.8143645823002,514.3040771484375,0.0007458819134626149,266.8171937496662
3308.0,0.3828125,0.6830697655677795,350.26532592775766,503.13953852653503,514.30029296875,0.00074588221032168,266.81461874961855
3309.0,0.3828125,0.6830697655677795,350.2650939941668,503.4647124707699,514.2965087890625,0.0007458825071807451,266.8120437495708
3310.0,0.3828125,0.6830697655677795,350.264862060576,503.78988641500473,514.292724609375,0.0007458828040398102,266.80946874952315
3311.0,0.3828125,0.6830699026584597,350.2646423339902,504.14016419649124,514.2907165526412,0.0007458832056727316,266.80523124980925
3312.0,0.3828125,0.6830700397491398,350.2644226074335,504.4904419183731,514.2887084959075,0.0007458836073055974,266.80099374961856
3313.0,0.3828125,0.68307017683982,350.26420288087684,504.840719640255,514.2867004391737,0.0007458840089384633,266.7967562494278
3314.0,0.3828125,0.6830703139305001,350.26398315432016,505.19099736213684,514.28469238244,0.0007458844105713291,266.79251874923705
3315.0,0.3828125,0.6830704510211802,350.2637634277635,505.5412750840187,514.2826843257062,0.000745884812204195,266.78828124904635
3316.0,0.3828125,0.6830705881118604,350.2635437012068,505.8915528059006,514.2806762689725,0.0007458852138370609,266.7840437488556
3317.0,0.3828125,0.6830707252025405,350.2633239746501,506.24183052778244,514.2786682122387,0.0007458856154699267,266.77980624866484
3318.0,0.3828125,0.6830708622932207,350.26310424809344,506.5921082496643,514.2766601555049,0.0007458860171027926,266.77556874847414
3319.0,0.3828125,0.6830709993839008,350.26288452153676,506.9423859715462,514.2746520987712,0.0007458864187356584,266.7713312482834
3320.0,0.3828125,0.683071136474581,350.2626647949801,507.29266369342804,514.2726440420374,0.0007458868203685243,266.76709374809263
3321.0,0.3828125,0.6830713868141061,350.26250915527635,507.2094329819083,514.2736511230469,0.0007458873267751076,266.76325
3322.0,0.3828125,0.6830716371536028,350.2623535156308,507.1262023895979,514.274658203125,0.0007458878331817465,266.75940625
3323.0,0.3828125,0.6830718874930994,350.2621978759853,507.04297179728746,514.2756652832031,0.0007458883395883853,266.7555625
3324.0,0.3828125,0.6830721378325961,350.26204223633977,506.95974120497704,514.2766723632812,0.0007458888459950241,266.75171875
3325.0,0.3828125,0.6830723881720928,350.26188659669424,506.8765106126666,514.2776794433594,0.000745889352401663,266.747875
3326.0,0.3828125,0.6830726385115895,350.2617309570487,506.7932800203562,514.2786865234375,0.0007458898588083018,266.74403125
3327.0,0.3828125,0.6830728888510862,350.2615753174032,506.71004942804575,514.2796936035156,0.0007458903652149407,266.7401875
3328.0,0.3828125,0.6830731391905829,350.26141967775766,506.6268188357353,514.2807006835938,0.0007458908716215795,266.73634375
3329.0,0.3828125,0.6830733895300796,350.26126403811213,506.5435882434249,514.2817077636719,0.0007458913780282184,266.7325
3330.0,0.3828125,0.6830736398695763,350.2611083984666,506.46035765111446,514.28271484375,0.0007458918844348572,266.72865625
3331.0,0.3828125,0.6830737888813019,350.2609558105469,506.1200470030308,514.282958984375,0.0007458923326339462,266.7269156249762
3332.0,0.3828125,0.6830739378929138,350.26080322265625,505.77973634004593,514.283203125,0.0007458927808329241,266.72517499995234
3333.0,0.3828125,0.6830740869045258,350.2606506347656,505.4394256770611,514.283447265625,0.000745893229031902,266.7234343749285
3334.0,0.3828125,0.6830742359161377,350.260498046875,505.09911501407623,514.28369140625,0.00074589367723088,266.72169374990466
3335.0,0.3828125,0.6830743849277496,350.2603454589844,504.7588043510914,514.283935546875,0.0007458941254298579,266.7199531248808
3336.0,0.3828125,0.6830745339393616,350.26019287109375,504.41849368810654,514.2841796875,0.0007458945736288358,266.718212499857
3337.0,0.3828125,0.6830746829509735,350.2600402832031,504.0781830251217,514.284423828125,0.0007458950218278138,266.71647187483313
3338.0,0.3828125,0.6830748319625854,350.2598876953125,503.73787236213684,514.28466796875,0.0007458954700267917,266.7147312498093
3339.0,0.3828125,0.6830749809741974,350.2597351074219,503.397561699152,514.284912109375,0.0007458959182257696,266.71299062478545
3340.0,0.3828125,0.6830751299858093,350.25958251953125,503.05725103616714,514.28515625,0.0007458963664247475,266.7112499997616
3341.0,0.3828125,0.6830751359462739,350.25938415527344,502.7414245605469,514.2829711914528,0.0007458967273123451,266.710953125
3342.0,0.3828125,0.6830751419067385,350.2591857910156,502.42559814453125,514.2807861329056,0.0007458970881998317,266.71065625
3343.0,0.3828125,0.683075147867203,350.2589874267578,502.1097717285156,514.2786010743584,0.0007458974490873183,266.710359375
3344.0,0.3828125,0.6830751538276676,350.2587890625,501.7939453125,514.2764160158113,0.0007458978099748048,266.7100625
3345.0,0.3828125,0.6830751597881322,350.2585906982422,501.4781188964844,514.2742309572641,0.0007458981708622914,266.709765625
3346.0,0.3828125,0.6830751657485967,350.2583923339844,501.16229248046875,514.2720458987169,0.0007458985317497779,266.70946875
3347.0,0.3828125,0.6830751717090613,350.25819396972656,500.8464660644531,514.2698608401697,0.0007458988926372645,266.709171875
3348.0,0.3828125,0.6830751776695259,350.25799560546875,500.5306396484375,514.2676757816225,0.0007458992535247511,266.708875
3349.0,0.3828125,0.6830751836299904,350.25779724121094,500.2148132324219,514.2654907230753,0.0007458996144122376,266.708578125
3350.0,0.3828125,0.683075189590455,350.2575988769531,499.89898681640625,514.2633056645282,0.0007458999752997242,266.70828125
3351.0,0.3828125,0.6830751359462752,350.25733337402926,500.0117706283927,514.2586975097656,0.0007459003129042796,266.70686562502385
3352.0,0.3828125,0.6830750823020963,350.2570678711054,500.12455444037914,514.2540893554688,0.000745900650508724,266.7054500000477
3353.0,0.3828125,0.6830750286579175,350.2568023681815,500.2373382523656,514.2494812011719,0.0007459009881131684,266.7040343750715
3354.0,0.3828125,0.6830749750137386,350.25653686525766,500.35012206435204,514.244873046875,0.0007459013257176128,266.7026187500954
3355.0,0.3828125,0.6830749213695597,350.2562713623338,500.4629058763385,514.2402648925781,0.0007459016633220572,266.7012031251192
3356.0,0.3828125,0.6830748677253808,350.2560058594099,500.5756896883249,514.2356567382812,0.0007459020009265016,266.69978750014303
3357.0,0.3828125,0.683074814081202,350.25574035648606,500.6884735003114,514.2310485839844,0.000745902338530946,266.6983718751669
3358.0,0.3828125,0.6830747604370231,350.2554748535622,500.8012573122978,514.2264404296875,0.0007459026761353904,266.69695625019074
3359.0,0.3828125,0.6830747067928442,350.2552093506383,500.91404112428427,514.2218322753906,0.0007459030137398348,266.69554062521456
3360.0,0.3828125,0.6830746531486653,350.25494384771446,501.0268249362707,514.2172241210938,0.0007459033513442792,266.69412500023844
3361.0,0.3828125,0.6830746889114394,350.2546508788946,501.38506776094437,514.2130004884675,0.0007459037646185551,266.6906656250954
3362.0,0.3828125,0.6830747246742277,350.25435791013297,501.74331057071686,514.2087768558413,0.0007459041778929421,266.68720625019074
3363.0,0.3828125,0.683074760437016,350.2540649413713,502.10155338048935,514.204553223215,0.000745904591167329,266.6837468752861
3364.0,0.3828125,0.6830747961998043,350.2537719726097,502.45979619026184,514.2003295905888,0.0007459050044417159,266.6802875003815
3365.0,0.3828125,0.6830748319625926,350.25347900384804,502.81803900003433,514.1961059579626,0.0007459054177161029,266.67682812547685
3366.0,0.3828125,0.6830748677253808,350.2531860350864,503.1762818098068,514.1918823253363,0.0007459058309904898,266.6733687505722
3367.0,0.3828125,0.6830749034881691,350.25289306632476,503.5345246195793,514.1876586927101,0.0007459062442648767,266.66990937566754
3368.0,0.3828125,0.6830749392509574,350.2526000975631,503.8927674293518,514.1834350600839,0.0007459066575392637,266.66645000076295
3369.0,0.3828125,0.6830749750137457,350.2523071288015,504.2510102391243,514.1792114274576,0.0007459070708136506,266.6629906258583
3370.0,0.3828125,0.683075010776534,350.25201416003983,504.6092530488968,514.1749877948314,0.0007459074840880375,266.65953125095365
3371.0,0.3828125,0.6830752193927765,350.2517547607422,504.88275450468063,514.1734069824452,0.0007459080370608717,266.6544187498093
3372.0,0.3828125,0.6830754280090332,350.2514953613281,505.15625607967377,514.1718261719216,0.0007459085900336504,266.6493062496185
3373.0,0.3828125,0.6830756366252899,350.25123596191406,505.4297576546669,514.170245361398,0.0007459091430064291,266.6441937494278
3374.0,0.3828125,0.6830758452415466,350.2509765625,505.70325922966003,514.1686645508744,0.0007459096959792078,266.63908124923705
3375.0,0.3828125,0.6830760538578033,350.25071716308594,505.97676080465317,514.1670837403508,0.0007459102489519864,266.63396874904635
3376.0,0.3828125,0.6830762624740601,350.2504577636719,506.2502623796463,514.1655029298272,0.0007459108019247651,266.6288562488556
3377.0,0.3828125,0.6830764710903168,350.2501983642578,506.52376395463943,514.1639221193036,0.0007459113548975438,266.6237437486649
3378.0,0.3828125,0.6830766797065735,350.24993896484375,506.79726552963257,514.16234130878,0.0007459119078703225,266.6186312484741
3379.0,0.3828125,0.6830768883228302,350.2496795654297,507.0707671046257,514.1607604982564,0.0007459124608431011,266.6135187482834
3380.0,0.3828125,0.6830770969390869,350.2494201660156,507.34426867961884,514.1591796877328,0.0007459130138158798,266.60840624809265
3381.0,0.3828125,0.683077335357666,350.24920349121385,507.19868163764477,514.1593139648467,0.0007459136133547983,266.60456562495233
3382.0,0.3828125,0.6830775737762451,350.24898681641207,507.0530944764614,514.1594482421933,0.0007459142128937168,266.6007249999046
3383.0,0.3828125,0.6830778121948242,350.2487701416103,506.90750731527805,514.15958251954,0.0007459148124326354,266.5968843748569
3384.0,0.3828125,0.6830780506134033,350.2485534668085,506.7619201540947,514.1597167968866,0.0007459154119715539,266.5930437498093
3385.0,0.3828125,0.6830782890319824,350.24833679200674,506.61633299291134,514.1598510742333,0.0007459160115104724,266.5892031247616
3386.0,0.3828125,0.6830785274505615,350.24812011720496,506.470745831728,514.15998535158,0.0007459166110493909,266.5853624997139
3387.0,0.3828125,0.6830787658691406,350.2479034424032,506.3251586705446,514.1601196289266,0.0007459172105883094,266.58152187466624
3388.0,0.3828125,0.6830790042877197,350.2476867676014,506.17957150936127,514.1602539062733,0.0007459178101272279,266.57768124961854
3389.0,0.3828125,0.6830792427062988,350.24747009279963,506.0339843481779,514.16038818362,0.0007459184096661464,266.57384062457083
3390.0,0.3828125,0.6830794811248779,350.24725341799785,505.88839718699455,514.1605224609666,0.0007459190092050649,266.5699999995232
3391.0,0.3828125,0.6830796539783535,350.247036743167,505.52129516005516,514.160223388666,0.000745919579640042,266.5677156250477
3392.0,0.3828125,0.683079826831829,350.2468200683652,505.15419310331345,514.1599243163946,0.00074592015007513,266.56543125009534
3393.0,0.3828125,0.6830799996853045,350.2466033935634,504.78709104657173,514.1596252441232,0.0007459207205102181,266.56314687514305
