time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3394.0,0.3828125,0.6830801725387801,350.24638671876164,504.41998898983,514.1593261718517,0.0007459212909453061,266.56086250019075
3395.0,0.3828125,0.6830803453922556,350.24617004395986,504.0528869330883,514.1590270995803,0.0007459218613803942,266.5585781252384
3396.0,0.3828125,0.6830805182457311,350.2459533691581,503.6857848763466,514.1587280273088,0.0007459224318154822,266.5562937502861
3397.0,0.3828125,0.6830806910992067,350.2457366943563,503.3186828196049,514.1584289550374,0.0007459230022505703,266.5540093753338
3398.0,0.3828125,0.6830808639526822,350.24552001955453,502.95158076286316,514.1581298827659,0.0007459235726856583,266.55172500038145
3399.0,0.3828125,0.6830810368061577,350.24530334475276,502.58447870612144,514.1578308104945,0.0007459241431207464,266.54944062542916
3400.0,0.3828125,0.6830812096596333,350.245086669951,502.21737664937973,514.157531738223,0.0007459247135558345,266.54715625047686
3401.0,0.3828125,0.6830811858177182,350.2447967529297,502.0462127625942,514.1534423828125,0.0007459251617547014,266.54620937502386
3402.0,0.3828125,0.6830811619758599,350.2445068359375,501.87504881620407,514.1493530273438,0.0007459256099536793,266.54526250004767
3403.0,0.3828125,0.6830811381340016,350.2442169189453,501.7038848698139,514.145263671875,0.0007459260581526572,266.54431562507153
3404.0,0.3828125,0.6830811142921434,350.2439270019531,501.53272092342377,514.1411743164062,0.0007459265063516352,266.54336875009534
3405.0,0.3828125,0.6830810904502851,350.24363708496094,501.3615569770336,514.1370849609375,0.0007459269545506131,266.5424218751192
3406.0,0.3828125,0.6830810666084268,350.24334716796875,501.19039303064346,514.1329956054688,0.000745927402749591,266.54147500014307
3407.0,0.3828125,0.6830810427665686,350.24305725097656,501.0192290842533,514.12890625,0.000745927850948569,266.5405281251669
3408.0,0.3828125,0.6830810189247103,350.2427673339844,500.84806513786316,514.1248168945312,0.0007459282991475469,266.53958125019074
3409.0,0.3828125,0.683080995082852,350.2424774169922,500.676901191473,514.1207275390625,0.0007459287473465248,266.5386343752146
3410.0,0.3828125,0.6830809712409938,350.2421875,500.50573724508286,514.1166381835938,0.0007459291955455027,266.5376875002384
3411.0,0.3828125,0.6830809950828556,350.24185791015043,500.62972716987133,514.1121093751863,0.0007459296961315198,266.53496875
3412.0,0.3828125,0.6830810189247138,350.24152832030086,500.75371703505516,514.1075805667788,0.0007459301967174259,266.53225
3413.0,0.3828125,0.6830810427665721,350.2411987304513,500.877706900239,514.1030517583713,0.000745930697303332,266.52953125
3414.0,0.3828125,0.6830810666084304,350.2408691406017,501.0016967654228,514.0985229499638,0.000745931197889238,266.5268125
3415.0,0.3828125,0.6830810904502886,350.24053955075215,501.12568663060665,514.0939941415563,0.0007459316984751441,266.52409375
3416.0,0.3828125,0.6830811142921469,350.2402099609026,501.2496764957905,514.0894653331488,0.0007459321990610501,266.521375
3417.0,0.3828125,0.6830811381340052,350.239880371053,501.3736663609743,514.0849365247414,0.0007459326996469562,266.51865625
3418.0,0.3828125,0.6830811619758634,350.23955078120343,501.49765622615814,514.0804077163339,0.0007459332002328622,266.5159375
3419.0,0.3828125,0.6830811858177217,350.23922119135386,501.621646091342,514.0758789079264,0.0007459337008187683,266.51321875
3420.0,0.3828125,0.68308120965958,350.2388916015043,501.7456359565258,514.0713500995189,0.0007459342014046744,266.5105
3421.0,0.3828125,0.6830813169479342,350.23854675292387,502.0182281434536,514.0674316408113,0.0007459347834810615,266.50616249990463
3422.0,0.3828125,0.6830814242362919,350.23820190428523,502.29082030057907,514.0635131839663,0.0007459353655576706,266.5018249998093
3423.0,0.3828125,0.6830815315246497,350.2378570556466,502.56341245770454,514.0595947271213,0.0007459359476342797,266.4974874997139
3424.0,0.3828125,0.6830816388130074,350.23751220700797,502.83600461483,514.0556762702763,0.0007459365297108889,266.49314999961854
3425.0,0.3828125,0.6830817461013652,350.23716735836933,503.1085967719555,514.0517578134313,0.000745937111787498,266.48881249952314
3426.0,0.3828125,0.6830818533897229,350.2368225097307,503.38118892908096,514.0478393565863,0.0007459376938641071,266.4844749994278
3427.0,0.3828125,0.6830819606780807,350.23647766109207,503.65378108620644,514.0439208997414,0.0007459382759407163,266.48013749933244
3428.0,0.3828125,0.6830820679664384,350.23613281245343,503.9263732433319,514.0400024428964,0.0007459388580173254,266.47579999923704
3429.0,0.3828125,0.6830821752547962,350.2357879638148,504.1989654004574,514.0360839860514,0.0007459394400939345,266.4714624991417
3430.0,0.3828125,0.683082282543154,350.23544311517617,504.47155755758286,514.0321655292064,0.0007459400221705437,266.46712499904635
3431.0,0.3828125,0.6830824851989803,350.23510437010555,504.7216857969761,514.0295471190475,0.0007459406857378559,266.4617406249046
3432.0,0.3828125,0.6830826878547782,350.2347656249767,504.9718139767647,514.0269287107512,0.0007459413493051681,266.4563562498093
3433.0,0.3828125,0.6830828905105761,350.2344268798479,505.22194215655327,514.024310302455,0.0007459420128724803,266.4509718747139
3434.0,0.3828125,0.6830830931663741,350.23408813471906,505.47207033634186,514.0216918941587,0.0007459426764397925,266.4455874996185
3435.0,0.3828125,0.683083295822172,350.23374938959023,505.72219851613045,514.0190734858625,0.0007459433400071047,266.4402031245232
3436.0,0.3828125,0.6830834984779699,350.2334106444614,505.97232669591904,514.0164550775662,0.0007459440035744169,266.4348187494278
3437.0,0.3828125,0.6830837011337678,350.2330718993326,506.2224548757076,514.01383666927,0.0007459446671417291,266.4294343743324
3438.0,0.3828125,0.6830839037895657,350.23273315420374,506.4725830554962,514.0112182609737,0.0007459453307090413,266.42404999923707
3439.0,0.3828125,0.6830841064453637,350.2323944090749,506.7227112352848,514.0085998526774,0.0007459459942763536,266.4186656241417
3440.0,0.3828125,0.6830843091011616,350.2320556639461,506.9728394150734,514.0059814443812,0.0007459466578436658,266.41328124904635
3441.0,0.3828125,0.6830846071243286,350.23176879883977,506.8124938905239,514.0058105468779,0.0007459474261850008,266.40848124980926
3442.0,0.3828125,0.6830849051475525,350.23148193361703,506.65214842557907,514.0056396484433,0.0007459481945261137,266.40368124961856
3443.0,0.3828125,0.6830852031707764,350.2311950683943,506.49180296063423,514.0054687500087,0.0007459489628672267,266.3988812494278
3444.0,0.3828125,0.6830855011940002,350.23090820317157,506.3314574956894,514.0052978515741,0.0007459497312083396,266.39408124923705
3445.0,0.3828125,0.6830857992172241,350.23062133794883,506.17111203074455,514.0051269531396,0.0007459504995494526,266.38928124904635
3446.0,0.3828125,0.683086097240448,350.2303344727261,506.0107665657997,514.004956054705,0.0007459512678905655,266.3844812488556
3447.0,0.3828125,0.6830863952636719,350.23004760750337,505.8504211008549,514.0047851562704,0.0007459520362316785,266.37968124866484
3448.0,0.3828125,0.6830866932868958,350.22976074228063,505.69007563591003,514.0046142578358,0.0007459528045727915,266.37488124847414
3449.0,0.3828125,0.6830869913101196,350.2294738770579,505.5297301709652,514.0044433594012,0.0007459535729139044,266.3700812482834
3450.0,0.3828125,0.6830872893333435,350.22918701183517,505.36938470602036,514.0042724609666,0.0007459543412550174,266.36528124809263
3451.0,0.3828125,0.683087456226346,350.22887268065824,505.0857635438442,514.0024841309059,0.000745955033926271,266.3622531249523
3452.0,0.3828125,0.6830876231193486,350.22855834959773,504.80214232206345,514.0006958008744,0.0007459557265974137,266.35922499990465
3453.0,0.3828125,0.6830877900123511,350.2282440185372,504.51852110028267,513.9989074708428,0.0007459564192685564,266.35619687485695
3454.0,0.3828125,0.6830879569053536,350.2279296874767,504.2348998785019,513.9971191408113,0.000745957111939699,266.35316874980924
3455.0,0.3828125,0.6830881237983562,350.2276153564162,503.9512786567211,513.9953308107797,0.0007459578046108417,266.3501406247616
3456.0,0.3828125,0.6830882906913587,350.2273010253557,503.66765743494034,513.9935424807481,0.0007459584972819844,266.3471124997139
3457.0,0.3828125,0.6830884575843612,350.2269866942952,503.38403621315956,513.9917541507166,0.000745959189953127,266.34408437466624
3458.0,0.3828125,0.6830886244773637,350.2266723632347,503.1004149913788,513.989965820685,0.0007459598826242697,266.34105624961853
3459.0,0.3828125,0.6830887913703663,350.2263580321742,502.816793769598,513.9881774906535,0.0007459605752954124,266.3380281245708
3460.0,0.3828125,0.6830889582633688,350.22604370111367,502.53317254781723,513.9863891606219,0.000745961267966555,266.3349999995232
3461.0,0.3828125,0.6830890238285079,350.225689697254,502.3152954131365,513.982550048735,0.0007459619024302588,266.3328125
3462.0,0.3828125,0.6830890893936186,350.2253356933361,502.0974182188511,513.9787109373137,0.0007459625368937406,266.330625
3463.0,0.3828125,0.6830891549587292,350.2249816894182,501.8795410245657,513.9748718258925,0.0007459631713572223,266.3284375
3464.0,0.3828125,0.6830892205238399,350.2246276855003,501.6616638302803,513.9710327144712,0.0007459638058207041,266.32625
3465.0,0.3828125,0.6830892860889506,350.2242736815824,501.4437866359949,513.96719360305,0.0007459644402841858,266.3240625
3466.0,0.3828125,0.6830893516540613,350.2239196776645,501.2259094417095,513.9633544916287,0.0007459650747476676,266.321875
3467.0,0.3828125,0.6830894172191719,350.22356567374663,501.0080322474241,513.9595153802074,0.0007459657092111494,266.3196875
3468.0,0.3828125,0.6830894827842826,350.22321166982874,500.79015505313873,513.9556762687862,0.0007459663436746311,266.3175
3469.0,0.3828125,0.6830895483493933,350.22285766591085,500.57227785885334,513.9518371573649,0.0007459669781381129,266.3153125
3470.0,0.3828125,0.683089613914504,350.22250366199296,500.35440066456795,513.9479980459437,0.0007459676126015946,266.313125
3471.0,0.3828125,0.683089637756348,350.2220764160156,500.5302551239729,513.94201049814,0.0007459682528860867,266.3097593750954
3472.0,0.3828125,0.6830896615982063,350.2216491699219,500.70610961318016,513.936022949405,0.0007459688931703568,266.30639375019075
3473.0,0.3828125,0.6830896854400645,350.2212219238281,500.8819641023874,513.93003540067,0.0007459695334546268,266.3030281252861
3474.0,0.3828125,0.6830897092819228,350.2207946777344,501.0578185915947,513.924047851935,0.0007459701737388968,266.2996625003815
3475.0,0.3828125,0.6830897331237811,350.2203674316406,501.23367308080196,513.9180603032,0.0007459708140231669,266.29629687547686
3476.0,0.3828125,0.6830897569656393,350.2199401855469,501.40952757000923,513.912072754465,0.0007459714543074369,266.2929312505722
3477.0,0.3828125,0.6830897808074976,350.2195129394531,501.5853820592165,513.90608520573,0.000745972094591707,266.2895656256676
3478.0,0.3828125,0.6830898046493559,350.2190856933594,501.76123654842377,513.9000976569951,0.000745972734875977,266.28620000076296
3479.0,0.3828125,0.6830898284912141,350.2186584472656,501.93709103763103,513.8941101082601,0.0007459733751602471,266.28283437585833
3480.0,0.3828125,0.6830898523330724,350.2182312011719,502.1129455268383,513.8881225595251,0.0007459740154445171,266.2794687509537
3481.0,0.3828125,0.6830900013446808,350.2178039550781,502.386972039938,513.8836059570312,0.0007459747663233207,266.274109375
3482.0,0.3828125,0.6830901503562927,350.2173767089844,502.6609985232353,513.8790893554688,0.0007459755172021243,266.26875
3483.0,0.3828125,0.6830902993679047,350.2169494628906,502.93502500653267,513.8745727539062,0.0007459762680809279,266.263390625
3484.0,0.3828125,0.6830904483795166,350.2165222167969,503.20905148983,513.8700561523438,0.0007459770189597315,266.25803125
3485.0,0.3828125,0.6830905973911285,350.2160949707031,503.48307797312737,513.8655395507812,0.000745977769838535,266.252671875
3486.0,0.3828125,0.6830907464027405,350.2156677246094,503.7571044564247,513.8610229492188,0.0007459785207173386,266.2473125
3487.0,0.3828125,0.6830908954143524,350.2152404785156,504.03113093972206,513.8565063476562,0.0007459792715961422,266.241953125
3488.0,0.3828125,0.6830910444259644,350.2148132324219,504.3051574230194,513.8519897460938,0.0007459800224749458,266.23659375
3489.0,0.3828125,0.6830911934375763,350.2143859863281,504.57918390631676,513.8474731445312,0.0007459807733537493,266.231234375
3490.0,0.3828125,0.6830913424491882,350.2139587402344,504.8532103896141,513.8429565429688,0.0007459815242325529,266.225875
3491.0,0.3828125,0.6830916166305485,350.2135467529297,505.04151916503906,513.8402465819381,0.0007459823857061676,266.2194375
3492.0,0.3828125,0.6830918908119088,350.213134765625,505.2298278808594,513.8375366209075,0.0007459832471795602,266.213
3493.0,0.3828125,0.6830921649932691,350.2127227783203,505.4181365966797,513.8348266598769,0.0007459841086529528,266.2065625
3494.0,0.3828125,0.6830924391746294,350.2123107910156,505.6064453125,513.8321166988462,0.0007459849701263455,266.200125
3495.0,0.3828125,0.6830927133559896,350.21189880371094,505.7947540283203,513.8294067378156,0.0007459858315997381,266.1936875
3496.0,0.3828125,0.6830929875373499,350.21148681640625,505.9830627441406,513.826696776785,0.0007459866930731307,266.18725
3497.0,0.3828125,0.6830932617187102,350.21107482910156,506.17137145996094,513.8239868157543,0.0007459875545465233,266.1808125
3498.0,0.3828125,0.6830935359000705,350.2106628417969,506.35968017578125,513.8212768547237,0.0007459884160199159,266.174375
3499.0,0.3828125,0.6830938100814308,350.2102508544922,506.54798889160156,513.8185668936931,0.0007459892774933086,266.1679375
3500.0,0.3828125,0.6830940842627911,350.2098388671875,506.7362976074219,513.8158569326624,0.0007459901389667012,266.1615
3501.0,0.3828125,0.6830944001674766,350.20945739746094,506.551522821188,513.8147644043202,0.0007459910644683765,266.15602812480927
3502.0,0.3828125,0.6830947160721053,350.2090759277344,506.36674803495407,513.8136718750466,0.0007459919899701628,266.15055624961855
3503.0,0.3828125,0.6830950319767339,350.2086944580078,506.18197324872017,513.812579345773,0.0007459929154719491,266.14508437442777
3504.0,0.3828125,0.6830953478813626,350.20831298828125,505.99719846248627,513.8114868164994,0.0007459938409737354,266.13961249923705
3505.0,0.3828125,0.6830956637859913,350.2079315185547,505.81242367625237,513.8103942872258,0.0007459947664755218,266.1341406240463
3506.0,0.3828125,0.68309597969062,350.2075500488281,505.62764889001846,513.8093017579522,0.0007459956919773081,266.1286687488556
3507.0,0.3828125,0.6830962955952486,350.20716857910156,505.44287410378456,513.8082092286786,0.0007459966174790944,266.1231968736649
3508.0,0.3828125,0.6830966114998773,350.206787109375,505.25809931755066,513.807116699405,0.0007459975429808807,266.1177249984741
3509.0,0.3828125,0.683096927404506,350.20640563964844,505.07332453131676,513.8060241701314,0.000745998468482667,266.1122531232834
3510.0,0.3828125,0.6830972433091347,350.2060241699219,504.88854974508286,513.8049316408578,0.0007459993939844534,266.10678124809266
3511.0,0.3828125,0.6830974400043459,350.2056121826172,504.6262237429619,513.8020996092819,0.0007460002612788008,266.1028812499046
3512.0,0.3828125,0.6830976366996708,350.2052001953125,504.36389768123627,513.7992675779387,0.0007460011285729262,266.09898124980924
3513.0,0.3828125,0.6830978333949957,350.2047882080078,504.10157161951065,513.7964355465956,0.0007460019958670516,266.09508124971387
3514.0,0.3828125,0.6830980300903207,350.2043762207031,503.83924555778503,513.7936035152525,0.000746002863161177,266.09118124961856
3515.0,0.3828125,0.6830982267856456,350.20396423339844,503.5769194960594,513.7907714839093,0.0007460037304553024,266.0872812495232
3516.0,0.3828125,0.6830984234809705,350.20355224609375,503.3145934343338,513.7879394525662,0.0007460045977494278,266.0833812494278
3517.0,0.3828125,0.6830986201762954,350.20314025878906,503.0522673726082,513.7851074212231,0.0007460054650435533,266.07948124933245
3518.0,0.3828125,0.6830988168716203,350.2027282714844,502.78994131088257,513.7822753898799,0.0007460063323376787,266.0755812492371
3519.0,0.3828125,0.6830990135669452,350.2023162841797,502.52761524915695,513.7794433585368,0.0007460071996318041,266.0716812491417
3520.0,0.3828125,0.6830992102622702,350.201904296875,502.26528918743134,513.7766113271937,0.0007460080669259295,266.06778124904633
3521.0,0.3828125,0.6830993056297316,350.20144348143367,502.1049041748047,513.7716613770463,0.0007460088876541926,266.0645093750954
3522.0,0.3828125,0.6830994009971647,350.20098266599234,501.94451904296875,513.7667114259675,0.0007460097083822337,266.0612375001907
3523.0,0.3828125,0.6830994963645978,350.200521850551,501.7841339111328,513.7617614748888,0.0007460105291102748,266.0579656252861
3524.0,0.3828125,0.6830995917320308,350.2000610351097,501.6237487792969,513.75681152381,0.0007460113498383159,266.0546937503815
3525.0,0.3828125,0.6830996870994639,350.19960021966835,501.46336364746094,513.7518615727313,0.0007460121705663569,266.0514218754768
3526.0,0.3828125,0.683099782466897,350.199139404227,501.302978515625,513.7469116216525,0.000746012991294398,266.0481500005722
3527.0,0.3828125,0.68309987783433,350.1986785887857,501.14259338378906,513.7419616705738,0.0007460138120224391,266.0448781256676
3528.0,0.3828125,0.6830999732017631,350.19821777334437,500.9822082519531,513.7370117194951,0.0007460146327504802,266.0416062507629
3529.0,0.3828125,0.6831000685691961,350.19775695790304,500.8218231201172,513.7320617684163,0.0007460154534785213,266.0383343758583
3530.0,0.3828125,0.6831001639366292,350.1972961424617,500.66143798828125,513.7271118173376,0.0007460162742065624,266.0350625009537
3531.0,0.3828125,0.6831002533435822,350.1967712402111,500.85259398818016,513.7205810546875,0.0007460171182174236,266.03040000009537
3532.0,0.3828125,0.6831003427505493,350.19624633784406,501.04374998807907,513.7140502929688,0.0007460179622285068,266.02573750019076
3533.0,0.3828125,0.6831004321575165,350.195721435477,501.234905987978,513.70751953125,0.00074601880623959,266.0210750002861
3534.0,0.3828125,0.6831005215644836,350.19519653311,501.4260619878769,513.7009887695312,0.0007460196502506733,266.0164125003815
3535.0,0.3828125,0.6831006109714508,350.19467163074296,501.6172179877758,513.6944580078125,0.0007460204942617565,266.0117500004768
3536.0,0.3828125,0.683100700378418,350.1941467283759,501.8083739876747,513.6879272460938,0.0007460213382728398,266.0070875005722
3537.0,0.3828125,0.6831007897853851,350.1936218260089,501.9995299875736,513.681396484375,0.000746022182283923,266.0024250006676
3538.0,0.3828125,0.6831008791923523,350.19309692364186,502.19068598747253,513.6748657226562,0.0007460230262950063,265.9977625007629
3539.0,0.3828125,0.6831009685993195,350.1925720212748,502.38184198737144,513.6683349609375,0.0007460238703060895,265.9931000008583
3540.0,0.3828125,0.6831010580062866,350.1920471189078,502.57299798727036,513.6618041992188,0.0007460247143171728,265.9884375009537
3541.0,0.3828125,0.6831012725830021,350.19151916506235,502.82287292182446,513.6567810056731,0.0007460256747435778,265.98195937490465
3542.0,0.3828125,0.6831014871597176,350.19099121098407,503.0727477967739,513.6517578121275,0.0007460266351699829,265.97548124980926
3543.0,0.3828125,0.6831017017364331,350.1904632569058,503.32262267172337,513.6467346185818,0.000746027595596388,265.9690031247139
3544.0,0.3828125,0.6831019163131486,350.1899353028275,503.5724975466728,513.6417114250362,0.0007460285560227931,265.96252499961855
3545.0,0.3828125,0.6831021308898642,350.1894073487492,503.8223724216223,513.6366882314906,0.0007460295164491981,265.95604687452317
3546.0,0.3828125,0.6831023454665797,350.18887939467095,504.07224729657173,513.6316650379449,0.0007460304768756032,265.9495687494278
3547.0,0.3828125,0.6831025600432952,350.18835144059267,504.3221221715212,513.6266418443993,0.0007460314373020083,265.94309062433246
3548.0,0.3828125,0.6831027746200107,350.1878234865144,504.57199704647064,513.6216186508536,0.0007460323977284133,265.93661249923707
3549.0,0.3828125,0.6831029891967262,350.1872955324361,504.8218719214201,513.616595457308,0.0007460333581548184,265.9301343741417
3550.0,0.3828125,0.6831032037734417,350.18676757835783,505.07174679636955,513.6115722637624,0.0007460343185812235,265.9236562490463
3551.0,0.3828125,0.6831035315990448,350.18625793454703,505.20510253310204,513.6083374023438,0.0007460353837813738,265.916265625
3552.0,0.3828125,0.6831038594245911,350.18574829096906,505.3384582400322,513.6051025390625,0.0007460364489815241,265.908875
3553.0,0.3828125,0.6831041872501373,350.1852386473911,505.47181394696236,513.6018676757812,0.0007460375141816744,265.901484375
3554.0,0.3828125,0.6831045150756836,350.1847290038131,505.6051696538925,513.5986328125,0.0007460385793818247,265.89409375
3555.0,0.3828125,0.6831048429012299,350.18421936023515,505.7385253608227,513.5953979492188,0.000746039644581975,265.886703125
3556.0,0.3828125,0.6831051707267761,350.1837097166572,505.87188106775284,513.5921630859375,0.0007460407097821253,265.8793125
3557.0,0.3828125,0.6831054985523224,350.1832000730792,506.005236774683,513.5889282226562,0.0007460417749822756,265.871921875
3558.0,0.3828125,0.6831058263778687,350.18269042950124,506.13859248161316,513.585693359375,0.000746042840182426,265.86453125
3559.0,0.3828125,0.6831061542034149,350.18218078592326,506.2719481885433,513.5824584960938,0.0007460439053825763,265.857140625
3560.0,0.3828125,0.6831064820289612,350.1816711423453,506.4053038954735,513.5792236328125,0.0007460449705827266,265.84975
3561.0,0.3828125,0.6831068277359122,350.1811828613281,506.209973141551,513.577020263765,0.0007460460881703046,265.84344062519074
3562.0,0.3828125,0.6831071734428633,350.1806945800781,506.0146423280239,513.5748168947175,0.0007460472057574385,265.83713125038145
3563.0,0.3828125,0.6831075191498144,350.1802062988281,505.8193115144968,513.57261352567,0.0007460483233445725,265.8308218755722
3564.0,0.3828125,0.6831078648567654,350.1797180175781,505.6239807009697,513.5704101566225,0.0007460494409317064,265.8245125007629
3565.0,0.3828125,0.6831082105637165,350.1792297363281,505.4286498874426,513.568206787575,0.0007460505585188404,265.8182031259537
3566.0,0.3828125,0.6831085562706676,350.1787414550781,505.2333190739155,513.5660034185275,0.0007460516761059743,265.8118937511444
3567.0,0.3828125,0.6831089019776186,350.1782531738281,505.0379882603884,513.56380004948,0.0007460527936931083,265.80558437633516
3568.0,0.3828125,0.6831092476845697,350.1777648925781,504.84265744686127,513.5615966804326,0.0007460539112802422,265.79927500152587
3569.0,0.3828125,0.6831095933915208,350.1772766113281,504.64732663333416,513.5593933113851,0.0007460550288673762,265.79296562671664
3570.0,0.3828125,0.6831099390984718,350.1767883300781,504.45199581980705,513.5571899423376,0.0007460561464545101,265.78665625190735
3571.0,0.3828125,0.6831101715564785,350.1762634277111,504.2148162871599,513.553210449405,0.0007460572174750046,265.781671875
3572.0,0.3828125,0.6831104040145988,350.17573852534406,503.97763672471046,513.5492309574038,0.0007460582884959432,265.7766875
3573.0,0.3828125,0.6831106364727191,350.175213622977,503.740457162261,513.5452514654025,0.0007460593595168818,265.771703125
3574.0,0.3828125,0.6831108689308394,350.17468872061,503.50327759981155,513.5412719734013,0.0007460604305378205,265.76671875
3575.0,0.3828125,0.6831111013889597,350.17416381824296,503.2660980373621,513.5372924814001,0.0007460615015587591,265.761734375
3576.0,0.3828125,0.68311133384708,350.1736389158759,503.02891847491264,513.5333129893988,0.0007460625725796977,265.75675
3577.0,0.3828125,0.6831115663052003,350.1731140135089,502.7917389124632,513.5293334973976,0.0007460636436006363,265.751765625
3578.0,0.3828125,0.6831117987633206,350.17258911114186,502.55455935001373,513.5253540053964,0.0007460647146215749,265.74678125
3579.0,0.3828125,0.6831120312214409,350.1720642087748,502.3173797875643,513.5213745133951,0.0007460657856425135,265.741796875
3580.0,0.3828125,0.6831122636795612,350.1715393064078,502.0802002251148,513.5173950213939,0.0007460668566634521,265.7368125
3581.0,0.3828125,0.6831124067306575,350.1709564208868,501.9723846465349,513.5113098146394,0.000746067892759994,265.7322312498093
3582.0,0.3828125,0.6831125497818107,350.17037353513297,501.86456909775734,513.5052246097475,0.0007460689288563138,265.7276499996185
3583.0,0.3828125,0.6831126928329638,350.16979064937914,501.75675354897976,513.4991394048557,0.0007460699649526337,265.7230687494278
3584.0,0.3828125,0.683112835884117,350.1692077636253,501.6489380002022,513.4930541999638,0.0007460710010489535,265.7184874992371
3585.0,0.3828125,0.6831129789352701,350.1686248778715,501.5411224514246,513.486968995072,0.0007460720371452734,265.7139062490463
3586.0,0.3828125,0.6831131219864233,350.16804199211765,501.433306902647,513.4808837901801,0.0007460730732415932,265.7093249988556
3587.0,0.3828125,0.6831132650375764,350.1674591063638,501.32549135386944,513.4747985852882,0.0007460741093379131,265.70474374866484
3588.0,0.3828125,0.6831134080887296,350.16687622061,501.21767580509186,513.4687133803964,0.0007460751454342329,265.7001624984741
3589.0,0.3828125,0.6831135511398827,350.16629333485616,501.1098602563143,513.4626281755045,0.0007460761815305528,265.69558124828336
3590.0,0.3828125,0.6831136941910358,350.16571044910233,501.0020447075367,513.4565429706126,0.0007460772176268726,265.69099999809265
3591.0,0.3828125,0.6831138551235227,350.16507568361703,501.2001373320818,513.4493835447356,0.0007460782944690436,265.68490312480924
3592.0,0.3828125,0.6831140160560665,350.1644409180153,501.3982299864292,513.4422241207212,0.0007460793713107705,265.6788062496185
3593.0,0.3828125,0.6831141769886102,350.1638061524136,501.59632264077663,513.4350646967068,0.0007460804481524974,265.67270937442777
3594.0,0.3828125,0.683114337921154,350.1631713868119,501.79441529512405,513.4279052726924,0.0007460815249942243,265.66661249923703
3595.0,0.3828125,0.6831144988536977,350.16253662121017,501.9925079494715,513.420745848678,0.0007460826018359512,265.6605156240463
3596.0,0.3828125,0.6831146597862414,350.16190185560845,502.1906006038189,513.4135864246637,0.0007460836786776781,265.6544187488556
3597.0,0.3828125,0.6831148207187852,350.16126709000673,502.3886932581663,513.4064270006493,0.000746084755519405,265.6483218736649
3598.0,0.3828125,0.6831149816513289,350.160632324405,502.58678591251373,513.3992675766349,0.0007460858323611319,265.64222499847415
3599.0,0.3828125,0.6831151425838726,350.1599975588033,502.78487856686115,513.3921081526205,0.0007460869092028588,265.6361281232834
3600.0,0.3828125,0.6831153035164164,350.1593627932016,502.9829712212086,513.3849487286061,0.0007460879860445857,265.6300312480927
3601.0,0.3828125,0.6831155896186942,350.1587219238281,503.2070953398943,513.3792846677825,0.0007460891851224227,265.6223062500954
3602.0,0.3828125,0.6831158757210005,350.1580810546875,503.43121948838234,513.3736206050962,0.0007460903842002597,265.6145812501907
3603.0,0.3828125,0.6831161618233068,350.1574401855469,503.6553436368704,513.36795654241,0.0007460915832780968,265.6068562502861
3604.0,0.3828125,0.6831164479256131,350.15679931640625,503.87946778535843,513.3622924797237,0.0007460927823559338,265.59913125038145
3605.0,0.3828125,0.6831167340279194,350.1561584472656,504.1035919338465,513.3566284170374,0.0007460939814337708,265.59140625047684
3606.0,0.3828125,0.6831170201302257,350.155517578125,504.3277160823345,513.3509643543512,0.0007460951805116078,265.5836812505722
3607.0,0.3828125,0.683117306232532,350.1548767089844,504.55184023082256,513.3453002916649,0.0007460963795894449,265.57595625066756
3608.0,0.3828125,0.6831175923348383,350.15423583984375,504.7759643793106,513.3396362289786,0.0007460975786672819,265.56823125076295
3609.0,0.3828125,0.6831178784371446,350.1535949707031,505.00008852779865,513.3339721662924,0.0007460987777451189,265.5605062508583
3610.0,0.3828125,0.6831181645394508,350.1529541015625,505.2242126762867,513.3283081036061,0.0007460999768229559,265.5527812509537
3611.0,0.3828125,0.6831185519695282,350.1523315429804,505.307489015162,513.3243591310456,0.0007461012864951044,265.54432499980925
3612.0,0.3828125,0.6831189393997192,350.1517089843983,505.3907653838396,513.3204101566225,0.000746102596167475,265.53586874961854
3613.0,0.3828125,0.6831193268299103,350.1510864258162,505.4740417525172,513.3164611821994,0.0007461039058398455,265.5274124994278
3614.0,0.3828125,0.6831197142601013,350.15046386723407,505.55731812119484,513.3125122077763,0.0007461052155122161,265.5189562492371
3615.0,0.3828125,0.6831201016902924,350.14984130865196,505.64059448987246,513.3085632333532,0.0007461065251845866,265.5104999990463
3616.0,0.3828125,0.6831204891204834,350.14921875006985,505.7238708585501,513.3046142589301,0.0007461078348569572,265.5020437488556
3617.0,0.3828125,0.6831208765506744,350.14859619148774,505.8071472272277,513.300665284507,0.0007461091445293278,265.49358749866485
3618.0,0.3828125,0.6831212639808655,350.14797363290563,505.8904235959053,513.2967163100839,0.0007461104542016983,265.48513124847415
3619.0,0.3828125,0.6831216514110565,350.1473510743235,505.9736999645829,513.2927673356608,0.0007461117638740689,265.4766749982834
3620.0,0.3828125,0.6831220388412476,350.1467285157414,506.05697633326054,513.2888183612376,0.0007461130735464394,265.4682187480926
3621.0,0.3828125,0.6831224203109798,350.1461120605236,505.85806579887867,513.285400390625,0.0007461144181434287,265.46088437509536
3622.0,0.3828125,0.683122801780712,350.1454956054222,505.65915527939796,513.281982421875,0.000746115762740418,265.4535500001907
3623.0,0.3828125,0.6831231832504443,350.1448791503208,505.46024475991726,513.278564453125,0.0007461171073374073,265.44621562528613
3624.0,0.3828125,0.6831235647201765,350.14426269521937,505.26133424043655,513.275146484375,0.0007461184519343966,265.4388812503815
3625.0,0.3828125,0.6831239461899088,350.14364624011796,505.06242372095585,513.271728515625,0.0007461197965313859,265.43154687547684
3626.0,0.3828125,0.683124327659641,350.14302978501655,504.86351320147514,513.268310546875,0.0007461211411283752,265.4242125005722
3627.0,0.3828125,0.6831247091293733,350.14241332991514,504.66460268199444,513.264892578125,0.0007461224857253645,265.41687812566755
3628.0,0.3828125,0.6831250905991055,350.14179687481374,504.46569216251373,513.261474609375,0.0007461238303223539,265.40954375076296
3629.0,0.3828125,0.6831254720688378,350.1411804197123,504.266781643033,513.258056640625,0.0007461251749193432,265.4022093758583
3630.0,0.3828125,0.68312585353857,350.1405639646109,504.0678711235523,513.254638671875,0.0007461265195163325,265.3948750009537
3631.0,0.3828125,0.6831261336803323,350.1399047851446,503.8569274842739,513.2494323728606,0.0007461278233676927,265.388640625
3632.0,0.3828125,0.6831264138221513,350.13924560544547,503.6459838747978,513.2442260738462,0.0007461291272192749,265.38240625
3633.0,0.3828125,0.6831266939639704,350.1385864257463,503.43504026532173,513.2390197748318,0.0007461304310708572,265.376171875
3634.0,0.3828125,0.6831269741057895,350.1379272460472,503.22409665584564,513.2338134758174,0.0007461317349224394,265.3699375
3635.0,0.3828125,0.6831272542476086,350.13726806634804,503.01315304636955,513.228607176803,0.0007461330387740217,265.363703125
3636.0,0.3828125,0.6831275343894276,350.1366088866489,502.80220943689346,513.2234008777887,0.000746134342625604,265.35746875
3637.0,0.3828125,0.6831278145312467,350.13594970694976,502.5912658274174,513.2181945787743,0.0007461356464771862,265.351234375
3638.0,0.3828125,0.6831280946730658,350.1352905272506,502.3803222179413,513.2129882797599,0.0007461369503287685,265.345
3639.0,0.3828125,0.6831283748148849,350.1346313475515,502.1693786084652,513.2077819807455,0.0007461382541803507,265.338765625
3640.0,0.3828125,0.6831286549567039,350.13397216785233,501.9584349989891,513.2025756817311,0.000746139558031933,265.33253125
3641.0,0.3828125,0.6831288576126155,350.13325805665227,501.89805603027344,513.1953186034225,0.0007461408444214834,265.3264781250954
3642.0,0.3828125,0.6831290602684135,350.1325439453358,501.8376770019531,513.1880615232512,0.0007461421308108118,265.3204250001907
3643.0,0.3828125,0.6831292629242114,350.1318298340193,501.7772979736328,513.18080444308,0.0007461434172001402,265.3143718752861
3644.0,0.3828125,0.6831294655800093,350.1311157227028,501.7169189453125,513.1735473629087,0.0007461447035894686,265.3083187503815
3645.0,0.3828125,0.6831296682358072,350.13040161138633,501.6565399169922,513.1662902827375,0.000746145989978797,265.3022656254768
3646.0,0.3828125,0.6831298708916052,350.12968750006985,501.5961608886719,513.1590332025662,0.0007461472763681254,265.2962125005722
3647.0,0.3828125,0.6831300735474031,350.12897338875337,501.53578186035156,513.151776122395,0.0007461485627574538,265.2901593756676
3648.0,0.3828125,0.683130276203201,350.1282592774369,501.47540283203125,513.1445190422237,0.0007461498491467822,265.28410625076293
3649.0,0.3828125,0.6831304788589989,350.1275451661204,501.41502380371094,513.1372619620524,0.0007461511355361106,265.2780531258583
3650.0,0.3828125,0.6831306815147968,350.1268310548039,501.3546447753906,513.1300048818812,0.000746152421925439,265.27200000095365
3651.0,0.3828125,0.6831309199333191,350.1260650634649,501.55320128798485,513.1221252437681,0.0007461537723429945,265.2643718748093
3652.0,0.3828125,0.6831311583518982,350.12529907224234,501.75175780057907,513.1142456047237,0.0007461551227607721,265.2567437496185
3653.0,0.3828125,0.6831313967704773,350.12453308101976,501.9503143131733,513.1063659656793,0.0007461564731785497,265.2491156244278
3654.0,0.3828125,0.6831316351890564,350.1237670897972,502.1488708257675,513.0984863266349,0.0007461578235963273,265.24148749923705
3655.0,0.3828125,0.6831318736076355,350.1230010985746,502.34742733836174,513.0906066875905,0.0007461591740141049,265.23385937404635
3656.0,0.3828125,0.6831321120262146,350.122235107352,502.54598385095596,513.0827270485461,0.0007461605244318825,265.2262312488556
3657.0,0.3828125,0.6831323504447937,350.12146911612945,502.7445403635502,513.0748474095017,0.0007461618748496601,265.2186031236649
3658.0,0.3828125,0.6831325888633728,350.12070312490687,502.9430968761444,513.0669677704573,0.0007461632252674377,265.2109749984741
3659.0,0.3828125,0.6831328272819519,350.1199371336843,503.14165338873863,513.0590881314129,0.0007461645756852153,265.2033468732834
3660.0,0.3828125,0.683133065700531,350.1191711424617,503.34020990133286,513.0512084923685,0.0007461659261029929,265.19571874809265
3661.0,0.3828125,0.6831334233283997,350.1184020995861,503.53781738877296,513.0447692871094,0.0007461673987563255,265.1866343746185
3662.0,0.3828125,0.6831337809562683,350.11763305659406,503.73542481660843,513.038330078125,0.0007461688714101022,265.17754999923704
3663.0,0.3828125,0.683134138584137,350.116864013602,503.9330322444439,513.0318908691406,0.0007461703440638789,265.1684656238556
3664.0,0.3828125,0.6831344962120056,350.11609497061,504.13063967227936,513.0254516601562,0.0007461718167176556,265.1593812484741
3665.0,0.3828125,0.6831348538398743,350.11532592761796,504.3282471001148,513.0190124511719,0.0007461732893714323,265.15029687309266
3666.0,0.3828125,0.6831352114677429,350.1145568846259,504.5258545279503,513.0125732421875,0.000746174762025209,265.1412124977112
3667.0,0.3828125,0.6831355690956116,350.1137878416339,504.72346195578575,513.0061340332031,0.0007461762346789858,265.13212812232973
3668.0,0.3828125,0.6831359267234802,350.11301879864186,504.9210693836212,512.9996948242188,0.0007461777073327625,265.12304374694827
3669.0,0.3828125,0.6831362843513489,350.1122497556498,505.1186768114567,512.9932556152344,0.0007461791799865392,265.11395937156675
3670.0,0.3828125,0.6831366419792175,350.1114807126578,505.31628423929214,512.98681640625,0.0007461806526403159,265.1048749961853
3671.0,0.3828125,0.6831370949745121,350.1107238769764,505.3549102768302,512.9819885254838,0.0007461822300683929,265.09522812461853
3672.0,0.3828125,0.6831375479698067,350.1099670410622,505.3935363739729,512.9771606447175,0.0007461838074960259,265.08558124923707
3673.0,0.3828125,0.6831380009651014,350.109210205148,505.4321624711156,512.9723327639513,0.0007461853849236588,265.0759343738556
3674.0,0.3828125,0.683138453960396,350.10845336923376,505.4707885682583,512.967504883185,0.0007461869623512918,265.06628749847414
3675.0,0.3828125,0.6831389069556906,350.10769653331954,505.509414665401,512.9626770024188,0.0007461885397789247,265.0566406230927
3676.0,0.3828125,0.6831393599509852,350.1069396974053,505.5480407625437,512.9578491216525,0.0007461901172065577,265.04699374771116
3677.0,0.3828125,0.6831398129462798,350.1061828614911,505.5866668596864,512.9530212408863,0.0007461916946341907,265.0373468723297
3678.0,0.3828125,0.6831402659415744,350.1054260255769,505.62529295682907,512.9481933601201,0.0007461932720618236,265.02769999694823
3679.0,0.3828125,0.683140718936869,350.1046691896627,505.66391905397177,512.9433654793538,0.0007461948494894566,265.01805312156677
3680.0,0.3828125,0.6831411719321636,350.10391235374846,505.70254515111446,512.9385375985876,0.0007461964269170895,265.0084062461853
3681.0,0.3828125,0.6831416010856515,350.10315246583195,505.50592651963234,512.9338012696244,0.0007461980276275426,264.999875
3682.0,0.3828125,0.6831420302390825,350.1023925781483,505.30930787324905,512.9290649415925,0.0007461996283382177,264.99134375
3683.0,0.3828125,0.6831424593925135,350.1016326904646,505.11268922686577,512.9243286135606,0.0007462012290488929,264.9828125
3684.0,0.3828125,0.6831428885459445,350.10087280278094,504.9160705804825,512.9195922855288,0.000746202829759568,264.97428125
3685.0,0.3828125,0.6831433176993755,350.10011291509727,504.7194519340992,512.9148559574969,0.0007462044304702431,264.96575
3686.0,0.3828125,0.6831437468528065,350.0993530274136,504.5228332877159,512.910119629465,0.0007462060311809182,264.95721875
3687.0,0.3828125,0.6831441760062376,350.0985931397299,504.3262146413326,512.9053833014332,0.0007462076318915933,264.9486875
3688.0,0.3828125,0.6831446051596686,350.09783325204626,504.12959599494934,512.9006469734013,0.0007462092326022685,264.94015625
3689.0,0.3828125,0.6831450343130996,350.0970733643626,503.93297734856606,512.8959106453694,0.0007462108333129436,264.931625
3690.0,0.3828125,0.6831454634665306,350.0963134766789,503.73635870218277,512.8911743173376,0.0007462124340236187,264.92309375
3691.0,0.3828125,0.6831458032131081,350.0955108642811,503.55205078423023,512.8846679688431,0.0007462140114512517,264.9154437499046
3692.0,0.3828125,0.683146142959572,350.0947082519997,503.36774292588234,512.87816162128,0.0007462155888788846,264.9077937498093
3693.0,0.3828125,0.6831464827060358,350.0939056397183,503.18343506753445,512.8716552737169,0.0007462171663065176,264.9001437497139
3694.0,0.3828125,0.6831468224524997,350.0931030274369,502.99912720918655,512.8651489261538,0.0007462187437341505,264.89249374961855
3695.0,0.3828125,0.6831471621989635,350.0923004151555,502.81481935083866,512.8586425785907,0.0007462203211617835,264.88484374952316
3696.0,0.3828125,0.6831475019454274,350.0914978028741,502.63051149249077,512.8521362310275,0.0007462218985894165,264.8771937494278
3697.0,0.3828125,0.6831478416918912,350.09069519059267,502.4462036341429,512.8456298834644,0.0007462234760170494,264.8695437493324
3698.0,0.3828125,0.6831481814383551,350.08989257831126,502.261895775795,512.8391235359013,0.0007462250534446824,264.8618937492371
3699.0,0.3828125,0.683148521184819,350.08908996602986,502.0775879174471,512.8326171883382,0.0007462266308723153,264.8542437491417
3700.0,0.3828125,0.6831488609312828,350.08828735374846,501.8932800590992,512.8261108407751,0.0007462282082999483,264.84659374904635
3701.0,0.3828125,0.6831491351127568,350.0874206543085,501.87470397911966,512.8176635745913,0.0007462297799065709,264.8389281249046
3702.0,0.3828125,0.683149409294117,350.0865539551014,501.85612792894244,512.8092163093388,0.0007462313515134156,264.83126249980927
3703.0,0.3828125,0.6831496834754773,350.0856872558943,501.8375518787652,512.8007690440863,0.0007462329231202602,264.82359687471387
3704.0,0.3828125,0.6831499576568376,350.0848205566872,501.818975828588,512.7923217788339,0.0007462344947271049,264.81593124961853
3705.0,0.3828125,0.6831502318381979,350.0839538574801,501.8003997784108,512.7838745135814,0.0007462360663339496,264.8082656245232
3706.0,0.3828125,0.6831505060195582,350.083087158273,501.7818237282336,512.7754272483289,0.0007462376379407942,264.8005999994278
3707.0,0.3828125,0.6831507802009185,350.08222045906587,501.76324767805636,512.7669799830765,0.0007462392095476389,264.79293437433245
3708.0,0.3828125,0.6831510543822787,350.08135375985876,501.74467162787914,512.758532717824,0.0007462407811544836,264.78526874923705
3709.0,0.3828125,0.683151328563639,350.08048706065165,501.7260955777019,512.7500854525715,0.0007462423527613282,264.7776031241417
3710.0,0.3828125,0.6831516027449993,350.07962036144454,501.7075195275247,512.741638187319,0.0007462439243681729,264.7699374990463
3711.0,0.3828125,0.6831519305706024,350.0787109375233,501.90128783881664,512.7329284669831,0.0007462455716449323,264.76067812538145
3712.0,0.3828125,0.6831522583961487,350.07780151371844,502.0950561463833,512.7242187503725,0.0007462472189216918,264.7514187507629
3713.0,0.3828125,0.683152586221695,350.0768920899136,502.2888244539499,512.7155090337619,0.0007462488661984512,264.7421593761444
3714.0,0.3828125,0.6831529140472412,350.07598266610876,502.48259276151657,512.7067993171513,0.0007462505134752107,264.7329000015259
3715.0,0.3828125,0.6831532418727875,350.0750732423039,502.6763610690832,512.6980896005407,0.0007462521607519701,264.72364062690735
3716.0,0.3828125,0.6831535696983337,350.0741638184991,502.87012937664986,512.6893798839301,0.0007462538080287295,264.71438125228883
3717.0,0.3828125,0.68315389752388,350.07325439469423,503.0638976842165,512.6806701673195,0.000746255455305489,264.7051218776703
3718.0,0.3828125,0.6831542253494263,350.0723449708894,503.25766599178314,512.6719604507089,0.0007462571025822484,264.6958625030518
3719.0,0.3828125,0.6831545531749725,350.07143554708455,503.4514342993498,512.6632507340983,0.0007462587498590079,264.6866031284332
3720.0,0.3828125,0.6831548810005188,350.0705261232797,503.6452026069164,512.6545410174876,0.0007462603971357673,264.6773437538147
3721.0,0.3828125,0.683155316114437,350.0696105957031,503.8162200897932,512.6472106934525,0.000746262166649081,264.666796875
3722.0,0.3828125,0.6831557512283553,350.0686950683594,503.98723754286766,512.63988037128,0.0007462639361619505,264.65625
3723.0,0.3828125,0.6831561863422735,350.0677795410156,504.1582549959421,512.6325500491075,0.0007462657056748201,264.645703125
3724.0,0.3828125,0.6831566214561917,350.0668640136719,504.32927244901657,512.625219726935,0.0007462674751876897,264.63515625
3725.0,0.3828125,0.6831570565701099,350.0659484863281,504.500289902091,512.6178894047625,0.0007462692447005592,264.624609375
3726.0,0.3828125,0.6831574916840282,350.0650329589844,504.6713073551655,512.61055908259,0.0007462710142134288,264.6140625
3727.0,0.3828125,0.6831579267979464,350.0641174316406,504.84232480823994,512.6032287604176,0.0007462727837262983,264.603515625
3728.0,0.3828125,0.6831583619118646,350.0632019042969,505.0133422613144,512.5958984382451,0.0007462745532391679,264.59296875
3729.0,0.3828125,0.6831587970257829,350.0622863769531,505.18435971438885,512.5885681160726,0.0007462763227520375,264.582421875
3730.0,0.3828125,0.6831592321397011,350.0613708496094,505.3553771674633,512.5812377939001,0.000746278092264907,264.571875
3731.0,0.3828125,0.6831597566604728,350.06046752928523,505.3551452636748,512.5753784179688,0.0007462799665518549,264.5609187498093
3732.0,0.3828125,0.6831602811813582,350.0595642089611,505.35491333008395,512.5695190429688,0.0007462818408385807,264.5499624996185
3733.0,0.3828125,0.6831608057022436,350.05866088863695,505.3546813964931,512.5636596679688,0.0007462837151253066,264.5390062494278
3734.0,0.3828125,0.683161330223129,350.0577575683128,505.35444946290227,512.5578002929688,0.0007462855894120324,264.52804999923706
3735.0,0.3828125,0.6831618547440144,350.05685424798867,505.3542175293114,512.5519409179688,0.0007462874636987582,264.51709374904635
3736.0,0.3828125,0.6831623792648998,350.0559509276645,505.3539855957206,512.5460815429688,0.000746289337985484,264.5061374988556
3737.0,0.3828125,0.6831629037857851,350.0550476073404,505.35375366212975,512.5402221679688,0.0007462912122722098,264.49518124866484
3738.0,0.3828125,0.6831634283066705,350.05414428701624,505.3535217285389,512.5343627929688,0.0007462930865589357,264.48422499847413
3739.0,0.3828125,0.6831639528275559,350.0532409666921,505.35328979494807,512.5285034179688,0.0007462949608456615,264.4732687482834
3740.0,0.3828125,0.6831644773484413,350.05233764636796,505.35305786135723,512.5226440429688,0.0007462968351323873,264.4623124980927
3741.0,0.3828125,0.6831649661064034,350.05141906737117,505.1633941680193,512.5164978029206,0.0007462987268809229,264.452421875
3742.0,0.3828125,0.6831654548644792,350.05050048825797,504.97373047471046,512.5103515628725,0.0007463006186299026,264.44253125
3743.0,0.3828125,0.683165943622555,350.04958190914476,504.78406678140163,512.5042053228244,0.0007463025103788823,264.432640625
3744.0,0.3828125,0.6831664323806308,350.04866333003156,504.5944030880928,512.4980590827763,0.000746304402127862,264.42275
3745.0,0.3828125,0.6831669211387066,350.04774475091835,504.404739394784,512.4919128427282,0.0007463062938768417,264.412859375
3746.0,0.3828125,0.6831674098967824,350.04682617180515,504.21507570147514,512.4857666026801,0.0007463081856258214,264.40296875
3747.0,0.3828125,0.6831678986548582,350.04590759269195,504.0254120081663,512.479620362632,0.000746310077374801,264.393078125
3748.0,0.3828125,0.683168387412934,350.04498901357874,503.8357483148575,512.4734741225839,0.0007463119691237807,264.3831875
3749.0,0.3828125,0.6831688761710097,350.04407043446554,503.64608462154865,512.4673278825358,0.0007463138608727604,264.373296875
3750.0,0.3828125,0.6831693649290855,350.04315185535233,503.4564209282398,512.4611816424876,0.0007463157526217401,264.36340625
3751.0,0.3828125,0.6831697702407951,350.0421844482189,503.2985137999058,512.4533264162019,0.0007463176327291432,264.354203125
3752.0,0.3828125,0.6831701755523909,350.04121704096906,503.14060670137405,512.4454711917788,0.0007463195128365463,264.345
3753.0,0.3828125,0.6831705808639867,350.0402496337192,502.98269960284233,512.4376159673557,0.0007463213929439494,264.335796875
3754.0,0.3828125,0.6831709861755826,350.03928222646937,502.8247925043106,512.4297607429326,0.0007463232730513525,264.32659375
3755.0,0.3828125,0.6831713914871784,350.0383148192195,502.6668854057789,512.4219055185094,0.0007463251531587556,264.317390625
3756.0,0.3828125,0.6831717967987743,350.0373474119697,502.50897830724716,512.4140502940863,0.0007463270332661587,264.3081875
3757.0,0.3828125,0.6831722021103701,350.03638000471983,502.35107120871544,512.4061950696632,0.0007463289133735618,264.298984375
3758.0,0.3828125,0.683172607421966,350.03541259747,502.1931641101837,512.3983398452401,0.0007463307934809649,264.28978125
3759.0,0.3828125,0.6831730127335618,350.03444519022014,502.035257011652,512.390484620817,0.000746332673588368,264.280578125
3760.0,0.3828125,0.6831734180451576,350.0334777829703,501.87734991312027,512.3826293963939,0.0007463345536957711,264.271375
3761.0,0.3828125,0.6831737756729126,350.03244934079703,501.8946868889034,512.3729553222656,0.0007463364454451948,264.26196562480925
3762.0,0.3828125,0.6831741333007812,350.03142089839093,501.91202392429113,512.36328125,0.0007463383371941745,264.2525562496185
3763.0,0.3828125,0.6831744909286499,350.03039245598484,501.9293609596789,512.3536071777344,0.0007463402289431542,264.2431468744278
3764.0,0.3828125,0.6831748485565186,350.02936401357874,501.94669799506664,512.3439331054688,0.0007463421206921339,264.23373749923707
3765.0,0.3828125,0.6831752061843872,350.02833557117265,501.9640350304544,512.3342590332031,0.0007463440124411136,264.22432812404634
