time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3766.0,0.3828125,0.6831755638122559,350.02730712876655,501.98137206584215,512.3245849609375,0.0007463459041900933,264.2149187488556
3767.0,0.3828125,0.6831759214401245,350.02627868636046,501.9987091012299,512.3149108886719,0.000746347795939073,264.2055093736649
3768.0,0.3828125,0.6831762790679932,350.02525024395436,502.01604613661766,512.3052368164062,0.0007463496876880527,264.1960999984741
3769.0,0.3828125,0.6831766366958618,350.02422180154826,502.0333831720054,512.2955627441406,0.0007463515794370323,264.18669062328337
3770.0,0.3828125,0.6831769943237305,350.02319335914217,502.05072020739317,512.285888671875,0.000746353471186012,264.17728124809264
3771.0,0.3828125,0.6831774175167027,350.0221252441406,502.23559264838696,512.2762634279206,0.0007463554502464831,264.16630937480926
3772.0,0.3828125,0.6831778407096749,350.02105712890625,502.42046508193016,512.2666381839663,0.0007463574293069541,264.15533749961855
3773.0,0.3828125,0.6831782639026471,350.0199890136719,502.60533751547337,512.2570129400119,0.0007463594083674252,264.1443656244278
3774.0,0.3828125,0.6831786870956194,350.0189208984375,502.79020994901657,512.2473876960576,0.0007463613874278963,264.1333937492371
3775.0,0.3828125,0.6831791102885916,350.0178527832031,502.9750823825598,512.2377624521032,0.0007463633664883673,264.1224218740463
3776.0,0.3828125,0.6831795334815638,350.01678466796875,503.159954816103,512.2281372081488,0.0007463653455488384,264.1114499988556
3777.0,0.3828125,0.683179956674536,350.0157165527344,503.3448272496462,512.2185119641945,0.0007463673246093094,264.10047812366486
3778.0,0.3828125,0.6831803798675082,350.0146484375,503.5296996831894,512.2088867202401,0.0007463693036697805,264.0895062484741
3779.0,0.3828125,0.6831808030604805,350.0135803222656,503.7145721167326,512.1992614762858,0.0007463712827302516,264.0785343732834
3780.0,0.3828125,0.6831812262534527,350.01251220703125,503.8994445502758,512.1896362323314,0.0007463732617907226,264.0675624980926
3781.0,0.3828125,0.6831817448139077,350.01143798825797,504.04438476264477,512.1812988277525,0.0007463753572665155,264.05545625019073
3782.0,0.3828125,0.6831822633743059,350.0103637694847,504.1893249452114,512.1729614250362,0.0007463774527423084,264.04335000038145
3783.0,0.3828125,0.683182781934704,350.0092895507114,504.33426512777805,512.1646240223199,0.0007463795482181013,264.03124375057223
3784.0,0.3828125,0.6831833004951022,350.0082153319381,504.4792053103447,512.1562866196036,0.0007463816436938941,264.01913750076295
3785.0,0.3828125,0.6831838190555004,350.00714111316483,504.62414549291134,512.1479492168874,0.000746383739169687,264.0070312509537
3786.0,0.3828125,0.6831843376158986,350.00606689439155,504.769085675478,512.1396118141711,0.0007463858346454799,263.9949250011444
3787.0,0.3828125,0.6831848561762968,350.00499267561827,504.9140258580446,512.1312744114548,0.0007463879301212728,263.9828187513351
3788.0,0.3828125,0.6831853747366949,350.003918456845,505.05896604061127,512.1229370087385,0.0007463900255970657,263.9707125015259
3789.0,0.3828125,0.6831858932970931,350.0028442380717,505.2039062231779,512.1145996060222,0.0007463921210728586,263.9586062517166
3790.0,0.3828125,0.6831864118574913,350.0017700192984,505.34884640574455,512.106262203306,0.0007463942165486515,263.94650000190734
3791.0,0.3828125,0.68318701386454,350.0007019042969,505.3156860359013,512.09923706064,0.0007463964109775123,263.93412812519074
3792.0,0.3828125,0.6831876158714749,349.9996337890625,505.28252563625574,512.0922119142488,0.0007463986054063732,263.92175625038146
3793.0,0.3828125,0.6831882178784099,349.9985656738281,505.2493652366102,512.0851867678575,0.000746400799835234,263.9093843755722
3794.0,0.3828125,0.6831888198853449,349.99749755859375,505.2162048369646,512.0781616214663,0.0007464029942640948,263.8970125007629
3795.0,0.3828125,0.6831894218922798,349.9964294433594,505.18304443731904,512.071136475075,0.0007464051886929557,263.8846406259537
3796.0,0.3828125,0.6831900238992148,349.995361328125,505.1498840376735,512.0641113286838,0.0007464073831218165,263.8722687511444
3797.0,0.3828125,0.6831906259061498,349.9942932128906,505.1167236380279,512.0570861822926,0.0007464095775506774,263.85989687633514
3798.0,0.3828125,0.6831912279130847,349.99322509765625,505.08356323838234,512.0500610359013,0.0007464117719795382,263.84752500152587
3799.0,0.3828125,0.6831918299200197,349.9921569824219,505.0504028387368,512.0430358895101,0.0007464139664083991,263.8351531267166
3800.0,0.3828125,0.6831924319269547,349.9910888671875,505.0172424390912,512.0360107431188,0.0007464161608372599,263.8227812519074
3801.0,0.3828125,0.6831929862499351,349.9899963379139,504.8381286561489,512.0283966064453,0.0007464183785486078,263.811390625
3802.0,0.3828125,0.6831935405731429,349.9889038086403,504.6590148806572,512.0207824707031,0.0007464205962603998,263.8
3803.0,0.3828125,0.6831940948963506,349.9878112793667,504.4799011051655,512.0131683349609,0.0007464228139721918,263.788609375
3804.0,0.3828125,0.6831946492195584,349.98671875009313,504.30078732967377,512.0055541992188,0.0007464250316839838,263.77721875
3805.0,0.3828125,0.6831952035427662,349.98562622081954,504.12167355418205,511.99794006347656,0.0007464272493957758,263.765828125
3806.0,0.3828125,0.683195757865974,349.98453369154595,503.94255977869034,511.9903259277344,0.0007464294671075677,263.7544375
3807.0,0.3828125,0.6831963121891818,349.98344116227236,503.7634460031986,511.9827117919922,0.0007464316848193597,263.743046875
3808.0,0.3828125,0.6831968665123895,349.98234863299876,503.5843322277069,511.97509765625,0.0007464339025311517,263.73165625
3809.0,0.3828125,0.6831974208355973,349.9812561037252,503.4052184522152,511.9674835205078,0.0007464361202429437,263.720265625
3810.0,0.3828125,0.6831979751588051,349.9801635744516,503.2261046767235,511.9598693847656,0.0007464383379547357,263.708875
3811.0,0.3828125,0.6831984639167672,349.9790222167503,503.0938201844692,511.95061340369284,0.0007464405498467386,263.69799374961855
3812.0,0.3828125,0.683198952674843,349.97788085928187,502.9615356326103,511.94135742262006,0.0007464427617378533,263.68711249923706
3813.0,0.3828125,0.6831994414329188,349.9767395018134,502.8292510807514,511.9321014415473,0.000746444973628968,263.6762312488556
3814.0,0.3828125,0.6831999301909946,349.975598144345,502.6969665288925,511.9228454604745,0.0007464471855200827,263.66534999847414
3815.0,0.3828125,0.6832004189490704,349.97445678687654,502.5646819770336,511.9135894794017,0.0007464493974111974,263.65446874809265
3816.0,0.3828125,0.6832009077071461,349.9733154294081,502.4323974251747,511.9043334983289,0.0007464516093023121,263.64358749771117
3817.0,0.3828125,0.6832013964652219,349.97217407193966,502.3001128733158,511.89507751725614,0.0007464538211934268,263.63270624732974
3818.0,0.3828125,0.6832018852232977,349.9710327144712,502.1678283214569,511.88582153618336,0.0007464560330845416,263.62182499694825
3819.0,0.3828125,0.6832023739813735,349.9698913570028,502.035543769598,511.8765655551106,0.0007464582449756563,263.61094374656676
3820.0,0.3828125,0.6832028627394493,349.96874999953434,501.9032592177391,511.8673095740378,0.000746460456866771,263.60006249618533
3821.0,0.3828125,0.68320330381394,349.96754455566406,501.9505859389901,511.8563903812319,0.0007464626920410389,263.5888125
3822.0,0.3828125,0.683203744888317,349.9663391113281,501.9979126006365,511.8454711921513,0.0007464649272153068,263.5775625
3823.0,0.3828125,0.683204185962694,349.9651336669922,502.04523926228285,511.8345520030707,0.0007464671623895747,263.5663125
3824.0,0.3828125,0.6832046270370711,349.96392822265625,502.0925659239292,511.8236328139901,0.0007464693975638426,263.5550625
3825.0,0.3828125,0.6832050681114481,349.9627227783203,502.1398925855756,511.8127136249095,0.0007464716327381105,263.5438125
3826.0,0.3828125,0.6832055091858251,349.9615173339844,502.18721924722195,511.8017944358289,0.0007464738679123784,263.5325625
3827.0,0.3828125,0.6832059502602021,349.96031188964844,502.2345459088683,511.7908752467483,0.0007464761030866462,263.5213125
3828.0,0.3828125,0.6832063913345792,349.9591064453125,502.2818725705147,511.77995605766773,0.0007464783382609141,263.5100625
3829.0,0.3828125,0.6832068324089562,349.95790100097656,502.32919923216105,511.76903686858714,0.000746480573435182,263.4988125
3830.0,0.3828125,0.6832072734833332,349.9566955566406,502.3765258938074,511.75811767950654,0.0007464828086094499,263.4875625
3831.0,0.3828125,0.6832077980041618,349.9554565430153,502.5494018495083,511.74749755859375,0.0007464851427356756,263.47481562519073
3832.0,0.3828125,0.6832083225250472,349.95421752939,502.7222778201103,511.73687744140625,0.0007464874768627894,263.4620687503815
3833.0,0.3828125,0.6832088470459325,349.9529785157647,502.89515379071236,511.72625732421875,0.0007464898109899032,263.4493218755722
3834.0,0.3828125,0.6832093715668179,349.9517395021394,503.0680297613144,511.71563720703125,0.000746492145117017,263.43657500076296
3835.0,0.3828125,0.6832098960877033,349.9505004885141,503.2409057319164,511.70501708984375,0.0007464944792441308,263.42382812595366
3836.0,0.3828125,0.6832104206085887,349.9492614748888,503.41378170251846,511.69439697265625,0.0007464968133712446,263.4110812511444
3837.0,0.3828125,0.6832109451294741,349.94802246126346,503.5866576731205,511.68377685546875,0.0007464991474983584,263.39833437633513
3838.0,0.3828125,0.6832114696503595,349.94678344763815,503.75953364372253,511.67315673828125,0.0007465014816254723,263.3855875015259
3839.0,0.3828125,0.6832119941712449,349.94554443401285,503.93240961432457,511.66253662109375,0.0007465038157525861,263.3728406267166
3840.0,0.3828125,0.6832125186921303,349.94430542038754,504.1052855849266,511.65191650390625,0.0007465061498796999,263.36009375190736
3841.0,0.3828125,0.6832131326198692,349.94305725093,504.22515869140625,511.6424774173647,0.0007465086004230237,263.34634687519076
3842.0,0.3828125,0.6832137465477217,349.9418090819381,504.34503173828125,511.6330383308232,0.0007465110509654593,263.3326000003815
3843.0,0.3828125,0.6832143604755743,349.94056091294624,504.46490478515625,511.62359924428165,0.000746513501507895,263.3188531255722
3844.0,0.3828125,0.6832149744034268,349.93931274395436,504.58477783203125,511.6141601577401,0.0007465159520503306,263.30510625076295
3845.0,0.3828125,0.6832155883312794,349.9380645749625,504.70465087890625,511.6047210711986,0.0007465184025927663,263.2913593759537
3846.0,0.3828125,0.6832162022591319,349.9368164059706,504.82452392578125,511.59528198465705,0.0007465208531352019,263.2776125011444
3847.0,0.3828125,0.6832168161869845,349.9355682369787,504.94439697265625,511.5858428981155,0.0007465233036776375,263.26386562633513
3848.0,0.3828125,0.683217430114837,349.93432006798685,505.06427001953125,511.576403811574,0.0007465257542200732,263.25011875152586
3849.0,0.3828125,0.6832180440426896,349.93307189899497,505.18414306640625,511.56696472503245,0.0007465282047625088,263.2363718767166
3850.0,0.3828125,0.6832186579705422,349.9318237300031,505.30401611328125,511.5575256384909,0.0007465306553049444,263.2226250019074
3851.0,0.3828125,0.6832193374633562,349.93057861330453,505.24381103366613,511.54922180157155,0.0007465332048013362,263.20874687480926
3852.0,0.3828125,0.6832200169562839,349.9293334961403,505.183605954051,511.54091796837747,0.0007465357542968398,263.19486874961854
3853.0,0.3828125,0.6832206964492116,349.9280883789761,505.1234008744359,511.5326141351834,0.0007465383037923434,263.1809906244278
3854.0,0.3828125,0.6832213759421393,349.9268432618119,505.0631957948208,511.5243103019893,0.000746540853287847,263.1671124992371
3855.0,0.3828125,0.683222055435067,349.92559814464767,505.00299071520567,511.51600646879524,0.0007465434027833506,263.15323437404635
3856.0,0.3828125,0.6832227349279947,349.92435302748345,504.94278563559055,511.50770263560116,0.0007465459522788542,263.13935624885556
3857.0,0.3828125,0.6832234144209224,349.92310791031923,504.88258055597544,511.4993988024071,0.0007465485017743578,263.12547812366483
3858.0,0.3828125,0.6832240939138501,349.921862793155,504.8223754763603,511.491094969213,0.0007465510512698614,263.1115999984741
3859.0,0.3828125,0.6832247734067778,349.9206176759908,504.7621703967452,511.48279113601893,0.000746553600765365,263.0977218732834
3860.0,0.3828125,0.6832254528997055,349.9193725588266,504.7019653171301,511.47448730282485,0.0007465561502608686,263.08384374809265
3861.0,0.3828125,0.6832260847091902,349.9180969238514,504.53603515028954,511.4653625488281,0.0007465587172190702,263.0708374996185
3862.0,0.3828125,0.6832267165184476,349.91682128910907,504.3701049685478,511.45623779296875,0.0007465612841768277,263.05783124923704
3863.0,0.3828125,0.6832273483277049,349.9155456543667,504.2041747868061,511.4471130371094,0.0007465638511345851,263.0448249988556
3864.0,0.3828125,0.6832279801369623,349.9142700196244,504.0382446050644,511.43798828125,0.0007465664180923426,263.0318187484741
3865.0,0.3828125,0.6832286119462196,349.91299438488204,503.8723144233227,511.4288635253906,0.0007465689850501,263.01881249809264
3866.0,0.3828125,0.683229243755477,349.9117187501397,503.70638424158096,511.41973876953125,0.0007465715520078575,263.0058062477112
3867.0,0.3828125,0.6832298755647344,349.91044311539736,503.54045405983925,511.4106140136719,0.000746574118965615,262.9927999973297
3868.0,0.3828125,0.6832305073739917,349.909167480655,503.37452387809753,511.4014892578125,0.0007465766859233725,262.97979374694825
3869.0,0.3828125,0.6832311391832491,349.9078918459127,503.2085936963558,511.3923645019531,0.0007465792528811299,262.9667874965668
3870.0,0.3828125,0.6832317709925064,349.90661621117033,503.0426635146141,511.38323974609375,0.0007465818198388874,262.9537812461853
3871.0,0.3828125,0.6832323431968916,349.9052856445778,502.93477783352137,511.3725555418059,0.0007465843926184323,262.941125
3872.0,0.3828125,0.6832329154015042,349.90395507821813,502.826892092824,511.3618713375181,0.0007465869653970891,262.92846875
3873.0,0.3828125,0.6832334876061168,349.90262451185845,502.7190063521266,511.35118713323027,0.0007465895381757459,262.9158125
3874.0,0.3828125,0.6832340598107294,349.90129394549876,502.6111206114292,511.34050292894244,0.0007465921109544027,262.90315625
3875.0,0.3828125,0.683234632015342,349.8999633791391,502.50323487073183,511.3298187246546,0.0007465946837330595,262.8905
3876.0,0.3828125,0.6832352042199545,349.8986328127794,502.39534913003445,511.3191345203668,0.0007465972565117163,262.87784375
3877.0,0.3828125,0.6832357764245671,349.8973022464197,502.28746338933706,511.30845031607896,0.000746599829290373,262.8651875
3878.0,0.3828125,0.6832363486291797,349.89597168006003,502.1795776486397,511.29776611179113,0.0007466024020690298,262.85253125
3879.0,0.3828125,0.6832369208337923,349.89464111370035,502.0716919079423,511.2870819075033,0.0007466049748476866,262.839875
3880.0,0.3828125,0.6832374930384049,349.89331054734066,501.9638061672449,511.2763977032155,0.0007466075476263434,262.82721875
3881.0,0.3828125,0.6832380354404677,349.89191894535907,502.0353240966797,511.26422119140625,0.0007466101495083866,262.81405312538146
3882.0,0.3828125,0.6832385778427579,349.89052734384313,502.1068420410156,511.2520446777344,0.0007466127513908738,262.80088750076294
3883.0,0.3828125,0.6832391202450481,349.8891357423272,502.17835998535156,511.2398681640625,0.000746615353273361,262.7877218761444
3884.0,0.3828125,0.6832396626473383,349.88774414081126,502.2498779296875,511.2276916503906,0.0007466179551558483,262.7745562515259
3885.0,0.3828125,0.6832402050496285,349.88635253929533,502.32139587402344,511.21551513671875,0.0007466205570383355,262.76139062690737
3886.0,0.3828125,0.6832407474519187,349.8849609377794,502.3929138183594,511.2033386230469,0.0007466231589208228,262.7482250022888
3887.0,0.3828125,0.6832412898542088,349.88356933626346,502.4644317626953,511.191162109375,0.00074662576080331,262.73505937767027
3888.0,0.3828125,0.683241832256499,349.88217773474753,502.53594970703125,511.1789855957031,0.0007466283626857972,262.72189375305175
3889.0,0.3828125,0.6832423746587892,349.8807861332316,502.6074676513672,511.16680908203125,0.0007466309645682845,262.7087281284332
3890.0,0.3828125,0.6832429170610794,349.87939453171566,502.6789855957031,511.1546325683594,0.0007466335664507717,262.6955625038147
3891.0,0.3828125,0.6832435429096222,349.87797241215594,502.8376647979021,511.1429443359375,0.0007466362789272374,262.68099062538147
3892.0,0.3828125,0.6832441687583923,349.8765502930619,502.9963440001011,511.1312561035156,0.0007466389914041471,262.66641875076294
3893.0,0.3828125,0.6832447946071625,349.8751281739678,503.1550232023001,511.11956787109375,0.0007466417038810569,262.6518468761444
3894.0,0.3828125,0.6832454204559326,349.87370605487376,503.31370240449905,511.1078796386719,0.0007466444163579666,262.6372750015259
3895.0,0.3828125,0.6832460463047028,349.8722839357797,503.47238160669804,511.09619140625,0.0007466471288348764,262.62270312690737
3896.0,0.3828125,0.6832466721534729,349.87086181668565,503.631060808897,511.0845031738281,0.0007466498413117861,262.60813125228884
3897.0,0.3828125,0.683247298002243,349.8694396975916,503.789740011096,511.07281494140625,0.0007466525537886959,262.59355937767026
3898.0,0.3828125,0.6832479238510132,349.86801757849753,503.948419213295,511.0611267089844,0.0007466552662656056,262.57898750305174
3899.0,0.3828125,0.6832485496997833,349.86659545940347,504.10709841549397,511.0494384765625,0.0007466579787425154,262.5644156284332
3900.0,0.3828125,0.6832491755485535,349.8651733403094,504.26577761769295,511.0377502441406,0.0007466606912194251,262.5498437538147
3901.0,0.3828125,0.6832498908042908,349.8637420653831,504.3619903549552,511.0271331788972,0.0007466635201125449,262.5344031248093
3902.0,0.3828125,0.6832506060600281,349.8623107909225,504.45820312201977,511.0165161136538,0.0007466663490047765,262.5189624996185
3903.0,0.3828125,0.6832513213157654,349.86087951646186,504.55441588908434,511.00589904841036,0.000746669177897008,262.5035218744278
3904.0,0.3828125,0.6832520365715027,349.85944824200124,504.6506286561489,510.99528198316693,0.0007466720067892396,262.48808124923704
3905.0,0.3828125,0.68325275182724,349.8580169675406,504.7468414232135,510.9846649179235,0.0007466748356814712,262.47264062404633
3906.0,0.3828125,0.6832534670829773,349.85658569308,504.84305419027805,510.9740478526801,0.0007466776645737028,262.4571999988556
3907.0,0.3828125,0.6832541823387146,349.85515441861935,504.9392669573426,510.96343078743666,0.0007466804934659343,262.44175937366487
3908.0,0.3828125,0.6832548975944519,349.8537231441587,505.0354797244072,510.95281372219324,0.0007466833223581659,262.4263187484741
3909.0,0.3828125,0.6832556128501892,349.8522918696981,505.13169249147177,510.9421966569498,0.0007466861512503975,262.4108781232834
3910.0,0.3828125,0.6832563281059265,349.85086059523746,505.22790525853634,510.9315795917064,0.0007466889801426291,262.39543749809263
3911.0,0.3828125,0.683257091045391,349.8494293212425,505.1463348418474,510.92191467247903,0.0007466919021681395,262.37997187519073
3912.0,0.3828125,0.6832578539848555,349.84799804678187,505.06476441025734,510.9122497551143,0.0007466948241927618,262.36450625038145
3913.0,0.3828125,0.68325861692432,349.84656677232124,504.98319397866726,510.9025848377496,0.000746697746217384,262.34904062557223
3914.0,0.3828125,0.6832593798637845,349.8451354978606,504.9016235470772,510.8929199203849,0.0007467006682420063,262.33357500076295
3915.0,0.3828125,0.683260142803249,349.8437042234,504.8200531154871,510.88325500302017,0.0007467035902666286,262.31810937595367
3916.0,0.3828125,0.6832609057427135,349.84227294893935,504.738482683897,510.87359008565545,0.0007467065122912508,262.3026437511444
3917.0,0.3828125,0.683261668682178,349.8408416744787,504.65691225230694,510.86392516829073,0.0007467094343158731,262.28717812633516
3918.0,0.3828125,0.6832624316216425,349.8394104000181,504.57534182071686,510.854260250926,0.0007467123563404954,262.2717125015259
3919.0,0.3828125,0.683263194561107,349.83797912555747,504.4937713891268,510.8445953335613,0.0007467152783651176,262.2562468767166
3920.0,0.3828125,0.6832639575005715,349.83654785109684,504.4122009575367,510.8349304161966,0.0007467182003897399,262.2407812519073
3921.0,0.3828125,0.6832646727561951,349.83507385256235,504.26125183701515,510.82426757831126,0.000746721139876172,262.22607343769073
3922.0,0.3828125,0.6832653880119324,349.8335998535622,504.11030274629593,510.81360473670065,0.0007467240793630481,262.21136562538146
3923.0,0.3828125,0.6832661032676697,349.83212585456204,503.9593536555767,510.80294189509004,0.0007467270188499242,262.1966578130722
3924.0,0.3828125,0.683266818523407,349.8306518555619,503.8084045648575,510.79227905347943,0.0007467299583368003,262.1819500007629
3925.0,0.3828125,0.6832675337791443,349.8291778565617,503.65745547413826,510.7816162118688,0.0007467328978236765,262.16724218845366
3926.0,0.3828125,0.6832682490348816,349.8277038575616,503.50650638341904,510.7709533702582,0.0007467358373105526,262.1525343761444
3927.0,0.3828125,0.6832689642906189,349.8262298585614,503.3555572926998,510.7602905286476,0.0007467387767974287,262.1378265638351
3928.0,0.3828125,0.6832696795463562,349.82475585956126,503.2046082019806,510.749627687037,0.0007467417162843049,262.12311875152585
3929.0,0.3828125,0.6832703948020935,349.8232818605611,503.05365911126137,510.7389648454264,0.000746744655771181,262.10841093921664
3930.0,0.3828125,0.6832711100578308,349.82180786156096,502.90271002054214,510.72830200381577,0.0007467475952580571,262.09370312690737
3931.0,0.3828125,0.6832717776298409,349.8202850341331,502.8176574707031,510.7161834714934,0.0007467505522071871,262.07920468711853
3932.0,0.3828125,0.683272445201851,349.8187622069381,502.73260498046875,510.7040649410337,0.0007467535091563171,262.0647062492371
3933.0,0.3828125,0.6832731127738612,349.8172393797431,502.6475524902344,510.691946410574,0.0007467564661054471,262.05020781135556
3934.0,0.3828125,0.6832737803458713,349.8157165525481,502.5625,510.6798278801143,0.0007467594230545771,262.0357093734741
3935.0,0.3828125,0.6832744479178814,349.8141937253531,502.4774475097656,510.6677093496546,0.0007467623800037071,262.02121093559265
3936.0,0.3828125,0.6832751154898915,349.8126708981581,502.39239501953125,510.6555908191949,0.0007467653369528371,262.0067124977112
3937.0,0.3828125,0.6832757830619016,349.8111480709631,502.3073425292969,510.6434722887352,0.0007467682939019671,261.99221405982973
3938.0,0.3828125,0.6832764506339117,349.8096252437681,502.2222900390625,510.6313537582755,0.0007467712508510971,261.9777156219482
3939.0,0.3828125,0.6832771182059219,349.8081024165731,502.1372375488281,510.6192352278158,0.0007467742078002271,261.96321718406676
3940.0,0.3828125,0.683277785777932,349.8065795893781,502.05218505859375,510.6071166973561,0.0007467771647493571,261.9487187461853
3941.0,0.3828125,0.683278435468651,349.80499267578125,502.1423583999276,510.59367980994284,0.0007467801624443382,261.93359062480926
3942.0,0.3828125,0.6832790851592563,349.80340576171875,502.2325317412615,510.58024292066693,0.0007467831601388752,261.91846249961856
3943.0,0.3828125,0.6832797348498616,349.80181884765625,502.32270508259535,510.566806031391,0.0007467861578334123,261.9033343744278
3944.0,0.3828125,0.6832803845404669,349.80023193359375,502.4128784239292,510.5533691421151,0.0007467891555279493,261.88820624923704
3945.0,0.3828125,0.6832810342310722,349.79864501953125,502.5030517652631,510.5399322528392,0.0007467921532224864,261.87307812404634
3946.0,0.3828125,0.6832816839216775,349.79705810546875,502.59322510659695,510.5264953635633,0.0007467951509170234,261.8579499988556
3947.0,0.3828125,0.6832823336122829,349.79547119140625,502.6833984479308,510.5130584742874,0.0007467981486115605,261.84282187366483
3948.0,0.3828125,0.6832829833028882,349.79388427734375,502.7735717892647,510.4996215850115,0.0007468011463060975,261.82769374847413
3949.0,0.3828125,0.6832836329934935,349.79229736328125,502.86374513059855,510.4861846957356,0.0007468041440006346,261.8125656232834
3950.0,0.3828125,0.6832842826840988,349.79071044921875,502.9539184719324,510.47274780645967,0.0007468071416951716,261.7974374980927
3951.0,0.3828125,0.6832850158214683,349.78909606928937,503.0969879180193,510.45993652381003,0.0007468102558050305,261.781015625
3952.0,0.3828125,0.6832857489586104,349.78748168936,503.24005737900734,510.4471252448857,0.0007468133699148893,261.76459375
3953.0,0.3828125,0.6832864820957525,349.7858673094306,503.3831268399954,510.43431396596134,0.0007468164840247482,261.748171875
3954.0,0.3828125,0.6832872152328946,349.78425292950124,503.52619630098343,510.421502687037,0.0007468195981346071,261.73175
3955.0,0.3828125,0.6832879483700367,349.78263854957186,503.6692657619715,510.40869140811265,0.000746822712244466,261.715328125
3956.0,0.3828125,0.6832886815071788,349.7810241696425,503.8123352229595,510.3958801291883,0.0007468258263543248,261.69890625
3957.0,0.3828125,0.6832894146443209,349.7794097897131,503.95540468394756,510.38306885026395,0.0007468289404641837,261.682484375
3958.0,0.3828125,0.683290147781463,349.7777954097837,504.0984741449356,510.3702575713396,0.0007468320545740426,261.6660625
3959.0,0.3828125,0.6832908809186051,349.77618102985434,504.24154360592365,510.35744629241526,0.0007468351686839014,261.649640625
3960.0,0.3828125,0.6832916140557472,349.77456664992496,504.3846130669117,510.3446350134909,0.0007468382827937603,261.63321875
3961.0,0.3828125,0.6832924246788252,349.7729431152111,504.4588745087385,510.3327850345522,0.0007468415016773644,261.616046875
3962.0,0.3828125,0.6832932353020169,349.77131958003156,504.53313598036766,510.3209350593388,0.0007468447205609685,261.598875
3963.0,0.3828125,0.6832940459252086,349.769696044852,504.6073974519968,510.3090850841254,0.0007468479394445726,261.581703125
3964.0,0.3828125,0.6832948565484003,349.7680725096725,504.68165892362595,510.297235108912,0.0007468511583281767,261.56453125
3965.0,0.3828125,0.683295667171592,349.76644897449296,504.7559203952551,510.2853851336986,0.0007468543772117808,261.547359375
3966.0,0.3828125,0.6832964777947836,349.7648254393134,504.83018186688423,510.2735351584852,0.0007468575960953849,261.5301875
3967.0,0.3828125,0.6832972884179753,349.7632019041339,504.9044433385134,510.26168518327177,0.000746860814978989,261.513015625
3968.0,0.3828125,0.683298099041167,349.76157836895436,504.9787048101425,510.24983520805836,0.0007468640338625931,261.49584375
3969.0,0.3828125,0.6832989096643587,349.7599548337748,505.05296628177166,510.23798523284495,0.0007468672527461973,261.478671875
3970.0,0.3828125,0.6832997202875504,349.7583312985953,505.1272277534008,510.22613525763154,0.0007468704716298014,261.4615
3971.0,0.3828125,0.683300578594185,349.75669860839844,505.0296447724104,510.2150512691587,0.0007468737836462402,261.44439999961855
3972.0,0.3828125,0.683301436901047,349.75506591796875,504.93206176161766,510.2039672844112,0.000746877095662235,261.42729999923705
3973.0,0.3828125,0.6833022952079091,349.75343322753906,504.8344787508249,510.19288329966366,0.0007468804076782298,261.4101999988556
3974.0,0.3828125,0.6833031535147711,349.7518005371094,504.7368957400322,510.18179931491613,0.0007468837196942246,261.3930999984741
3975.0,0.3828125,0.6833040118216331,349.7501678466797,504.63931272923946,510.1707153301686,0.0007468870317102194,261.37599999809265
3976.0,0.3828125,0.6833048701284952,349.74853515625,504.54172971844673,510.1596313454211,0.0007468903437262142,261.3588999977112
3977.0,0.3828125,0.6833057284353572,349.7469024658203,504.444146707654,510.14854736067355,0.000746893655742209,261.3417999973297
3978.0,0.3828125,0.6833065867422192,349.7452697753906,504.34656369686127,510.137463375926,0.0007468969677582038,261.32469999694825
3979.0,0.3828125,0.6833074450490813,349.74363708496094,504.24898068606853,510.1263793911785,0.0007469002797741986,261.30759999656675
3980.0,0.3828125,0.6833083033559433,349.74200439453125,504.1513976752758,510.11529540643096,0.0007469035917901934,261.2904999961853
3981.0,0.3828125,0.6833091080188751,349.7403320312733,504.0164916962385,510.1030944827944,0.0007469069270882311,261.27402656173706
3982.0,0.3828125,0.6833099126815796,349.7386596680153,503.8815856873989,510.09089355543256,0.0007469102623871571,261.2575531234741
3983.0,0.3828125,0.6833107173442841,349.73698730475735,503.7466796785593,510.0786926280707,0.000746913597686083,261.24107968521116
3984.0,0.3828125,0.6833115220069885,349.7353149414994,503.6117736697197,510.06649170070887,0.0007469169329850089,261.22460624694827
3985.0,0.3828125,0.683312326669693,349.7336425782414,503.4768676608801,510.054290773347,0.0007469202682839349,261.2081328086853
3986.0,0.3828125,0.6833131313323975,349.73197021498345,503.3419616520405,510.0420898459852,0.0007469236035828608,261.19165937042237
3987.0,0.3828125,0.6833139359951019,349.7302978517255,503.2070556432009,510.0298889186233,0.0007469269388817867,261.1751859321594
3988.0,0.3828125,0.6833147406578064,349.7286254884675,503.07214963436127,510.0176879912615,0.0007469302741807127,261.1587124938965
3989.0,0.3828125,0.6833155453205109,349.72695312520955,502.93724362552166,510.00548706389964,0.0007469336094796386,261.1422390556335
3990.0,0.3828125,0.6833163499832153,349.7252807619516,502.80233761668205,509.9932861365378,0.0007469369447785645,261.12576561737063
3991.0,0.3828125,0.6833171129226798,349.72355346684344,502.73829040676355,509.9797332761809,0.0007469403033610877,261.1093843746185
3992.0,0.3828125,0.6833178758621443,349.72182617196813,502.67424316704273,509.96618041954935,0.0007469436619431669,261.09300312423704
3993.0,0.3828125,0.6833186388016088,349.7200988770928,502.6101959273219,509.95262756291777,0.000746947020525246,261.0766218738556
3994.0,0.3828125,0.6833194017410733,349.7183715822175,502.5461486876011,509.9390747062862,0.0007469503791073251,261.0602406234741
3995.0,0.3828125,0.6833201646805378,349.7166442873422,502.48210144788027,509.9255218496546,0.0007469537376894042,261.04385937309263
3996.0,0.3828125,0.6833209276200023,349.7149169924669,502.41805420815945,509.91196899302304,0.0007469570962714833,261.02747812271116
3997.0,0.3828125,0.6833216905594668,349.7131896975916,502.3540069684386,509.89841613639146,0.0007469604548535624,261.0110968723297
3998.0,0.3828125,0.6833224534989313,349.7114624027163,502.2899597287178,509.8848632797599,0.0007469638134356416,260.9947156219482
3999.0,0.3828125,0.6833232164383958,349.70973510784097,502.225912488997,509.8713104231283,0.0007469671720177207,260.97833437156675
4000.0,0.3828125,0.6833239793778603,349.70800781296566,502.16186524927616,509.85775756649673,0.0007469705305997998,260.9619531211853
4001.0,0.3828125,0.6833247423172111,349.70621948246844,502.2655548080802,509.8430755613372,0.0007469739415681964,260.94484843826297
4002.0,0.3828125,0.6833255052566756,349.7044311524369,502.3692443817854,509.82839355431497,0.0007469773525370371,260.9277437515259
4003.0,0.3828125,0.6833262681961401,349.7026428224053,502.4729339554906,509.81371154729277,0.0007469807635058778,260.9106390647888
4004.0,0.3828125,0.6833270311356046,349.70085449237376,502.5766235291958,509.79902954027057,0.0007469841744747185,260.89353437805175
4005.0,0.3828125,0.683327794075069,349.6990661623422,502.680313102901,509.78434753324836,0.0007469875854435593,260.8764296913147
4006.0,0.3828125,0.6833285570145335,349.69727783231065,502.7840026766062,509.76966552622616,0.0007469909964124,260.8593250045776
4007.0,0.3828125,0.683329319953998,349.6954895022791,502.8876922503114,509.75498351920396,0.0007469944073812407,260.8422203178406
4008.0,0.3828125,0.6833300828934625,349.69370117224753,502.99138182401657,509.74030151218176,0.0007469978183500814,260.82511563110353
4009.0,0.3828125,0.683330845832927,349.69191284221597,503.09507139772177,509.72561950515956,0.0007470012293189221,260.80801094436646
4010.0,0.3828125,0.6833316087723915,349.6901245121844,503.19876097142696,509.71093749813735,0.0007470046402877628,260.7909062576294
4011.0,0.3828125,0.6833324551582223,349.6883148193592,503.32547302544117,509.6969665531069,0.0007470081618521363,260.7726343746185
4012.0,0.3828125,0.6833333015441667,349.6865051269997,503.4521850645542,509.6829956062138,0.0007470116834156215,260.75436249923706
4013.0,0.3828125,0.6833341479301112,349.68469543464016,503.57889710366726,509.6690246593207,0.0007470152049791068,260.7360906238556
4014.0,0.3828125,0.6833349943160556,349.68288574228063,503.7056091427803,509.6550537124276,0.000747018726542592,260.71781874847414
4015.0,0.3828125,0.683335840702,349.6810760499211,503.83232118189335,509.6410827655345,0.0007470222481060773,260.69954687309263
4016.0,0.3828125,0.6833366870879445,349.6792663575616,503.9590332210064,509.6271118186414,0.0007470257696695626,260.68127499771117
4017.0,0.3828125,0.6833375334738889,349.67745666520204,504.08574526011944,509.6131408717483,0.0007470292912330478,260.6630031223297
4018.0,0.3828125,0.6833383798598334,349.6756469728425,504.2124572992325,509.59916992485523,0.0007470328127965331,260.64473124694825
4019.0,0.3828125,0.6833392262457778,349.673837280483,504.3391693383455,509.58519897796214,0.0007470363343600184,260.6264593715668
4020.0,0.3828125,0.6833400726317223,349.67202758812346,504.4658813774586,509.57122803106904,0.0007470398559235036,260.6081874961853
4021.0,0.3828125,0.6833409845829124,349.67020263674203,504.52011413499713,509.55811157263815,0.0007470434880816335,260.58927031326294
4022.0,0.3828125,0.6833418965339888,349.66837768559344,504.574346922338,509.54499511793256,0.0007470471202397633,260.5703531265259
4023.0,0.3828125,0.6833428084850652,349.66655273444485,504.6285797096789,509.53187866322696,0.0007470507523978931,260.5514359397888
4024.0,0.3828125,0.6833437204361417,349.66472778329626,504.68281249701977,509.51876220852137,0.0007470543845560229,260.53251875305176
4025.0,0.3828125,0.6833446323872181,349.66290283214767,504.73704528436065,509.50564575381577,0.0007470580167141527,260.5136015663147
4026.0,0.3828125,0.6833455443382945,349.6610778809991,504.7912780717015,509.4925292991102,0.0007470616488722825,260.4946843795776
4027.0,0.3828125,0.683346456289371,349.6592529298505,504.8455108590424,509.4794128444046,0.0007470652810304124,260.4757671928406
4028.0,0.3828125,0.6833473682404474,349.6574279787019,504.8997436463833,509.466296389699,0.0007470689131885422,260.45685000610354
4029.0,0.3828125,0.6833482801915238,349.6556030275533,504.95397643372416,509.4531799349934,0.000747072545346672,260.43793281936644
4030.0,0.3828125,0.6833491921426003,349.6537780764047,505.00820922106504,509.4400634802878,0.0007470761775048018,260.4190156326294
4031.0,0.3828125,0.6833501398563158,349.65194396977313,504.88747253268957,509.42748413048685,0.0007470798911526355,260.4003687496185
4032.0,0.3828125,0.683351087570145,349.6501098633744,504.7667358368635,509.4149047844112,0.0007470836048013574,260.3817218742371
4033.0,0.3828125,0.6833520352839741,349.64827575697564,504.64599914103746,509.40232543833554,0.0007470873184500793,260.3630749988556
4034.0,0.3828125,0.6833529829978033,349.6464416505769,504.5252624452114,509.3897460922599,0.0007470910320988011,260.34442812347413
4035.0,0.3828125,0.6833539307116325,349.64460754417814,504.40452574938536,509.37716674618423,0.000747094745747523,260.32578124809265
4036.0,0.3828125,0.6833548784254617,349.6427734377794,504.2837890535593,509.3645874001086,0.0007470984593962449,260.3071343727112
4037.0,0.3828125,0.6833558261392909,349.64093933138065,504.16305235773325,509.3520080540329,0.0007471021730449667,260.2884874973297
4038.0,0.3828125,0.6833567738531201,349.6391052249819,504.0423156619072,509.33942870795727,0.0007471058866936886,260.2698406219482
4039.0,0.3828125,0.6833577215669493,349.63727111858316,503.92157896608114,509.3268493618816,0.0007471096003424105,260.2511937465668
4040.0,0.3828125,0.6833586692807785,349.6354370121844,503.8008422702551,509.31427001580596,0.0007471133139911323,260.2325468711853
4041.0,0.3828125,0.6833595752715951,349.6335571289528,503.6892028823495,509.3005798337981,0.0007471170567443508,260.21421562576296
4042.0,0.3828125,0.6833604812621843,349.6316772461869,503.57756347954273,509.28688964806497,0.0007471207994971252,260.1958843765259
4043.0,0.3828125,0.6833613872527735,349.62979736342095,503.465924076736,509.27319946233183,0.0007471245422498995,260.17755312728883
4044.0,0.3828125,0.6833622932433627,349.627917480655,503.3542846739292,509.2595092765987,0.0007471282850026739,260.15922187805177
4045.0,0.3828125,0.683363199233952,349.6260375978891,503.24264527112246,509.24581909086555,0.0007471320277554483,260.1408906288147
4046.0,0.3828125,0.6833641052245412,349.62415771512315,503.1310058683157,509.2321289051324,0.0007471357705082227,260.12255937957764
4047.0,0.3828125,0.6833650112151304,349.6222778323572,503.01936646550894,509.2184387193993,0.000747139513260997,260.1042281303406
4048.0,0.3828125,0.6833659172057196,349.6203979495913,502.9077270627022,509.20474853366613,0.0007471432560137714,260.0858968811035
4049.0,0.3828125,0.6833668231963088,349.61851806682535,502.7960876598954,509.191058347933,0.0007471469987665458,260.06756563186644
4050.0,0.3828125,0.683367729186898,349.6166381840594,502.68444825708866,509.17736816219985,0.0007471507415193201,260.0492343826294
4051.0,0.3828125,0.6833686053752785,349.6147003173828,502.6633209232241,509.1624755859375,0.0007471545250155032,260.03074687576293
4052.0,0.3828125,0.6833694815635454,349.6127624511719,502.6421936042607,509.1475830078125,0.0007471583085134625,260.0122593765259
4053.0,0.3828125,0.6833703577518122,349.61082458496094,502.6210662852973,509.1326904296875,0.0007471620920114219,259.9937718772888
4054.0,0.3828125,0.683371233940079,349.60888671875,502.59993896633387,509.1177978515625,0.0007471658755093813,259.97528437805175
4055.0,0.3828125,0.6833721101283459,349.60694885253906,502.57881164737046,509.1029052734375,0.0007471696590073407,259.9567968788147
4056.0,0.3828125,0.6833729863166127,349.6050109863281,502.55768432840705,509.0880126953125,0.0007471734425053,259.9383093795776
4057.0,0.3828125,0.6833738625048795,349.6030731201172,502.53655700944364,509.0731201171875,0.0007471772260032594,259.9198218803406
4058.0,0.3828125,0.6833747386931464,349.60113525390625,502.51542969048023,509.0582275390625,0.0007471810095012188,259.90133438110354
4059.0,0.3828125,0.6833756148814132,349.5991973876953,502.4943023715168,509.0433349609375,0.0007471847929991782,259.88284688186644
4060.0,0.3828125,0.68337649106968,349.5972595214844,502.4731750525534,509.0284423828125,0.0007471885764971375,259.8643593826294
4061.0,0.3828125,0.6833773672580605,349.5952789306175,502.51584777981043,509.01283264160156,0.0007471924123820806,259.8455265617371
4062.0,0.3828125,0.6833782434463274,349.5932983397506,502.55852051079273,508.9972229003906,0.0007471962482670236,259.8266937484741
4063.0,0.3828125,0.6833791196345942,349.59131774888374,502.60119324177504,508.9816131591797,0.0007472000841519666,259.8078609352112
4064.0,0.3828125,0.683379995822861,349.58933715801686,502.64386597275734,508.96600341796875,0.0007472039200369096,259.78902812194826
4065.0,0.3828125,0.6833808720111278,349.58735656715,502.68653870373964,508.9503936767578,0.0007472077559218526,259.7701953086853
4066.0,0.3828125,0.6833817481993947,349.5853759762831,502.72921143472195,508.9347839355469,0.0007472115918067956,259.75136249542237
4067.0,0.3828125,0.6833826243876615,349.5833953854162,502.77188416570425,508.91917419433594,0.0007472154276917387,259.73252968215945
4068.0,0.3828125,0.6833835005759283,349.58141479454935,502.81455689668655,508.903564453125,0.0007472192635766817,259.7136968688965
4069.0,0.3828125,0.6833843767641952,349.57943420368247,502.85722962766886,508.88795471191406,0.0007472230994616247,259.69486405563356
4070.0,0.3828125,0.683385252952462,349.5774536128156,502.89990235865116,508.8723449707031,0.0007472269353465677,259.6760312423706
4071.0,0.3828125,0.68338622450824,349.57544250483625,503.04436035454273,508.8573089595884,0.0007472308992872989,259.6556265621185
4072.0,0.3828125,0.6833871960639044,349.57343139639124,503.18881836533546,508.8422729484737,0.0007472348632289183,259.63522187423706
4073.0,0.3828125,0.6833881676195688,349.57142028794624,503.3332763761282,508.827236937359,0.0007472388271705377,259.6148171863556
4074.0,0.3828125,0.6833891391752331,349.56940917950124,503.47773438692093,508.81220092624426,0.0007472427911121571,259.5944124984741
4075.0,0.3828125,0.6833901107308975,349.56739807105623,503.62219239771366,508.79716491512954,0.0007472467550537765,259.57400781059266
4076.0,0.3828125,0.6833910822865619,349.5653869626112,503.7666504085064,508.7821289040148,0.0007472507189953959,259.5536031227112
4077.0,0.3828125,0.6833920538422262,349.5633758541662,503.9111084192991,508.7670928929001,0.0007472546829370152,259.5331984348297
4078.0,0.3828125,0.6833930253978906,349.5613647457212,504.05556643009186,508.7520568817854,0.0007472586468786346,259.51279374694826
4079.0,0.3828125,0.683393996953555,349.5593536372762,504.2000244408846,508.7370208706707,0.000747262610820254,259.4923890590668
4080.0,0.3828125,0.6833949685092193,349.5573425288312,504.3444824516773,508.72198485955596,0.0007472665747618734,259.47198437118533
4081.0,0.3828125,0.6833959579468001,349.55530700692907,504.38489074632525,508.70711364783347,0.0007472706085538405,259.45166093826293
4082.0,0.3828125,0.6833969473839261,349.55327148456126,504.4252990707755,508.6922424323857,0.0007472746423449195,259.4313375015259
4083.0,0.3828125,0.6833979368210521,349.55123596219346,504.46570739522576,508.6773712169379,0.0007472786761359984,259.41101406478884
4084.0,0.3828125,0.6833989262581781,349.54920043982565,504.506115719676,508.6625000014901,0.0007472827099270773,259.39069062805174
4085.0,0.3828125,0.6833999156953041,349.54716491745785,504.5465240441263,508.64762878604233,0.0007472867437181563,259.3703671913147
4086.0,0.3828125,0.6834009051324301,349.54512939509004,504.5869323685765,508.63275757059455,0.0007472907775092352,259.35004375457765
4087.0,0.3828125,0.6834018945695561,349.54309387272224,504.6273406930268,508.61788635514677,0.0007472948113003142,259.32972031784055
4088.0,0.3828125,0.6834028840066821,349.54105835035443,504.66774901747704,508.603015139699,0.0007472988450913931,259.3093968811035
4089.0,0.3828125,0.6834038734438082,349.5390228279866,504.7081573419273,508.5881439242512,0.000747302878882472,259.28907344436647
4090.0,0.3828125,0.6834048628809342,349.5369873056188,504.74856566637754,508.5732727088034,0.000747306912673551,259.2687500076294
4091.0,0.3828125,0.683405876159668,349.5349304198753,504.7126586921513,508.55844726599753,0.000747311016311869,259.24843124961853
4092.0,0.3828125,0.6834068894386292,349.5328735350631,504.6767517104745,508.54362182691693,0.0007473151199519634,259.22811249923706
4093.0,0.3828125,0.6834079027175903,349.5308166502509,504.6408447287977,508.52879638783634,0.0007473192235920578,259.2077937488556
4094.0,0.3828125,0.6834089159965515,349.52875976543874,504.60493774712086,508.51397094875574,0.0007473233272321522,259.1874749984741
4095.0,0.3828125,0.6834099292755127,349.52670288062654,504.56903076544404,508.49914550967515,0.0007473274308722466,259.1671562480926
4096.0,0.3828125,0.6834109425544739,349.52464599581435,504.5331237837672,508.48432007059455,0.000747331534512341,259.1468374977112
4097.0,0.3828125,0.6834119558334351,349.52258911100216,504.4972168020904,508.46949463151395,0.0007473356381524354,259.1265187473297
4098.0,0.3828125,0.6834129691123962,349.52053222618997,504.4613098204136,508.45466919243336,0.0007473397417925298,259.10619999694825
4099.0,0.3828125,0.6834139823913574,349.5184753413778,504.4254028387368,508.43984375335276,0.0007473438454326242,259.08588124656677
4100.0,0.3828125,0.6834149956703186,349.5164184565656,504.38949585705996,508.42501831427217,0.0007473479490727186,259.0655624961853
4101.0,0.3828125,0.6834160208702542,349.51433105464093,504.30500487983227,508.41011657752097,0.0007473521225618285,259.0451625003815
4102.0,0.3828125,0.6834170460701898,349.5122436522506,504.22051391005516,508.39521484449506,0.0007473562960509383,259.02476250076296
4103.0,0.3828125,0.6834180712701254,349.5101562498603,504.13602294027805,508.38031311146915,0.0007473604695400482,259.0043625011444
4104.0,0.3828125,0.683419096470061,349.50806884747,504.05153197050095,508.36541137844324,0.0007473646430291581,258.98396250152587
4105.0,0.3828125,0.6834201216699967,349.50598144507967,503.96704100072384,508.35050964541733,0.0007473688165182679,258.96356250190735
4106.0,0.3828125,0.6834211468699323,349.50389404268935,503.88255003094673,508.3356079123914,0.0007473729900073778,258.9431625022888
4107.0,0.3828125,0.6834221720698679,349.50180664029904,503.7980590611696,508.3207061793655,0.0007473771634964876,258.9227625026703
4108.0,0.3828125,0.6834231972698035,349.4997192379087,503.7135680913925,508.3058044463396,0.0007473813369855975,258.90236250305173
4109.0,0.3828125,0.6834242224697391,349.4976318355184,503.6290771216154,508.2909027133137,0.0007473855104747074,258.8819625034332
4110.0,0.3828125,0.6834252476696747,349.4955444331281,503.5445861518383,508.2760009802878,0.0007473896839638172,258.8615625038147
4111.0,0.3828125,0.6834262669086684,349.49341735849157,503.4748931899667,508.2605438232422,0.0007473939214834857,258.84103437423704
4112.0,0.3828125,0.6834272861481168,349.4912902833894,503.40520019829273,508.2450866699219,0.0007473981590013778,258.82050624847415
4113.0,0.3828125,0.6834283053875652,349.4891632082872,503.3355072066188,508.22962951660156,0.00074740239651927,258.7999781227112
4114.0,0.3828125,0.6834293246270136,349.48703613318503,503.26581421494484,508.21417236328125,0.0007474066340371621,258.77944999694824
4115.0,0.3828125,0.683430343866462,349.48490905808285,503.1961212232709,508.19871520996094,0.0007474108715550543,258.7589218711853
4116.0,0.3828125,0.6834313631059103,349.48278198298067,503.12642823159695,508.1832580566406,0.0007474151090729464,258.73839374542234
4117.0,0.3828125,0.6834323823453587,349.4806549078785,503.056735239923,508.1678009033203,0.0007474193465908385,258.71786561965945
4118.0,0.3828125,0.6834334015848071,349.4785278327763,502.98704224824905,508.15234375,0.0007474235841087307,258.6973374938965
4119.0,0.3828125,0.6834344208242555,349.4764007576741,502.9173492565751,508.1368865966797,0.0007474278216266228,258.67680936813355
4120.0,0.3828125,0.6834354400637039,349.47427368257195,502.84765626490116,508.1214294433594,0.0007474320591445149,258.6562812423706
4121.0,0.3828125,0.6834364354610898,349.47208862309344,502.90174865722656,508.1046600341797,0.0007474363315851384,258.6354578132629
4122.0,0.3828125,0.683437430858703,349.46990356454626,502.9558410644531,508.087890625,0.0007474406040275383,258.6146343765259
4123.0,0.3828125,0.6834384262563162,349.4677185059991,503.0099334716797,508.0711212158203,0.0007474448764699382,258.5938109397888
4124.0,0.3828125,0.6834394216539295,349.4655334474519,503.06402587890625,508.0543518066406,0.000747449148912338,258.57298750305176
4125.0,0.3828125,0.6834404170515427,349.4633483889047,503.1181182861328,508.03758239746094,0.0007474534213547379,258.5521640663147
4126.0,0.3828125,0.6834414124491559,349.4611633303575,503.1722106933594,508.02081298828125,0.0007474576937971378,258.53134062957764
4127.0,0.3828125,0.6834424078467691,349.45897827181034,503.22630310058594,508.00404357910156,0.0007474619662395376,258.51051719284055
4128.0,0.3828125,0.6834434032443824,349.45679321326315,503.2803955078125,507.9872741699219,0.0007474662386819375,258.4896937561035
4129.0,0.3828125,0.6834443986419956,349.45460815471597,503.33448791503906,507.9705047607422,0.0007474705111243374,258.46887031936643
4130.0,0.3828125,0.6834453940396088,349.4524230961688,503.3885803222656,507.9537353515625,0.0007474747835667372,258.4480468826294
4131.0,0.3828125,0.6834464371204376,349.45021057128906,503.4248504638672,507.93721313402057,0.0007474791433197403,258.42670468711856
4132.0,0.3828125,0.6834474802017212,349.447998046875,503.46112060546875,507.92069091647863,0.0007474835030736315,258.40536249923707
4133.0,0.3828125,0.6834485232830048,349.44578552246094,503.4973907470703,507.9041686989367,0.0007474878628275228,258.3840203113556
