time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4134.0,0.3828125,0.6834495663642883,349.4435729980469,503.5336608886719,507.88764648139477,0.000747492222581414,258.3626781234741
4135.0,0.3828125,0.6834506094455719,349.4413604736328,503.56993103027344,507.87112426385283,0.0007474965823353052,258.34133593559267
4136.0,0.3828125,0.6834516525268555,349.43914794921875,503.606201171875,507.8546020463109,0.0007475009420891965,258.3199937477112
4137.0,0.3828125,0.683452695608139,349.4369354248047,503.64247131347656,507.83807982876897,0.0007475053018430877,258.2986515598297
4138.0,0.3828125,0.6834537386894226,349.4347229003906,503.6787414550781,507.82155761122704,0.000747509661596979,258.27730937194826
4139.0,0.3828125,0.6834547817707062,349.43251037597656,503.7150115966797,507.8050353936851,0.0007475140213508702,258.2559671840668
4140.0,0.3828125,0.6834558248519897,349.4302978515625,503.75128173828125,507.78851317614317,0.0007475183811047614,258.2346249961853
4141.0,0.3828125,0.6834569036960829,349.42805786128156,503.7726684566587,507.77213745191693,0.0007475228339899331,258.2128140621185
4142.0,0.3828125,0.6834579825401761,349.4258178710006,503.7940551750362,507.7557617202401,0.000747527286875993,258.19100312423706
4143.0,0.3828125,0.6834590613842693,349.4235778807197,503.81544189341366,507.7393859885633,0.0007475317397620529,258.1691921863556
4144.0,0.3828125,0.6834601402283624,349.42133789043874,503.83682861179113,507.7230102568865,0.0007475361926481128,258.1473812484741
4145.0,0.3828125,0.6834612190724556,349.4190979001578,503.8582153301686,507.70663452520967,0.0007475406455341727,258.12557031059265
4146.0,0.3828125,0.6834622979165488,349.41685790987685,503.8796020485461,507.69025879353285,0.0007475450984202325,258.1037593727112
4147.0,0.3828125,0.683463376760642,349.4146179195959,503.90098876692355,507.67388306185603,0.0007475495513062924,258.0819484348297
4148.0,0.3828125,0.6834644556047351,349.41237792931497,503.922375485301,507.6575073301792,0.0007475540041923523,258.06013749694824
4149.0,0.3828125,0.6834655344488283,349.41013793903403,503.9437622036785,507.6411315985024,0.0007475584570784122,258.0383265590668
4150.0,0.3828125,0.6834666132929215,349.4078979487531,503.96514892205596,507.6247558668256,0.0007475629099644721,258.0165156211853
4151.0,0.3828125,0.6834677278995969,349.4056274413597,503.9745880123228,507.6084350589663,0.0007475674385206688,257.9942921867371
4152.0,0.3828125,0.6834688425064996,349.4033569335006,503.9840270988643,507.59211425855756,0.0007475719670768655,257.9720687484741
4153.0,0.3828125,0.6834699571134024,349.40108642564155,503.99346618540585,507.57579345814884,0.0007475764956330622,257.9498453102112
4154.0,0.3828125,0.6834710717203052,349.3988159177825,504.0029052719474,507.5594726577401,0.0007475810241892589,257.92762187194825
4155.0,0.3828125,0.683472186327208,349.3965454099234,504.0123443584889,507.5431518573314,0.0007475855527454556,257.9053984336853
4156.0,0.3828125,0.6834733009341107,349.39427490206435,504.02178344503045,507.5268310569227,0.0007475900813016523,257.88317499542234
4157.0,0.3828125,0.6834744155410135,349.3920043942053,504.031222531572,507.51051025651395,0.000747594609857849,257.8609515571594
4158.0,0.3828125,0.6834755301479163,349.3897338863462,504.0406616181135,507.49418945610523,0.0007475991384140457,257.8387281188965
4159.0,0.3828125,0.6834766447548191,349.38746337848715,504.05010070465505,507.4778686556965,0.0007476036669702424,257.81650468063356
4160.0,0.3828125,0.6834777593617218,349.3851928706281,504.0595397911966,507.4615478552878,0.0007476081955264391,257.79428124237063
4161.0,0.3828125,0.683478897810005,349.38289184565656,504.0599700927851,507.44518737867475,0.0007476127997505522,257.7716953125
4162.0,0.3828125,0.683480036258743,349.38059082021937,504.0604003906483,507.428826905787,0.0007476174039764416,257.749109375
4163.0,0.3828125,0.6834811747074809,349.3782897947822,504.0608306885115,507.41246643289924,0.000747622008202331,257.7265234375
4164.0,0.3828125,0.6834823131562189,349.375988769345,504.0612609863747,507.3961059600115,0.0007476266124282205,257.7039375
4165.0,0.3828125,0.6834834516049568,349.3736877439078,504.0616912842379,507.3797454871237,0.0007476312166541099,257.6813515625
4166.0,0.3828125,0.6834845900536948,349.3713867184706,504.0621215821011,507.363385014236,0.0007476358208799994,257.658765625
4167.0,0.3828125,0.6834857285024327,349.3690856930334,504.0625518799643,507.3470245413482,0.0007476404251058888,257.6361796875
4168.0,0.3828125,0.6834868669511707,349.3667846675962,504.0629821778275,507.33066406846046,0.0007476450293317782,257.61359375
4169.0,0.3828125,0.6834880053999086,349.36448364215903,504.0634124756907,507.3143035955727,0.0007476496335576677,257.5910078125
4170.0,0.3828125,0.6834891438486466,349.36218261672184,504.0638427735539,507.29794312268496,0.0007476542377835571,257.568421875
4171.0,0.3828125,0.6834902822971571,349.3598510741722,504.0298889167607,507.28125305101275,0.0007476589060386729,257.5458640632629
4172.0,0.3828125,0.6834914207458951,349.35751953115687,503.99593506008387,507.26456298679113,0.0007476635742929005,257.52330625152587
4173.0,0.3828125,0.683492559194633,349.35518798814155,503.96198120340705,507.2478729225695,0.0007476682425471282,257.5007484397888
4174.0,0.3828125,0.683493697643371,349.35285644512624,503.92802734673023,507.2311828583479,0.0007476729108013558,257.4781906280518
4175.0,0.3828125,0.6834948360921089,349.3505249021109,503.8940734900534,507.2144927941263,0.0007476775790555834,257.4556328163147
4176.0,0.3828125,0.6834959745408469,349.3481933590956,503.8601196333766,507.19780272990465,0.000747682247309811,257.43307500457763
4177.0,0.3828125,0.6834971129895848,349.3458618160803,503.8261657766998,507.18111266568303,0.0007476869155640387,257.4105171928406
4178.0,0.3828125,0.6834982514383228,349.34353027306497,503.79221192002296,507.1644226014614,0.0007476915838182663,257.38795938110354
4179.0,0.3828125,0.6834993898870607,349.34119873004965,503.75825806334615,507.1477325372398,0.0007476962520724939,257.36540156936644
4180.0,0.3828125,0.6835005283357987,349.33886718703434,503.72430420666933,507.13104247301817,0.0007477009203267215,257.3428437576294
4181.0,0.3828125,0.683501660823822,349.3364959717728,503.67250061035156,507.11379394493997,0.0007477056467903864,257.320390625
4182.0,0.3828125,0.6835027933120728,349.33412475604564,503.6206970214844,507.0965454094112,0.000747710373252275,257.2979375
4183.0,0.3828125,0.6835039258003235,349.33175354031846,503.5688934326172,507.0792968738824,0.0007477150997141635,257.275484375
4184.0,0.3828125,0.6835050582885742,349.3293823245913,503.51708984375,507.06204833835363,0.000747719826176052,257.25303125
4185.0,0.3828125,0.683506190776825,349.3270111088641,503.4652862548828,507.04479980282485,0.0007477245526379406,257.230578125
4186.0,0.3828125,0.6835073232650757,349.3246398931369,503.4134826660156,507.0275512672961,0.0007477292790998291,257.208125
4187.0,0.3828125,0.6835084557533264,349.32226867740974,503.36167907714844,507.0103027317673,0.0007477340055617177,257.185671875
4188.0,0.3828125,0.6835095882415771,349.31989746168256,503.30987548828125,506.9930541962385,0.0007477387320236062,257.16321875
4189.0,0.3828125,0.6835107207298279,349.3175262459554,503.25807189941406,506.97580566070974,0.0007477434584854947,257.140765625
4190.0,0.3828125,0.6835118532180786,349.3151550302282,503.2062683105469,506.95855712518096,0.0007477481849473833,257.1183125
4191.0,0.3828125,0.6835130095481645,349.31274719233625,503.1926239011809,506.94105529785156,0.0007477529812605077,257.09535468673704
4192.0,0.3828125,0.6835141658782504,349.3103393553756,503.17897949181497,506.9235534667969,0.0007477577775718558,257.07239687347413
4193.0,0.3828125,0.6835153222083363,349.307931518415,503.165335082449,506.9060516357422,0.0007477625738832039,257.04943906021117
4194.0,0.3828125,0.6835164785384222,349.30552368145436,503.15169067308307,506.8885498046875,0.000747767370194552,257.02648124694826
4195.0,0.3828125,0.6835176348685081,349.30311584449373,503.1380462637171,506.8710479736328,0.0007477721665059001,257.0035234336853
4196.0,0.3828125,0.683518791198594,349.3007080075331,503.12440185435116,506.8535461425781,0.0007477769628172481,256.98056562042234
4197.0,0.3828125,0.68351994752868,349.2983001705725,503.1107574449852,506.83604431152344,0.0007477817591285962,256.95760780715943
4198.0,0.3828125,0.6835211038587659,349.29589233361185,503.09711303561926,506.81854248046875,0.0007477865554399443,256.93464999389647
4199.0,0.3828125,0.6835222601888518,349.2934844966512,503.0834686262533,506.80104064941406,0.0007477913517512924,256.91169218063357
4200.0,0.3828125,0.6835234165189377,349.2910766596906,503.06982421688735,506.7835388183594,0.0007477961480626405,256.8887343673706
4201.0,0.3828125,0.6835245907307126,349.28863525390625,503.0854858402163,506.765805054456,0.0007478010200427931,256.86532343673707
4202.0,0.3828125,0.6835257649422601,349.28619384765625,503.10114746168256,506.7480712905526,0.000747805892023834,256.84191249847413
4203.0,0.3828125,0.6835269391538077,349.28375244140625,503.11680908314884,506.73033752664924,0.0007478107640048748,256.8185015602112
4204.0,0.3828125,0.6835281133653552,349.28131103515625,503.1324707046151,506.71260376274586,0.0007478156359859156,256.79509062194825
4205.0,0.3828125,0.6835292875769028,349.27886962890625,503.1481323260814,506.6948699988425,0.0007478205079669564,256.7716796836853
4206.0,0.3828125,0.6835304617884503,349.27642822265625,503.1637939475477,506.6771362349391,0.0007478253799479972,256.74826874542237
4207.0,0.3828125,0.6835316359999979,349.27398681640625,503.17945556901395,506.6594024710357,0.0007478302519290381,256.7248578071594
4208.0,0.3828125,0.6835328102115454,349.27154541015625,503.19511719048023,506.64166870713234,0.0007478351239100789,256.7014468688965
4209.0,0.3828125,0.683533984423093,349.26910400390625,503.2107788119465,506.62393494322896,0.0007478399958911197,256.67803593063354
4210.0,0.3828125,0.6835351586346405,349.26666259765625,503.2264404334128,506.6062011793256,0.0007478448678721605,256.6546249923706
4211.0,0.3828125,0.6835363566875685,349.26418457040563,503.26255188137293,506.58825378492475,0.0007478498097044373,256.63080937576296
4212.0,0.3828125,0.6835375547409512,349.261706543155,503.29866333305836,506.5703063979745,0.0007478547515349376,256.60699375152586
4213.0,0.3828125,0.683538752794334,349.2592285159044,503.3347747847438,506.55235901102424,0.000747859693365438,256.5831781272888
4214.0,0.3828125,0.6835399508477167,349.2567504886538,503.3708862364292,506.534411624074,0.0007478646351959384,256.5593625030518
4215.0,0.3828125,0.6835411489010994,349.25427246140316,503.40699768811464,506.5164642371237,0.0007478695770264387,256.53554687881467
4216.0,0.3828125,0.6835423469544821,349.25179443415254,503.4431091398001,506.4985168501735,0.0007478745188569391,256.5117312545776
4217.0,0.3828125,0.6835435450078649,349.2493164069019,503.4792205914855,506.4805694632232,0.0007478794606874395,256.4879156303406
4218.0,0.3828125,0.6835447430612476,349.2468383796513,503.51533204317093,506.46262207627296,0.0007478844025179399,256.46410000610354
4219.0,0.3828125,0.6835459411146303,349.2443603524007,503.55144349485636,506.4446746893227,0.0007478893443484402,256.44028438186643
4220.0,0.3828125,0.683547139168013,349.2418823251501,503.5875549465418,506.42672730237246,0.0007478942861789406,256.4164687576294
4221.0,0.3828125,0.6835483610630035,349.2393676757347,503.6352661140263,506.4085815437138,0.0007478993036782455,256.3922999992371
4222.0,0.3828125,0.6835495829582214,349.2368530272506,503.682977296412,506.39043579250574,0.0007479043211784386,256.3681312484741
4223.0,0.3828125,0.6835508048534393,349.23433837876655,503.7306884787977,506.3722900412977,0.0007479093386786317,256.3439624977112
4224.0,0.3828125,0.6835520267486572,349.2318237302825,503.77839966118336,506.3541442900896,0.0007479143561788248,256.3197937469482
4225.0,0.3828125,0.6835532486438751,349.2293090817984,503.82611084356904,506.33599853888154,0.000747919373679018,256.2956249961853
4226.0,0.3828125,0.683554470539093,349.22679443331435,503.8738220259547,506.3178527876735,0.0007479243911792111,256.27145624542237
4227.0,0.3828125,0.6835556924343109,349.2242797848303,503.9215332083404,506.2997070364654,0.0007479294086794042,256.2472874946594
4228.0,0.3828125,0.6835569143295288,349.2217651363462,503.9692443907261,506.28156128525734,0.0007479344261795973,256.22311874389646
4229.0,0.3828125,0.6835581362247467,349.21925048786215,504.0169555731118,506.2634155340493,0.0007479394436797904,256.19894999313357
4230.0,0.3828125,0.6835593581199646,349.2167358393781,504.06466675549746,506.2452697828412,0.0007479444611799835,256.1747812423706
4231.0,0.3828125,0.6835606098175049,349.2142028808594,504.05139770545065,506.22734374925494,0.000747949560172767,256.15042656326295
4232.0,0.3828125,0.6835618615150452,349.211669921875,504.03812866285443,506.20941772311926,0.0007479546591637742,256.1260718765259
4233.0,0.3828125,0.6835631132125854,349.2091369628906,504.0248596202582,506.1914916969836,0.0007479597581547814,256.1017171897888
4234.0,0.3828125,0.6835643649101257,349.20660400390625,504.011590577662,506.1735656708479,0.0007479648571457886,256.07736250305175
4235.0,0.3828125,0.683565616607666,349.2040710449219,503.99832153506577,506.1556396447122,0.0007479699561367958,256.0530078163147
4236.0,0.3828125,0.6835668683052063,349.2015380859375,503.98505249246955,506.1377136185765,0.000747975055127803,256.02865312957766
4237.0,0.3828125,0.6835681200027466,349.1990051269531,503.9717834498733,506.11978759244084,0.0007479801541188102,256.0042984428406
4238.0,0.3828125,0.6835693717002869,349.19647216796875,503.9585144072771,506.10186156630516,0.0007479852531098174,255.97994375610352
4239.0,0.3828125,0.6835706233978271,349.1939392089844,503.9452453646809,506.0839355401695,0.0007479903521008247,255.95558906936645
4240.0,0.3828125,0.6835718750953674,349.19140625,503.93197632208467,506.0660095140338,0.0007479954510918319,255.93123438262938
4241.0,0.3828125,0.6835731387138821,349.1888427734375,503.8866363540292,506.04798889160156,0.0007480006199331868,255.9067421875
4242.0,0.3828125,0.6835744023323969,349.186279296875,503.841296389699,506.02996826171875,0.0007480057887736535,255.88225
4243.0,0.3828125,0.6835756659509116,349.1837158203125,503.7959564253688,506.01194763183594,0.0007480109576141203,255.8577578125
4244.0,0.3828125,0.6835769295694263,349.18115234375,503.7506164610386,505.9939270019531,0.000748016126454587,255.833265625
4245.0,0.3828125,0.683578193187941,349.1785888671875,503.7052764967084,505.9759063720703,0.0007480212952950538,255.8087734375
4246.0,0.3828125,0.6835794568064557,349.176025390625,503.6599365323782,505.9578857421875,0.0007480264641355205,255.78428125
4247.0,0.3828125,0.6835807204249704,349.1734619140625,503.614596568048,505.9398651123047,0.0007480316329759873,255.7597890625
4248.0,0.3828125,0.6835819840434851,349.1708984375,503.5692566037178,505.9218444824219,0.000748036801816454,255.735296875
4249.0,0.3828125,0.6835832476619998,349.1683349609375,503.5239166393876,505.90382385253906,0.0007480419706569208,255.7108046875
4250.0,0.3828125,0.6835845112805146,349.165771484375,503.4785766750574,505.88580322265625,0.0007480471394973875,255.6863125
4251.0,0.3828125,0.6835857868194353,349.1631683348678,503.4576751701534,505.8673309329897,0.0007480523665437389,255.66158906173706
4252.0,0.3828125,0.6835870623588107,349.1605651853606,503.4367736801505,505.8488586433232,0.0007480575935918665,255.6368656234741
4253.0,0.3828125,0.6835883378981862,349.1579620358534,503.41587219014764,505.83038635365665,0.0007480628206399942,255.61214218521118
4254.0,0.3828125,0.6835896134375616,349.1553588863462,503.39497070014477,505.8119140639901,0.0007480680476881219,255.58741874694823
4255.0,0.3828125,0.6835908889769371,349.152755736839,503.3740692101419,505.7934417743236,0.0007480732747362495,255.5626953086853
4256.0,0.3828125,0.6835921645163126,349.15015258733183,503.353167720139,505.77496948465705,0.0007480785017843772,255.53797187042235
4257.0,0.3828125,0.683593440055688,349.14754943782464,503.33226623013616,505.7564971949905,0.0007480837288325048,255.51324843215943
4258.0,0.3828125,0.6835947155950635,349.14494628831744,503.3113647401333,505.738024905324,0.0007480889558806325,255.48852499389648
4259.0,0.3828125,0.6835959911344389,349.14234313881025,503.2904632501304,505.71955261565745,0.0007480941829287602,255.46380155563355
4260.0,0.3828125,0.6835972666738144,349.13973998930305,503.26956176012754,505.7010803259909,0.0007480994099768878,255.4390781173706
4261.0,0.3828125,0.6835985481739044,349.1371032714378,503.2678344727028,505.6822143550962,0.0007481047068722546,255.41411562538147
4262.0,0.3828125,0.6835998296737671,349.13446655264124,503.2661071778275,505.6633483879268,0.0007481100037693977,255.38915312576293
4263.0,0.3828125,0.6836011111736298,349.1318298338447,503.2643798829522,505.6444824207574,0.0007481153006665409,255.36419062614442
4264.0,0.3828125,0.6836023926734924,349.1291931150481,503.2626525880769,505.625616453588,0.000748120597563684,255.33922812652588
4265.0,0.3828125,0.6836036741733551,349.12655639625154,503.2609252932016,505.6067504864186,0.0007481258944608271,255.31426562690734
4266.0,0.3828125,0.6836049556732178,349.123919677455,503.2591979983263,505.5878845192492,0.0007481311913579702,255.28930312728883
4267.0,0.3828125,0.6836062371730804,349.1212829586584,503.25747070345096,505.5690185520798,0.0007481364882551134,255.2643406276703
4268.0,0.3828125,0.6836075186729431,349.11864623986185,503.25574340857565,505.5501525849104,0.0007481417851522565,255.23937812805175
4269.0,0.3828125,0.6836088001728058,349.1160095210653,503.25401611370035,505.531286617741,0.0007481470820493996,255.21441562843322
4270.0,0.3828125,0.6836100816726685,349.1133728022687,503.25228881882504,505.5124206505716,0.0007481523789465427,255.1894531288147
4271.0,0.3828125,0.6836113691330183,349.1106994629372,503.26447753887624,505.493228148669,0.000748157739872024,255.16424531173706
4272.0,0.3828125,0.6836126565933682,349.10802612314,503.2766662593931,505.47403564304113,0.0007481631007975054,255.13903749847412
4273.0,0.3828125,0.6836139440537181,349.1053527833428,503.28885497990996,505.45484313741326,0.0007481684617229867,255.1138296852112
4274.0,0.3828125,0.683615231514068,349.10267944354564,503.3010437004268,505.4356506317854,0.000748173822648468,255.08862187194825
4275.0,0.3828125,0.6836165189744179,349.10000610374846,503.3132324209437,505.4164581261575,0.0007481791835739493,255.0634140586853
4276.0,0.3828125,0.6836178064347678,349.0973327639513,503.32542114146054,505.39726562052965,0.0007481845444994306,255.03820624542237
4277.0,0.3828125,0.6836190938951177,349.0946594241541,503.3376098619774,505.3780731149018,0.0007481899054249119,255.01299843215943
4278.0,0.3828125,0.6836203813554675,349.0919860843569,503.34979858249426,505.3588806092739,0.0007481952663503932,254.9877906188965
4279.0,0.3828125,0.6836216688158174,349.0893127445597,503.3619873030111,505.33968810364604,0.0007482006272758746,254.96258280563353
4280.0,0.3828125,0.6836229562761673,349.08663940476254,503.374176023528,505.32049559801817,0.0007482059882013559,254.9373749923706
4281.0,0.3828125,0.683624267578125,349.0839324952103,503.39501648023725,505.3010345455259,0.0007482114189771849,254.91191093826293
4282.0,0.3828125,0.6836255788803101,349.08122558612376,503.41585693508387,505.28157348558307,0.0007482168497521258,254.88644687652587
4283.0,0.3828125,0.6836268901824951,349.0785186770372,503.4366973899305,505.2621124256402,0.0007482222805270666,254.86098281478883
4284.0,0.3828125,0.6836282014846802,349.07581176795065,503.4575378447771,505.2426513656974,0.0007482277113020075,254.83551875305176
4285.0,0.3828125,0.6836295127868652,349.0731048588641,503.4783782996237,505.22319030575454,0.0007482331420769484,254.8100546913147
4286.0,0.3828125,0.6836308240890503,349.07039794977754,503.49921875447035,505.2037292458117,0.0007482385728518892,254.78459062957765
4287.0,0.3828125,0.6836321353912354,349.067691040691,503.52005920931697,505.18426818586886,0.0007482440036268301,254.75912656784058
4288.0,0.3828125,0.6836334466934204,349.06498413160443,503.5408996641636,505.164807125926,0.0007482494344017709,254.7336625061035
4289.0,0.3828125,0.6836347579956055,349.0622772225179,503.5617401190102,505.1453460659832,0.0007482548651767118,254.70819844436645
4290.0,0.3828125,0.6836360692977905,349.0595703134313,503.58258057385683,505.12588500604033,0.0007482602959516527,254.6827343826294
4291.0,0.3828125,0.683637410402298,349.0568389892578,503.5843109131092,505.1065856926143,0.0007482658023945099,254.65687968826293
4292.0,0.3828125,0.6836387515068054,349.0541076660156,503.5860412598122,505.087286375463,0.0007482713088391435,254.63102500152587
4293.0,0.3828125,0.6836400926113129,349.05137634277344,503.58777160651516,505.0679870583117,0.0007482768152837771,254.6051703147888
4294.0,0.3828125,0.6836414337158203,349.04864501953125,503.58950195321813,505.0486877411604,0.0007482823217284107,254.57931562805175
4295.0,0.3828125,0.6836427748203278,349.04591369628906,503.5912322999211,505.0293884240091,0.0007482878281730443,254.5534609413147
4296.0,0.3828125,0.6836441159248352,349.0431823730469,503.5929626466241,505.0100891068578,0.0007482933346176779,254.52760625457765
4297.0,0.3828125,0.6836454570293427,349.0404510498047,503.59469299332704,504.99078978970647,0.0007482988410623115,254.50175156784059
4298.0,0.3828125,0.6836467981338501,349.0377197265625,503.59642334003,504.97149047255516,0.0007483043475069451,254.47589688110352
4299.0,0.3828125,0.6836481392383575,349.0349884033203,503.598153686733,504.95219115540385,0.0007483098539515787,254.45004219436646
4300.0,0.3828125,0.683649480342865,349.0322570800781,503.59988403343596,504.93289183825254,0.0007483153603962123,254.4241875076294
4301.0,0.3828125,0.6836508393287204,349.0294952392578,503.5943603515625,504.9135192874819,0.0007483209425118709,254.39804531288146
4302.0,0.3828125,0.6836521983145758,349.0267333984375,503.5888366699219,504.8941467292607,0.0007483265246266413,254.37190312576294
4303.0,0.3828125,0.6836535573004312,349.0239715576172,503.58331298828125,504.87477417103946,0.0007483321067414117,254.34576093864442
4304.0,0.3828125,0.6836549162862866,349.0212097167969,503.5777893066406,504.85540161281824,0.0007483376888561821,254.31961875152587
4305.0,0.3828125,0.683656275272142,349.01844787597656,503.572265625,504.836029054597,0.0007483432709709525,254.29347656440734
4306.0,0.3828125,0.6836576342579974,349.01568603515625,503.5667419433594,504.8166564963758,0.000748348853085723,254.26733437728882
4307.0,0.3828125,0.6836589932438528,349.01292419433594,503.56121826171875,504.7972839381546,0.0007483544352004934,254.2411921901703
4308.0,0.3828125,0.6836603522297082,349.0101623535156,503.5556945800781,504.77791137993336,0.0007483600173152638,254.21505000305177
4309.0,0.3828125,0.6836617112155636,349.0074005126953,503.5501708984375,504.75853882171214,0.0007483655994300342,254.18890781593322
4310.0,0.3828125,0.683663070201419,349.004638671875,503.5446472167969,504.7391662634909,0.0007483711815448046,254.1627656288147
4311.0,0.3828125,0.683664453029678,349.00184631347656,503.5410339355003,504.7195709235966,0.0007483768335077023,254.13639374923707
4312.0,0.3828125,0.6836658358574823,348.9990539550781,503.53742065420374,504.6999755874276,0.0007483824854714882,254.11002187347412
4313.0,0.3828125,0.6836672186852866,348.9962615966797,503.5338073729072,504.6803802512586,0.0007483881374352741,254.08364999771118
4314.0,0.3828125,0.6836686015130908,348.99346923828125,503.5301940916106,504.6607849150896,0.00074839378939906,254.05727812194823
4315.0,0.3828125,0.6836699843408951,348.9906768798828,503.52658081031404,504.6411895789206,0.0007483994413628459,254.0309062461853
4316.0,0.3828125,0.6836713671686994,348.9878845214844,503.5229675290175,504.6215942427516,0.0007484050933266317,254.00453437042236
4317.0,0.3828125,0.6836727499965036,348.98509216308594,503.5193542477209,504.6019989065826,0.0007484107452904176,253.97816249465941
4318.0,0.3828125,0.6836741328243079,348.9822998046875,503.51574096642435,504.5824035704136,0.0007484163972542035,253.9517906188965
4319.0,0.3828125,0.6836755156521122,348.97950744628906,503.5121276851278,504.5628082342446,0.0007484220492179894,253.92541874313355
4320.0,0.3828125,0.6836768984799164,348.9767150878906,503.5085144038312,504.5432128980756,0.0007484277011817753,253.8990468673706
4321.0,0.3828125,0.6836782872676395,348.9738891602028,503.5065673828358,504.52339782752097,0.0007484334171747875,253.87244687461853
4322.0,0.3828125,0.6836796760558173,348.971063232515,503.5046203613747,504.50358276441693,0.0007484391331669116,253.84584687423705
4323.0,0.3828125,0.683681064843995,348.9682373048272,503.5026733399136,504.4837677013129,0.0007484448491590356,253.8192468738556
4324.0,0.3828125,0.6836824536321728,348.9654113771394,503.5007263184525,504.46395263820887,0.0007484505651511597,253.79264687347413
4325.0,0.3828125,0.6836838424203506,348.9625854494516,503.4987792969914,504.44413757510483,0.0007484562811432838,253.76604687309265
4326.0,0.3828125,0.6836852312085284,348.9597595217638,503.4968322755303,504.4243225120008,0.0007484619971354078,253.73944687271117
4327.0,0.3828125,0.6836866199967062,348.95693359407596,503.49488525406923,504.40450744889677,0.0007484677131275319,253.71284687232972
4328.0,0.3828125,0.683688008784884,348.95410766638815,503.49293823260814,504.38469238579273,0.000748473429119656,253.68624687194824
4329.0,0.3828125,0.6836893975730618,348.95128173870035,503.49099121114705,504.3648773226887,0.00074847914511178,253.65964687156676
4330.0,0.3828125,0.6836907863612396,348.94845581101254,503.48904418968596,504.34506225958467,0.0007484848611039041,253.63304687118531
4331.0,0.3828125,0.6836921930313338,348.94559936528094,503.488525390625,504.3250427246094,0.0007484906469472641,253.60622187423706
4332.0,0.3828125,0.6836935997009732,348.942742920015,503.4880065917969,504.3050231933594,0.0007484964327888477,253.5793968734741
4333.0,0.3828125,0.6836950063706126,348.9398864747491,503.48748779296875,504.2850036621094,0.0007485022186304313,253.55257187271118
4334.0,0.3828125,0.6836964130402521,348.93703002948314,503.4869689941406,504.2649841308594,0.0007485080044720149,253.52574687194823
4335.0,0.3828125,0.6836978197098915,348.9341735842172,503.4864501953125,504.2449645996094,0.0007485137903135985,253.4989218711853
4336.0,0.3828125,0.683699226379531,348.9313171389513,503.4859313964844,504.2249450683594,0.0007485195761551822,253.47209687042238
4337.0,0.3828125,0.6837006330491704,348.92846069368534,503.48541259765625,504.2049255371094,0.0007485253619967658,253.44527186965942
4338.0,0.3828125,0.6837020397188098,348.9256042484194,503.4848937988281,504.1849060058594,0.0007485311478383494,253.4184468688965
4339.0,0.3828125,0.6837034463884493,348.92274780315347,503.484375,504.1648864746094,0.000748536933679933,253.39162186813354
4340.0,0.3828125,0.6837048530580887,348.91989135788754,503.4838562011719,504.1448669433594,0.0007485427195215166,253.36479686737061
4341.0,0.3828125,0.6837062776088487,348.9170043945778,503.4845275878906,504.12463989295065,0.0007485485693905503,253.33775
4342.0,0.3828125,0.6837077021598361,348.91411743173376,503.4851989746094,504.10441284254193,0.0007485544192604721,253.310703125
4343.0,0.3828125,0.6837091267108235,348.9112304688897,503.4858703613281,504.0841857921332,0.0007485602691303939,253.28365625
4344.0,0.3828125,0.6837105512618109,348.90834350604564,503.4865417480469,504.0639587417245,0.0007485661190003157,253.256609375
4345.0,0.3828125,0.6837119758127983,348.9054565432016,503.4872131347656,504.04373169131577,0.0007485719688702375,253.2295625
4346.0,0.3828125,0.6837134003637857,348.9025695803575,503.4878845214844,504.02350464090705,0.0007485778187401593,253.202515625
4347.0,0.3828125,0.6837148249147731,348.89968261751346,503.4885559082031,504.0032775904983,0.0007485836686100811,253.17546875
4348.0,0.3828125,0.6837162494657605,348.8967956546694,503.4892272949219,503.9830505400896,0.0007485895184800029,253.148421875
4349.0,0.3828125,0.6837176740167479,348.89390869182535,503.4898986816406,503.9628234896809,0.0007485953683499247,253.121375
4350.0,0.3828125,0.6837190985677353,348.8910217289813,503.4905700683594,503.94259643927217,0.0007486012182198465,253.094328125
4351.0,0.3828125,0.6837205350399245,348.8881072998047,503.4921936035389,503.9221771247685,0.0007486071321181065,253.06705937576294
4352.0,0.3828125,0.6837219715118863,348.88519287109375,503.49381713871844,503.9017578139901,0.0007486130460163665,253.03979062652587
4353.0,0.3828125,0.6837234079838481,348.8822784423828,503.495440673898,503.88133850321174,0.0007486189599146265,253.0125218772888
4354.0,0.3828125,0.6837248444558099,348.8793640136719,503.4970642090775,503.86091919243336,0.0007486248738128864,252.98525312805177
4355.0,0.3828125,0.6837262809277718,348.87644958496094,503.49868774425704,503.840499881655,0.0007486307877111464,252.9579843788147
4356.0,0.3828125,0.6837277173997336,348.87353515625,503.5003112794366,503.8200805708766,0.0007486367016094064,252.93071562957763
4357.0,0.3828125,0.6837291538716954,348.87062072753906,503.5019348146161,503.7996612600982,0.0007486426155076664,252.90344688034057
4358.0,0.3828125,0.6837305903436572,348.8677062988281,503.50355834979564,503.77924194931984,0.0007486485294059264,252.87617813110353
4359.0,0.3828125,0.6837320268156191,348.8647918701172,503.5051818849752,503.75882263854146,0.0007486544433041864,252.84890938186646
4360.0,0.3828125,0.6837334632875809,348.86187744140625,503.5068054201547,503.7384033277631,0.0007486603572024464,252.8216406326294
4361.0,0.3828125,0.6837349116801761,348.85892944340594,503.50913391122594,503.71779785118997,0.0007486663409510541,252.79415468788147
4362.0,0.3828125,0.6837363600729987,348.85598144540563,503.51146240253,503.69719238206744,0.0007486723246987737,252.76666875076293
4363.0,0.3828125,0.6837378084658212,348.8530334474053,503.5137908938341,503.6765869129449,0.0007486783084464932,252.73918281364442
4364.0,0.3828125,0.6837392568586438,348.850085449405,503.51611938513815,503.6559814438224,0.0007486842921942127,252.71169687652588
4365.0,0.3828125,0.6837407052514664,348.8471374514047,503.5184478764422,503.63537597469985,0.0007486902759419323,252.68421093940734
4366.0,0.3828125,0.6837421536442889,348.8441894534044,503.5207763677463,503.6147705055773,0.0007486962596896518,252.65672500228882
4367.0,0.3828125,0.6837436020371115,348.8412414554041,503.52310485905036,503.5941650364548,0.0007487022434373714,252.62923906517028
4368.0,0.3828125,0.683745050429934,348.8382934574038,503.52543335035443,503.57355956733227,0.0007487082271850909,252.60175312805177
4369.0,0.3828125,0.6837464988227566,348.83534545940347,503.5277618416585,503.55295409820974,0.0007487142109328104,252.57426719093323
4370.0,0.3828125,0.6837479472155792,348.83239746140316,503.5300903329626,503.5323486290872,0.00074872019468053,252.5467812538147
4371.0,0.3828125,0.6837494134903181,348.8294219970703,503.5328948975075,503.5115600582212,0.0007487262424548113,252.51907968711853
4372.0,0.3828125,0.6837508797646024,348.8264465332031,503.53569946298376,503.49077148362994,0.0007487322902308691,252.49137812423706
4373.0,0.3828125,0.6837523460388866,348.82347106933594,503.53850402846,503.46998290903866,0.0007487383380069268,252.46367656135558
4374.0,0.3828125,0.6837538123131708,348.82049560546875,503.54130859393626,503.4491943344474,0.0007487443857829845,252.4359749984741
4375.0,0.3828125,0.683755278587455,348.81752014160156,503.5441131594125,503.4284057598561,0.0007487504335590422,252.40827343559266
4376.0,0.3828125,0.6837567448617392,348.8145446777344,503.5469177248888,503.4076171852648,0.0007487564813351,252.3805718727112
4377.0,0.3828125,0.6837582111360234,348.8115692138672,503.549722290365,503.38682861067355,0.0007487625291111577,252.3528703098297
4378.0,0.3828125,0.6837596774103076,348.80859375,503.5525268558413,503.36604003608227,0.0007487685768872154,252.32516874694824
4379.0,0.3828125,0.6837611436845918,348.8056182861328,503.55533142131753,503.345251461491,0.0007487746246632732,252.29746718406676
4380.0,0.3828125,0.683762609958876,348.8026428222656,503.5581359867938,503.3244628868997,0.0007487806724393309,252.26976562118531
4381.0,0.3828125,0.6837640941142809,348.7996368408203,503.56116638192907,503.3035003654659,0.0007487867900635159,252.24184843826293
4382.0,0.3828125,0.683765578269913,348.796630859375,503.56419677753,503.28253784030676,0.0007487929076885891,252.21393125152588
4383.0,0.3828125,0.6837670624255452,348.7936248779297,503.56722717313096,503.26157531514764,0.0007487990253136623,252.18601406478882
4384.0,0.3828125,0.6837685465811774,348.7906188964844,503.5702575687319,503.2406127899885,0.0007488051429387355,252.15809687805177
4385.0,0.3828125,0.6837700307368095,348.78761291503906,503.57328796433285,503.2196502648294,0.0007488112605638086,252.1301796913147
4386.0,0.3828125,0.6837715148924417,348.78460693359375,503.5763183599338,503.1986877396703,0.0007488173781888818,252.10226250457762
4387.0,0.3828125,0.6837729990480739,348.78160095214844,503.57934875553474,503.17772521451116,0.000748823495813955,252.07434531784057
4388.0,0.3828125,0.683774483203706,348.7785949707031,503.5823791511357,503.15676268935204,0.0007488296134390282,252.0464281311035
4389.0,0.3828125,0.6837759673593382,348.7755889892578,503.5854095467366,503.1358001641929,0.0007488357310641014,252.01851094436645
4390.0,0.3828125,0.6837774515149704,348.7725830078125,503.5884399423376,503.1148376390338,0.0007488418486891746,251.9905937576294
4391.0,0.3828125,0.6837789475918044,348.7695495605003,503.5914672850631,503.09370727464557,0.0007488480245227969,251.96246718788146
4392.0,0.3828125,0.683780443668411,348.7665161131881,503.59449462872,503.07257690280676,0.000748854200355531,251.93434062576293
4393.0,0.3828125,0.6837819397450176,348.7634826658759,503.59752197237685,503.05144653096795,0.0007488603761882651,251.9062140636444
4394.0,0.3828125,0.6837834358216242,348.76044921856374,503.6005493160337,503.03031615912914,0.0007488665520209992,251.87808750152587
4395.0,0.3828125,0.6837849318982308,348.75741577125154,503.6035766596906,503.00918578729033,0.0007488727278537333,251.84996093940734
4396.0,0.3828125,0.6837864279748374,348.75438232393935,503.60660400334746,502.9880554154515,0.0007488789036864674,251.8218343772888
4397.0,0.3828125,0.683787924051444,348.75134887662716,503.6096313470043,502.9669250436127,0.0007488850795192015,251.79370781517028
4398.0,0.3828125,0.6837894201280506,348.74831542931497,503.6126586906612,502.9457946717739,0.0007488912553519356,251.76558125305175
4399.0,0.3828125,0.6837909162046572,348.7452819820028,503.61568603431806,502.9246642999351,0.0007488974311846697,251.73745469093322
4400.0,0.3828125,0.6837924122812638,348.7422485346906,503.6187133779749,502.9035339280963,0.0007489036070174038,251.7093281288147
4401.0,0.3828125,0.6837939202785037,348.7391876219772,503.62126464839093,502.88225097581744,0.0007489098527004856,251.68098906326293
4402.0,0.3828125,0.6837954282759711,348.7361267087981,503.6238159178756,502.860968016088,0.0007489160983826793,251.65265000152587
4403.0,0.3828125,0.6837969362734384,348.73306579561904,503.6263671873603,502.8396850563586,0.0007489223440648729,251.6243109397888
4404.0,0.3828125,0.6837984442709057,348.73000488243997,503.628918456845,502.81840209662914,0.0007489285897470666,251.59597187805176
4405.0,0.3828125,0.6837999522683731,348.7269439692609,503.63146972632967,502.7971191368997,0.0007489348354292602,251.5676328163147
4406.0,0.3828125,0.6838014602658404,348.72388305608183,503.63402099581435,502.7758361771703,0.0007489410811114539,251.53929375457764
4407.0,0.3828125,0.6838029682633078,348.72082214290276,503.63657226529904,502.75455321744084,0.0007489473267936475,251.51095469284058
4408.0,0.3828125,0.6838044762607751,348.7177612297237,503.6391235347837,502.7332702577114,0.0007489535724758412,251.48261563110353
4409.0,0.3828125,0.6838059842582425,348.7147003165446,503.6416748042684,502.711987297982,0.0007489598181580348,251.45427656936644
4410.0,0.3828125,0.6838074922557098,348.71163940336555,503.6442260737531,502.69070433825254,0.0007489660638402285,251.42593750762938
4411.0,0.3828125,0.6838090240955808,348.708554077195,503.64195251464844,502.66938171349466,0.0007489723677283067,251.39733281326295
4412.0,0.3828125,0.683810555934997,348.70546875009313,503.6396789550781,502.6480590812862,0.0007489786716181612,251.36872812652587
4413.0,0.3828125,0.6838120877744132,348.70238342299126,503.6374053955078,502.6267364490777,0.0007489849755080158,251.3401234397888
4414.0,0.3828125,0.6838136196138294,348.6992980958894,503.6351318359375,502.60541381686926,0.0007489912793978704,251.31151875305176
4415.0,0.3828125,0.6838151514532456,348.6962127687875,503.6328582763672,502.5840911846608,0.0007489975832877249,251.2829140663147
4416.0,0.3828125,0.6838166832926618,348.69312744168565,503.6305847167969,502.5627685524523,0.0007490038871775795,251.25430937957765
4417.0,0.3828125,0.683818215132078,348.6900421145838,503.62831115722656,502.54144592024386,0.000749010191067434,251.22570469284057
4418.0,0.3828125,0.6838197469714942,348.6869567874819,503.62603759765625,502.5201232880354,0.0007490164949572886,251.1971000061035
4419.0,0.3828125,0.6838212788109104,348.68387146038003,503.62376403808594,502.4988006558269,0.0007490227988471432,251.16849531936646
4420.0,0.3828125,0.6838228106503266,348.68078613327816,503.6214904785156,502.47747802361846,0.0007490291027369977,251.1398906326294
4421.0,0.3828125,0.683824360370636,348.67767333984375,503.61958007817157,502.4559997562319,0.0007490354764740914,251.11108124923706
4422.0,0.3828125,0.6838259100914001,348.674560546875,503.6176696778275,502.43452148512006,0.0007490418502129614,251.08227187347413
4423.0,0.3828125,0.6838274598121643,348.67144775390625,503.61575927748345,502.4130432140082,0.0007490482239518315,251.0534624977112
4424.0,0.3828125,0.6838290095329285,348.6683349609375,503.6138488771394,502.39156494289637,0.0007490545976907015,251.02465312194823
4425.0,0.3828125,0.6838305592536926,348.66522216796875,503.61193847679533,502.3700866717845,0.0007490609714295715,250.9958437461853
4426.0,0.3828125,0.6838321089744568,348.662109375,503.6100280764513,502.3486084006727,0.0007490673451684415,250.96703437042237
4427.0,0.3828125,0.683833658695221,348.65899658203125,503.6081176761072,502.3271301295608,0.0007490737189073116,250.93822499465944
4428.0,0.3828125,0.6838352084159851,348.6558837890625,503.60620727576315,502.305651858449,0.0007490800926461816,250.90941561889647
4429.0,0.3828125,0.6838367581367493,348.65277099609375,503.6042968754191,502.28417358733714,0.0007490864663850516,250.88060624313354
4430.0,0.3828125,0.6838383078575134,348.649658203125,503.60238647507504,502.2626953162253,0.0007490928401239216,250.8517968673706
4431.0,0.3828125,0.683839869499252,348.6465148925781,503.60081481933594,502.2410675045103,0.0007490992778911298,250.82278437423707
4432.0,0.3828125,0.6838414311409906,348.64337158203125,503.5992431640625,502.21943969652057,0.0007491057156583381,250.79377187347413
4433.0,0.3828125,0.6838429927827292,348.6402282714844,503.59767150878906,502.19781188853085,0.0007491121534255463,250.76475937271118
4434.0,0.3828125,0.6838445544244678,348.6370849609375,503.5960998535156,502.17618408054113,0.0007491185911927545,250.73574687194824
4435.0,0.3828125,0.6838461160662064,348.6339416503906,503.5945281982422,502.1545562725514,0.0007491250289599627,250.7067343711853
4436.0,0.3828125,0.683847677707945,348.63079833984375,503.59295654296875,502.1329284645617,0.0007491314667271709,250.67772187042237
4437.0,0.3828125,0.6838492393496836,348.6276550292969,503.5913848876953,502.111300656572,0.0007491379044943791,250.64870936965943
4438.0,0.3828125,0.6838508009914221,348.62451171875,503.5898132324219,502.08967284858227,0.0007491443422615873,250.61969686889648
4439.0,0.3828125,0.6838523626331607,348.6213684082031,503.58824157714844,502.06804504059255,0.0007491507800287955,250.59068436813354
4440.0,0.3828125,0.6838539242748993,348.61822509765625,503.586669921875,502.04641723260283,0.0007491572177960037,250.5616718673706
4441.0,0.3828125,0.6838554978370439,348.61505737295374,503.5854217528831,502.0246398933232,0.0007491637195924383,250.53246249961853
4442.0,0.3828125,0.6838570713996432,348.61188964825124,503.58417358389124,502.00286255031824,0.0007491702213879847,250.50325312423706
4443.0,0.3828125,0.6838586449622426,348.6087219235487,503.58292541489936,501.9810852073133,0.0007491767231835311,250.4740437488556
4444.0,0.3828125,0.6838602185248419,348.6055541988462,503.5816772459075,501.95930786430836,0.0007491832249790775,250.44483437347412
4445.0,0.3828125,0.6838617920874412,348.6023864741437,503.5804290769156,501.9375305213034,0.0007491897267746239,250.41562499809265
4446.0,0.3828125,0.6838633656500406,348.5992187494412,503.5791809079237,501.9157531782985,0.0007491962285701703,250.38641562271118
4447.0,0.3828125,0.6838649392126399,348.5960510247387,503.57793273893185,501.89397583529353,0.0007492027303657167,250.3572062473297
4448.0,0.3828125,0.6838665127752392,348.5928833000362,503.57668456993997,501.8721984922886,0.0007492092321612631,250.32799687194824
4449.0,0.3828125,0.6838680863378386,348.5897155753337,503.5754364009481,501.85042114928365,0.0007492157339568095,250.29878749656677
4450.0,0.3828125,0.6838696599004379,348.5865478506312,503.5741882319562,501.8286438062787,0.0007492222357523559,250.2695781211853
4451.0,0.3828125,0.6838712513447263,348.58335266122594,503.57323913573055,501.80671996995807,0.0007492287957573396,250.24017656326293
4452.0,0.3828125,0.6838728427887872,348.5801574708894,503.5722900390392,501.784796141088,0.0007492353557605469,250.2107750015259
4453.0,0.3828125,0.6838744342328482,348.57696228055283,503.5713409423479,501.76287231221795,0.0007492419157637542,250.1813734397888
4454.0,0.3828125,0.6838760256769092,348.5737670902163,503.57039184565656,501.7409484833479,0.0007492484757669615,250.15197187805177
4455.0,0.3828125,0.6838776171209702,348.5705718998797,503.56944274896523,501.71902465447783,0.0007492550357701688,250.1225703163147
4456.0,0.3828125,0.6838792085650311,348.56737670954317,503.5684936522739,501.6971008256078,0.0007492615957733761,250.09316875457765
4457.0,0.3828125,0.6838808000090921,348.5641815192066,503.5675445555826,501.6751769967377,0.0007492681557765835,250.06376719284057
4458.0,0.3828125,0.6838823914531531,348.56098632887006,503.56659545889124,501.65325316786766,0.0007492747157797908,250.03436563110353
4459.0,0.3828125,0.6838839828972141,348.5577911385335,503.5656463621999,501.6313293389976,0.0007492812757829981,250.00496406936645
4460.0,0.3828125,0.6838855743412751,348.55459594819695,503.5646972655086,501.60940551012754,0.0007492878357862054,249.9755625076294
4461.0,0.3828125,0.683887177705742,348.55137634277344,503.5640289306757,501.5873443596065,0.0007492944598199713,249.94597343826294
4462.0,0.3828125,0.6838887810706638,348.54815673828125,503.5633605957264,501.5652832016349,0.0007493010838519609,249.91638437652588
4463.0,0.3828125,0.6838903844355855,348.54493713378906,503.5626922607771,501.54322204366326,0.0007493077078839505,249.88679531478883
4464.0,0.3828125,0.6838919878005072,348.5417175292969,503.5620239258278,501.52116088569164,0.0007493143319159401,249.85720625305177
4465.0,0.3828125,0.6838935911654289,348.5384979248047,503.5613555908785,501.49909972772,0.0007493209559479297,249.8276171913147
4466.0,0.3828125,0.6838951945303506,348.5352783203125,503.5606872559292,501.4770385697484,0.0007493275799799193,249.79802812957763
4467.0,0.3828125,0.6838967978952724,348.5320587158203,503.5600189209799,501.4549774117768,0.0007493342040119089,249.76843906784057
4468.0,0.3828125,0.6838984012601941,348.5288391113281,503.55935058603063,501.43291625380516,0.0007493408280438985,249.73885000610352
4469.0,0.3828125,0.6839000046251158,348.52561950683594,503.55868225108134,501.41085509583354,0.000749347452075888,249.70926094436646
4470.0,0.3828125,0.6839016079900375,348.52239990234375,503.55801391613204,501.3887939378619,0.0007493540761078776,249.6796718826294
4471.0,0.3828125,0.6839032292366483,348.5191528319847,503.5576049804804,501.3665954582393,0.000749360764166429,249.64989999961853
4472.0,0.3828125,0.6839048504830316,348.5159057616256,503.55719604494516,501.34439697116613,0.0007493674522267568,249.62012812423706
4473.0,0.3828125,0.683906471729415,348.51265869126655,503.5567871094099,501.32219848409295,0.0007493741402870846,249.59035624885558
4474.0,0.3828125,0.6839080929757984,348.5094116209075,503.5563781738747,501.29999999701977,0.0007493808283474124,249.56058437347411
4475.0,0.3828125,0.6839097142221817,348.5061645505484,503.55596923833946,501.2778015099466,0.0007493875164077402,249.53081249809264
4476.0,0.3828125,0.6839113354685651,348.50291748018935,503.5555603028042,501.2556030228734,0.0007493942044680679,249.50104062271117
4477.0,0.3828125,0.6839129567149485,348.4996704098303,503.555151367269,501.2334045358002,0.0007494008925283957,249.4712687473297
4478.0,0.3828125,0.6839145779613318,348.4964233394712,503.55474243173376,501.21120604872704,0.0007494075805887235,249.44149687194823
4479.0,0.3828125,0.6839161992077152,348.49317626911215,503.5543334961985,501.18900756165385,0.0007494142686490513,249.41172499656676
4480.0,0.3828125,0.6839178204540985,348.4899291987531,503.5539245606633,501.16680907458067,0.000749420956709379,249.3819531211853
4481.0,0.3828125,0.6839194536208879,348.4866546629928,503.5537567138672,501.1444732658565,0.0007494277029764795,249.35200156211852
4482.0,0.3828125,0.683921086788132,348.48338012676686,503.5535888671875,501.12213744968176,0.0007494344492444682,249.32204999923707
4483.0,0.3828125,0.6839227199553761,348.4801055905409,503.5534210205078,501.099801633507,0.0007494411955124569,249.2920984363556
4484.0,0.3828125,0.6839243531226202,348.47683105431497,503.5532531738281,501.07746581733227,0.0007494479417804456,249.2621468734741
4485.0,0.3828125,0.6839259862898643,348.473556518089,503.55308532714844,501.0551300011575,0.0007494546880484343,249.23219531059266
4486.0,0.3828125,0.6839276194571084,348.4702819818631,503.55291748046875,501.0327941849828,0.000749461434316423,249.20224374771118
4487.0,0.3828125,0.6839292526243526,348.46700744563714,503.55274963378906,501.01045836880803,0.0007494681805844117,249.1722921848297
4488.0,0.3828125,0.6839308857915967,348.4637329094112,503.5525817871094,500.9881225526333,0.0007494749268524004,249.14234062194825
4489.0,0.3828125,0.6839325189588408,348.46045837318525,503.5524139404297,500.96578673645854,0.000749481673120389,249.11238905906677
4490.0,0.3828125,0.6839341521260849,348.4571838369593,503.55224609375,500.9434509202838,0.0007494884193883777,249.0824374961853
4491.0,0.3828125,0.6839357972145308,348.4538879394531,503.55229797363427,500.9209899902344,0.0007494952238631392,249.0523125
4492.0,0.3828125,0.6839374423027493,348.4505920410156,503.55234985351854,500.8985290527344,0.0007495020283387888,249.0221875
4493.0,0.3828125,0.6839390873909679,348.4472961425781,503.5524017334028,500.8760681152344,0.0007495088328144384,248.9920625
4494.0,0.3828125,0.6839407324791864,348.4440002441406,503.55245361328707,500.8536071777344,0.000749515637290088,248.9619375
4495.0,0.3828125,0.683942377567405,348.4407043457031,503.55250549317134,500.8311462402344,0.0007495224417657376,248.9318125
4496.0,0.3828125,0.6839440226556235,348.4374084472656,503.5525573730556,500.8086853027344,0.0007495292462413872,248.9016875
4497.0,0.3828125,0.683945667743842,348.4341125488281,503.5526092529399,500.7862243652344,0.0007495360507170368,248.8715625
4498.0,0.3828125,0.6839473128320606,348.4308166503906,503.55266113282414,500.7637634277344,0.0007495428551926864,248.8414375
4499.0,0.3828125,0.6839489579202791,348.4275207519531,503.5527130127084,500.7413024902344,0.000749549659668336,248.8113125
4500.0,0.3828125,0.6839506030084976,348.4242248535156,503.5527648925927,500.7188415527344,0.0007495564641439856,248.7811875
