time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4501.0,0.3828125,0.6839522659778368,348.4209045409225,503.55301513671293,500.6962524410337,0.0007495633326470852,248.75089374923706
4502.0,0.3828125,0.6839539289474033,348.41758422832936,503.55326538084773,500.67366332933307,0.000749570201151073,248.7205999984741
4503.0,0.3828125,0.6839555919169698,348.4142639157362,503.55351562498254,500.6510742176324,0.0007495770696550608,248.6903062477112
4504.0,0.3828125,0.6839572548865362,348.4109436031431,503.55376586911734,500.62848510593176,0.0007495839381590486,248.66001249694824
4505.0,0.3828125,0.6839589178561027,348.40762329054996,503.55401611325215,500.6058959942311,0.0007495908066630363,248.6297187461853
4506.0,0.3828125,0.6839605808256692,348.40430297795683,503.55426635738695,500.58330688253045,0.0007495976751670241,248.59942499542237
4507.0,0.3828125,0.6839622437952357,348.4009826653637,503.55451660152175,500.5607177708298,0.0007496045436710119,248.56913124465942
4508.0,0.3828125,0.6839639067648022,348.39766235277057,503.55476684565656,500.53812865912914,0.0007496114121749997,248.5388374938965
4509.0,0.3828125,0.6839655697343687,348.39434204017743,503.55501708979136,500.5155395474285,0.0007496182806789875,248.50854374313354
4510.0,0.3828125,0.6839672327039352,348.3910217275843,503.55526733392617,500.49295043572783,0.0007496251491829753,248.4782499923706
4511.0,0.3828125,0.6839689016342163,348.3876770019997,503.5556945800781,500.47023925743997,0.0007496320700739467,248.44779062461853
4512.0,0.3828125,0.68397057056427,348.38433227548376,503.5561218261719,500.4475280754268,0.0007496389909649182,248.41733124923707
4513.0,0.3828125,0.6839722394943237,348.3809875489678,503.5565490722656,500.42481689341366,0.0007496459118558896,248.3868718738556
4514.0,0.3828125,0.6839739084243774,348.3776428224519,503.5569763183594,500.4021057114005,0.000749652832746861,248.35641249847413
4515.0,0.3828125,0.6839755773544312,348.37429809593596,503.5574035644531,500.37939452938735,0.0007496597536378324,248.32595312309266
4516.0,0.3828125,0.6839772462844849,348.37095336942,503.5578308105469,500.3566833473742,0.0007496666745288039,248.2954937477112
4517.0,0.3828125,0.6839789152145386,348.3676086429041,503.5582580566406,500.33397216536105,0.0007496735954197753,248.26503437232972
4518.0,0.3828125,0.6839805841445923,348.36426391638815,503.5586853027344,500.3112609833479,0.0007496805163107467,248.23457499694825
4519.0,0.3828125,0.683982253074646,348.3609191898722,503.5591125488281,500.28854980133474,0.0007496874372017182,248.20411562156679
4520.0,0.3828125,0.6839839220046997,348.3575744633563,503.5595397949219,500.2658386193216,0.0007496943580926896,248.17365624618532
4521.0,0.3828125,0.6839856088161014,348.35420532221906,503.56012573244516,500.2430084235966,0.0007497013371904337,248.14303750038147
4522.0,0.3828125,0.683987295627503,348.3508361815475,503.56071166996844,500.22017822414637,0.0007497083162890661,248.11241875076294
4523.0,0.3828125,0.6839889824389047,348.3474670408759,503.5612976074917,500.1973480246961,0.0007497152953876984,248.08180000114442
4524.0,0.3828125,0.6839906692503064,348.34409790020436,503.561883545015,500.17451782524586,0.0007497222744863308,248.0511812515259
4525.0,0.3828125,0.683992356061708,348.3407287595328,503.5624694825383,500.1516876257956,0.0007497292535849631,248.02056250190734
4526.0,0.3828125,0.6839940428731097,348.3373596188612,503.5630554200616,500.12885742634535,0.0007497362326835955,247.9899437522888
4527.0,0.3828125,0.6839957296845114,348.33399047818966,503.56364135758486,500.1060272268951,0.0007497432117822278,247.95932500267028
4528.0,0.3828125,0.6839974164959131,348.3306213375181,503.56422729510814,500.08319702744484,0.0007497501908808601,247.92870625305176
4529.0,0.3828125,0.6839991033073147,348.32725219684653,503.5648132326314,500.0603668279946,0.0007497571699794925,247.89808750343323
4530.0,0.3828125,0.6840007901187164,348.32388305617496,503.5653991701547,500.03753662854433,0.0007497641490781248,247.8674687538147
4531.0,0.3828125,0.6840024888515472,348.3204925537575,503.56612548825797,500.0145935062319,0.0007497711863835299,247.8366953125
4532.0,0.3828125,0.6840041875839233,348.3171020508744,503.56685180659406,499.99165039137006,0.0007497782236898232,247.805921875
4533.0,0.3828125,0.6840058863162994,348.31371154799126,503.56757812493015,499.9687072765082,0.0007497852609961164,247.7751484375
4534.0,0.3828125,0.6840075850486755,348.31032104510814,503.56830444326624,499.94576416164637,0.0007497922983024097,247.744375
4535.0,0.3828125,0.6840092837810516,348.306930542225,503.56903076160233,499.9228210467845,0.0007497993356087029,247.7136015625
4536.0,0.3828125,0.6840109825134277,348.3035400393419,503.5697570799384,499.8998779319227,0.0007498063729149962,247.682828125
4537.0,0.3828125,0.6840126812458038,348.3001495364588,503.5704833982745,499.8769348170608,0.0007498134102212894,247.6520546875
4538.0,0.3828125,0.6840143799781799,348.29675903357565,503.5712097166106,499.853991702199,0.0007498204475275827,247.62128125
4539.0,0.3828125,0.684016078710556,348.29336853069253,503.5719360349467,499.83104858733714,0.000749827484833876,247.5905078125
4540.0,0.3828125,0.6840177774429321,348.2899780278094,503.5726623532828,499.8081054724753,0.0007498345221401692,247.559734375
4541.0,0.3828125,0.6840194880962827,348.28656616201624,503.5735046386835,499.78504943847656,0.0007498416118325579,247.52881093788147
4542.0,0.3828125,0.6840211987496332,348.28315429668874,503.5743469238514,499.7619934082031,0.0007498487015258348,247.49788750076294
4543.0,0.3828125,0.6840229094029837,348.2797424313612,503.5751892090193,499.7389373779297,0.0007498557912191117,247.4669640636444
4544.0,0.3828125,0.6840246200563342,348.2763305660337,503.5760314941872,499.71588134765625,0.0007498628809123886,247.43604062652588
4545.0,0.3828125,0.6840263307096848,348.2729187007062,503.5768737793551,499.6928253173828,0.0007498699706056655,247.40511718940735
4546.0,0.3828125,0.6840280413630353,348.2695068353787,503.577716064523,499.6697692871094,0.0007498770602989424,247.37419375228882
4547.0,0.3828125,0.6840297520163858,348.2660949700512,503.57855834969087,499.64671325683594,0.0007498841499922193,247.3432703151703
4548.0,0.3828125,0.6840314626697364,348.2626831047237,503.57940063485876,499.6236572265625,0.0007498912396854962,247.31234687805176
4549.0,0.3828125,0.6840331733230869,348.2592712393962,503.58024292002665,499.60060119628906,0.0007498983293787731,247.28142344093322
4550.0,0.3828125,0.6840348839764374,348.2558593740687,503.58108520519454,499.5775451660156,0.00074990541907205,247.2505000038147
4551.0,0.3828125,0.6840366125106812,348.2524230957497,503.5820251464611,499.55438232421875,0.0007499125669712114,247.2194296875
4552.0,0.3828125,0.6840383410453796,348.2489868164994,503.58296508784406,499.5312194824219,0.0007499197148721493,247.188359375
4553.0,0.3828125,0.6840400695800781,348.2455505372491,503.583905029227,499.508056640625,0.0007499268627730871,247.1572890625
4554.0,0.3828125,0.6840417981147766,348.24211425799876,503.58484497061,499.4848937988281,0.0007499340106740249,247.12621875
4555.0,0.3828125,0.6840435266494751,348.23867797874846,503.58578491199296,499.46173095703125,0.0007499411585749627,247.0951484375
4556.0,0.3828125,0.6840452551841736,348.23524169949815,503.5867248533759,499.4385681152344,0.0007499483064759005,247.064078125
4557.0,0.3828125,0.6840469837188721,348.23180542024784,503.5876647947589,499.4154052734375,0.0007499554543768383,247.0330078125
4558.0,0.3828125,0.6840487122535706,348.22836914099753,503.58860473614186,499.3922424316406,0.0007499626022777761,247.0019375
4559.0,0.3828125,0.684050440788269,348.2249328617472,503.5895446775248,499.36907958984375,0.0007499697501787139,246.9708671875
4560.0,0.3828125,0.6840521693229675,348.2214965824969,503.5904846189078,499.3459167480469,0.0007499768980796517,246.939796875
4561.0,0.3828125,0.6840539038181532,348.21804199228063,503.5915008544689,499.3226501457393,0.0007499840983653527,246.90858749961853
4562.0,0.3828125,0.6840556383133389,348.21458740253,503.5925170897972,499.29938354343176,0.0007499912986528301,246.87737812423705
4563.0,0.3828125,0.6840573728085246,348.2111328127794,503.59353332512546,499.2761169411242,0.0007499984989403075,246.8461687488556
4564.0,0.3828125,0.6840591073037103,348.2076782230288,503.59454956045374,499.25285033881664,0.0007500056992277848,246.81495937347412
4565.0,0.3828125,0.684060841798896,348.20422363327816,503.595565795782,499.2295837365091,0.0007500128995152622,246.78374999809265
4566.0,0.3828125,0.6840625762940817,348.20076904352754,503.5965820311103,499.2063171342015,0.0007500200998027395,246.7525406227112
4567.0,0.3828125,0.6840643107892674,348.1973144537769,503.5975982664386,499.18305053189397,0.0007500273000902169,246.72133124732972
4568.0,0.3828125,0.6840660452844531,348.1938598640263,503.59861450176686,499.1597839295864,0.0007500345003776943,246.69012187194824
4569.0,0.3828125,0.6840677797796388,348.1904052742757,503.59963073709514,499.13651732727885,0.0007500417006651716,246.65891249656678
4570.0,0.3828125,0.6840695142748245,348.1869506845251,503.6006469724234,499.1132507249713,0.000750048900952649,246.6277031211853
4571.0,0.3828125,0.6840712606906436,348.18347473139875,503.60172119142953,499.08988342247903,0.0007500561536288863,246.59635781288148
4572.0,0.3828125,0.6840730071066901,348.17999877920374,503.6027954102028,499.0665161125362,0.0007500634063033473,246.56501250076295
4573.0,0.3828125,0.6840747535227365,348.17652282700874,503.6038696289761,499.04314880259335,0.0007500706589778083,246.53366718864442
4574.0,0.3828125,0.684076499938783,348.17304687481374,503.6049438477494,499.0197814926505,0.0007500779116522693,246.50232187652588
4575.0,0.3828125,0.6840782463548294,348.16957092261873,503.60601806652267,498.99641418270767,0.0007500851643267303,246.47097656440735
4576.0,0.3828125,0.6840799927708758,348.1660949704237,503.60709228529595,498.9730468727648,0.0007500924170011913,246.43963125228882
4577.0,0.3828125,0.6840817391869223,348.1626190182287,503.60816650406923,498.949679562822,0.0007500996696756523,246.4082859401703
4578.0,0.3828125,0.6840834856029687,348.1591430660337,503.6092407228425,498.92631225287914,0.0007501069223501133,246.37694062805176
4579.0,0.3828125,0.6840852320190152,348.1556671138387,503.6103149416158,498.9029449429363,0.0007501141750245743,246.34559531593322
4580.0,0.3828125,0.6840869784350616,348.1521911616437,503.6113891603891,498.87957763299346,0.0007501214276990353,246.3142500038147
4581.0,0.3828125,0.6840887367725372,348.1486938477028,503.6124969482189,498.8561126701534,0.0007501287327613682,246.2827734375
4582.0,0.3828125,0.6840904951095581,348.14519653329626,503.61360473628156,498.832647703588,0.0007501360378228128,246.251296875
4583.0,0.3828125,0.684092253446579,348.1416992188897,503.6147125243442,498.80918273702264,0.0007501433428842574,246.2198203125
4584.0,0.3828125,0.6840940117835999,348.13820190448314,503.61582031240687,498.78571777045727,0.0007501506479457021,246.18834375
4585.0,0.3828125,0.6840957701206207,348.1347045900766,503.6169281004695,498.7622528038919,0.0007501579530071467,246.1568671875
4586.0,0.3828125,0.6840975284576416,348.13120727567,503.6180358885322,498.7387878373265,0.0007501652580685914,246.125390625
4587.0,0.3828125,0.6840992867946625,348.12770996126346,503.61914367659483,498.71532287076116,0.000750172563130036,246.0939140625
4588.0,0.3828125,0.6841010451316833,348.1242126468569,503.6202514646575,498.6918579041958,0.0007501798681914806,246.0624375
4589.0,0.3828125,0.6841028034687042,348.12071533245035,503.62135925272014,498.6683929376304,0.0007501871732529253,246.0309609375
4590.0,0.3828125,0.6841045618057251,348.1172180180438,503.6224670407828,498.64492797106504,0.0007501944783143699,245.999484375
4591.0,0.3828125,0.6841063320637204,348.1136993407272,503.623593139695,498.6213714592159,0.0007502018357627982,245.9678828125
4592.0,0.3828125,0.6841081023217157,348.11018066387624,503.6247192383744,498.59781493991613,0.0007502091932112265,245.93628125
4593.0,0.3828125,0.684109872579711,348.1066619870253,503.62584533705376,498.5742584206164,0.0007502165506596548,245.9046796875
4594.0,0.3828125,0.6841116428377063,348.10314331017435,503.62697143573314,498.55070190131664,0.000750223908108083,245.873078125
4595.0,0.3828125,0.6841134130957016,348.0996246333234,503.6280975344125,498.5271453820169,0.0007502312655565113,245.8414765625
4596.0,0.3828125,0.6841151833536969,348.09610595647246,503.6292236330919,498.50358886271715,0.0007502386230049396,245.809875
4597.0,0.3828125,0.6841169536116922,348.0925872796215,503.6303497317713,498.4800323434174,0.0007502459804533679,245.7782734375
4598.0,0.3828125,0.6841187238696875,348.08906860277057,503.63147583045065,498.45647582411766,0.0007502533379017962,245.746671875
4599.0,0.3828125,0.6841204941276828,348.0855499259196,503.63260192913003,498.4329193048179,0.0007502606953502244,245.7150703125
4600.0,0.3828125,0.6841222643856781,348.0820312490687,503.6337280278094,498.40936278551817,0.0007502680527986527,245.68346875
4601.0,0.3828125,0.6841240465640794,348.07849731436,503.63485107419547,498.38571777381003,0.0007502754626331765,245.65174531173707
4602.0,0.3828125,0.6841258287429355,348.07496337872,503.6359741210472,498.3620727546513,0.0007502828724685884,245.62002187347412
4603.0,0.3828125,0.6841276109217915,348.07142944308,503.6370971678989,498.3384277354926,0.0007502902823040003,245.5882984352112
4604.0,0.3828125,0.6841293931006476,348.06789550743997,503.6382202147506,498.31478271633387,0.0007502976921394122,245.55657499694823
4605.0,0.3828125,0.6841311752795036,348.06436157179996,503.63934326160233,498.29113769717515,0.0007503051019748241,245.5248515586853
4606.0,0.3828125,0.6841329574583597,348.06082763615996,503.64046630845405,498.2674926780164,0.0007503125118102361,245.49312812042237
4607.0,0.3828125,0.6841347396372157,348.05729370051995,503.64158935530577,498.2438476588577,0.000750319921645648,245.4614046821594
4608.0,0.3828125,0.6841365218160718,348.05375976487994,503.6427124021575,498.220202639699,0.0007503273314810599,245.42968124389648
4609.0,0.3828125,0.6841383039949278,348.05022582923993,503.6438354490092,498.19655762054026,0.0007503347413164718,245.39795780563355
4610.0,0.3828125,0.6841400861737839,348.0466918935999,503.6449584958609,498.17291260138154,0.0007503421511518837,245.3662343673706
4611.0,0.3828125,0.6841418743133545,348.0431365966797,503.646054077195,498.1491790767759,0.0007503496075518257,245.33439531326295
4612.0,0.3828125,0.6841436624526978,348.0395812988281,503.64714965829626,498.12544555589557,0.000750357063953544,245.30255625152589
4613.0,0.3828125,0.684145450592041,348.03602600097656,503.6482452393975,498.1017120350152,0.0007503645203552622,245.27071718978883
4614.0,0.3828125,0.6841472387313843,348.032470703125,503.64934082049876,498.0779785141349,0.0007503719767569805,245.23887812805177
4615.0,0.3828125,0.6841490268707275,348.02891540527344,503.6504364016,498.05424499325454,0.0007503794331586988,245.2070390663147
4616.0,0.3828125,0.6841508150100708,348.0253601074219,503.6515319827013,498.0305114723742,0.0007503868895604171,245.17520000457765
4617.0,0.3828125,0.6841526031494141,348.0218048095703,503.6526275638025,498.00677795149386,0.0007503943459621354,245.1433609428406
4618.0,0.3828125,0.6841543912887573,348.01824951171875,503.6537231449038,497.9830444306135,0.0007504018023638537,245.11152188110353
4619.0,0.3828125,0.6841561794281006,348.0146942138672,503.65481872600503,497.9593109097332,0.000750409258765572,245.07968281936647
4620.0,0.3828125,0.6841579675674438,348.0111389160156,503.6559143071063,497.93557738885283,0.0007504167151672902,245.0478437576294
4621.0,0.3828125,0.6841597676277615,348.007568359375,503.656982421875,497.91178588941693,0.0007504242123106408,245.015921875
4622.0,0.3828125,0.6841615676880792,348.0039978027344,503.6580505371094,497.88799438625574,0.0007504317094575441,244.984
4623.0,0.3828125,0.6841633677483969,348.00042724609375,503.65911865234375,497.86420288309455,0.0007504392066044474,244.952078125
4624.0,0.3828125,0.6841651678087146,347.9968566894531,503.6601867675781,497.84041137993336,0.0007504467037513507,244.92015625
4625.0,0.3828125,0.6841669678690323,347.9932861328125,503.6612548828125,497.81661987677217,0.000750454200898254,244.888234375
4626.0,0.3828125,0.6841687798499834,347.9897094727494,503.66410522465594,497.7928283698857,0.0007504617096856236,244.85606874847412
4627.0,0.3828125,0.6841705918311618,347.98613281268626,503.6669555664994,497.7690368667245,0.0007504692184738815,244.82390312194823
4628.0,0.3828125,0.6841724038123402,347.98255615262315,503.6698059083428,497.7452453635633,0.0007504767272621393,244.79173749542235
4629.0,0.3828125,0.6841742157935187,347.97897949256003,503.67265625018626,497.7214538604021,0.0007504842360503972,244.75957186889647
4630.0,0.3828125,0.6841760277746971,347.9754028324969,503.6755065920297,497.6976623572409,0.000750491744838655,244.7274062423706
4631.0,0.3828125,0.6841778397559892,347.9718139648903,503.67255859379657,497.67383422888815,0.0007504993001932192,244.69529375076294
4632.0,0.3828125,0.6841796517371677,347.9682250977494,503.66961059579626,497.6500061042607,0.0007505068555477834,244.66318125152588
4633.0,0.3828125,0.6841814637183461,347.96463623060845,503.66666259779595,497.6261779796332,0.0007505144109023476,244.63106875228883
4634.0,0.3828125,0.6841832756995245,347.9610473634675,503.66371459979564,497.60234985500574,0.0007505219662569118,244.59895625305177
4635.0,0.3828125,0.684185087680703,347.9574584963266,503.66076660179533,497.57852173037827,0.000750529521611476,244.5668437538147
4636.0,0.3828125,0.6841868996618814,347.95386962918565,503.657818603795,497.5546936057508,0.0007505370769660402,244.53473125457765
4637.0,0.3828125,0.6841887116430598,347.9502807620447,503.6548706057947,497.5308654811233,0.0007505446323206044,244.50261875534056
4638.0,0.3828125,0.6841905236242383,347.9466918949038,503.6519226077944,497.50703735649586,0.0007505521876751686,244.4705062561035
4639.0,0.3828125,0.6841923356054167,347.94310302776285,503.6489746097941,497.4832092318684,0.0007505597430297328,244.43839375686645
4640.0,0.3828125,0.6841941475865951,347.9395141606219,503.6460266117938,497.4593811072409,0.000750567298384297,244.4062812576294
4641.0,0.3828125,0.6841959714889754,347.93591003422625,503.6390258790925,497.43546447716653,0.0007505749003033912,244.374109375
4642.0,0.3828125,0.6841977953911282,347.93230590829626,503.6320251468569,497.41154785081744,0.0007505825022242618,244.3419375
4643.0,0.3828125,0.6841996192932811,347.92870178236626,503.6250244146213,497.38763122446835,0.0007505901041451324,244.309765625
4644.0,0.3828125,0.684201443195434,347.92509765643626,503.6180236823857,497.36371459811926,0.000750597706066003,244.27759375
4645.0,0.3828125,0.6842032670975868,347.92149353050627,503.6110229501501,497.33979797177017,0.0007506053079868735,244.245421875
4646.0,0.3828125,0.6842050909997397,347.9178894045763,503.60402221791446,497.3158813454211,0.0007506129099077441,244.21325
4647.0,0.3828125,0.6842069149018926,347.9142852786463,503.59702148567885,497.291964719072,0.0007506205118286147,244.181078125
4648.0,0.3828125,0.6842087388040454,347.9106811527163,503.59002075344324,497.2680480927229,0.0007506281137494852,244.14890625
4649.0,0.3828125,0.6842105627061983,347.9070770267863,503.58302002120763,497.2441314663738,0.0007506357156703558,244.116734375
4650.0,0.3828125,0.6842123866083512,347.9034729008563,503.576019288972,497.2202148400247,0.0007506433175912264,244.0845625
4651.0,0.3828125,0.6842142224311374,347.89984741201624,503.57291870121844,497.1961669921875,0.0007506509660739624,244.0523140640259
4652.0,0.3828125,0.684216058254151,347.89622192364186,503.5698181153275,497.172119140625,0.0007506586145602512,244.02006562805175
4653.0,0.3828125,0.6842178940771646,347.8925964352675,503.5667175294366,497.1480712890625,0.0007506662630465399,243.98781719207764
4654.0,0.3828125,0.6842197299001782,347.8889709468931,503.56361694354564,497.1240234375,0.0007506739115328287,243.9555687561035
4655.0,0.3828125,0.6842215657231918,347.8853454585187,503.5605163576547,497.0999755859375,0.0007506815600191175,243.9233203201294
4656.0,0.3828125,0.6842234015462054,347.88171997014433,503.5574157717638,497.075927734375,0.0007506892085054062,243.89107188415528
4657.0,0.3828125,0.684225237369219,347.87809448176995,503.55431518587284,497.0518798828125,0.000750696856991695,243.85882344818114
4658.0,0.3828125,0.6842270731922326,347.87446899339557,503.5512145999819,497.02783203125,0.0007507045054779837,243.82657501220703
4659.0,0.3828125,0.6842289090152462,347.8708435050212,503.54811401409097,497.0037841796875,0.0007507121539642725,243.79432657623292
4660.0,0.3828125,0.6842307448382599,347.8672180166468,503.54501342820004,496.979736328125,0.0007507198024505612,243.76207814025878
4661.0,0.3828125,0.6842325866222154,347.8635772704147,503.54942016582936,496.9555877689272,0.0007507274975067091,243.72971406173707
4662.0,0.3828125,0.6842344284057162,347.85993652325124,503.55382690392435,496.93143920972943,0.0007507351925593042,243.69734999847412
4663.0,0.3828125,0.6842362701892171,347.8562957760878,503.55823364201933,496.90729065053165,0.0007507428876118993,243.66498593521118
4664.0,0.3828125,0.6842381119727179,347.85265502892435,503.5626403801143,496.88314209133387,0.0007507505826644945,243.63262187194823
4665.0,0.3828125,0.6842399537562187,347.8490142817609,503.5670471182093,496.8589935321361,0.0007507582777170896,243.6002578086853
4666.0,0.3828125,0.6842417955397195,347.84537353459746,503.5714538563043,496.8348449729383,0.0007507659727696847,243.56789374542237
4667.0,0.3828125,0.6842436373232204,347.841732787434,503.5758605943993,496.8106964137405,0.0007507736678222798,243.53552968215942
4668.0,0.3828125,0.6842454791067212,347.83809204027057,503.58026733249426,496.78654785454273,0.000750781362874875,243.50316561889647
4669.0,0.3828125,0.684247320890222,347.8344512931071,503.58467407058924,496.76239929534495,0.0007507890579274701,243.47080155563356
4670.0,0.3828125,0.6842491626737228,347.8308105459437,503.58908080868423,496.73825073614717,0.0007507967529800652,243.4384374923706
4671.0,0.3828125,0.6842510104179382,347.82715148921125,503.5960235595703,496.71406860277057,0.0007508045004218644,243.40594374847413
4672.0,0.3828125,0.6842528581619263,347.8234924315475,503.60296630859375,496.68988647311926,0.0007508122478618873,243.37344999694824
4673.0,0.3828125,0.6842547059059143,347.81983337388374,503.6099090576172,496.66570434346795,0.0007508199953019101,243.34095624542238
4674.0,0.3828125,0.6842565536499023,347.81617431622,503.6168518066406,496.64152221381664,0.000750827742741933,243.30846249389649
4675.0,0.3828125,0.6842584013938904,347.81251525855623,503.62379455566406,496.61734008416533,0.0007508354901819558,243.2759687423706
4676.0,0.3828125,0.6842602491378784,347.8088562008925,503.6307373046875,496.593157954514,0.0007508432376219787,243.24347499084473
4677.0,0.3828125,0.6842620968818665,347.8051971432287,503.63768005371094,496.5689758248627,0.0007508509850620015,243.21098123931884
4678.0,0.3828125,0.6842639446258545,347.80153808556497,503.6446228027344,496.5447936952114,0.0007508587325020244,243.17848748779298
4679.0,0.3828125,0.6842657923698425,347.7978790279012,503.6515655517578,496.5206115655601,0.0007508664799420472,243.1459937362671
4680.0,0.3828125,0.6842676401138306,347.79421997023746,503.65850830078125,496.4964294359088,0.0007508742273820701,243.11349998474122
4681.0,0.3828125,0.6842695057391666,347.7905456542503,503.6599761962425,496.4722534175962,0.0007508820155637252,243.08090937423705
4682.0,0.3828125,0.6842713713645026,347.7868713377975,503.66144409170374,496.44807739183307,0.0007508898037489331,243.04831874847412
4683.0,0.3828125,0.6842732369898386,347.7831970213447,503.662911987165,496.4239013660699,0.000750897591934141,243.01572812271118
4684.0,0.3828125,0.6842751026151745,347.77952270489186,503.66437988262624,496.39972534030676,0.0007509053801193488,242.98313749694825
4685.0,0.3828125,0.6842769682405105,347.77584838843904,503.6658477780875,496.3755493145436,0.0007509131683045567,242.9505468711853
4686.0,0.3828125,0.6842788338658465,347.7721740719862,503.6673156735487,496.35137328878045,0.0007509209564897645,242.91795624542237
4687.0,0.3828125,0.6842806994911825,347.7684997555334,503.66878356901,496.3271972630173,0.0007509287446749724,242.8853656196594
4688.0,0.3828125,0.6842825651165185,347.7648254390806,503.6702514644712,496.30302123725414,0.0007509365328601803,242.85277499389647
4689.0,0.3828125,0.6842844307418545,347.7611511226278,503.67171935993247,496.278845211491,0.0007509443210453881,242.82018436813354
4690.0,0.3828125,0.6842862963671905,347.75747680617496,503.6731872553937,496.25466918572783,0.000750952109230596,242.7875937423706
4691.0,0.3828125,0.6842881739139557,347.75379028311,503.66786193847656,496.23044433631003,0.0007509599381592125,242.75495937347412
4692.0,0.3828125,0.6842900514602661,347.75010375957936,503.66253662109375,496.20621948316693,0.0007509677670896053,242.72232499694823
4693.0,0.3828125,0.6842919290065765,347.7464172360487,503.65721130371094,496.18199463002384,0.0007509755960199982,242.68969062042237
4694.0,0.3828125,0.684293806552887,347.7427307125181,503.6518859863281,496.15776977688074,0.000750983424950391,242.65705624389648
4695.0,0.3828125,0.6842956840991974,347.73904418898746,503.6465606689453,496.13354492373765,0.0007509912538807839,242.62442186737061
4696.0,0.3828125,0.6842975616455078,347.73535766545683,503.6412353515625,496.10932007059455,0.0007509990828111768,242.59178749084472
4697.0,0.3828125,0.6842994391918182,347.7316711419262,503.6359100341797,496.08509521745145,0.0007510069117415696,242.55915311431886
4698.0,0.3828125,0.6843013167381287,347.72798461839557,503.6305847167969,496.06087036430836,0.0007510147406719625,242.52651873779297
4699.0,0.3828125,0.6843031942844391,347.72429809486493,503.62525939941406,496.03664551116526,0.0007510225696023554,242.49388436126708
4700.0,0.3828125,0.6843050718307495,347.7206115713343,503.61993408203125,496.01242065802217,0.0007510303985327482,242.46124998474122
4701.0,0.3828125,0.6843069493770599,347.71690978994593,503.6146575929597,495.9880950935185,0.0007510382682083261,242.42857968902587
4702.0,0.3828125,0.6843088269233704,347.71320800762624,503.60938110388815,495.9637695327401,0.000751046137883904,242.39590937805175
4703.0,0.3828125,0.6843107044696808,347.70950622530654,503.6041046148166,495.93944397196174,0.0007510540075594818,242.36323906707764
4704.0,0.3828125,0.6843125820159912,347.70580444298685,503.59882812574506,495.91511841118336,0.0007510618772350597,242.3305687561035
4705.0,0.3828125,0.6843144595623016,347.70210266066715,503.5935516366735,495.890792850405,0.0007510697469106375,242.2978984451294
4706.0,0.3828125,0.6843163371086121,347.69840087834746,503.58827514760196,495.8664672896266,0.0007510776165862154,242.26522813415528
4707.0,0.3828125,0.6843182146549225,347.69469909602776,503.5829986585304,495.8421417288482,0.0007510854862617933,242.23255782318114
4708.0,0.3828125,0.6843200922012329,347.69099731370807,503.57772216945887,495.81781616806984,0.0007510933559373711,242.19988751220703
4709.0,0.3828125,0.6843219697475433,347.6872955313884,503.5724456803873,495.79349060729146,0.000751101225612949,242.16721720123292
4710.0,0.3828125,0.6843238472938538,347.6835937490687,503.56716919131577,495.7691650465131,0.0007511090952885269,242.13454689025878
4711.0,0.3828125,0.6843257308006514,347.67987670889124,503.56693115233793,495.7447631843388,0.0007511170057110661,242.10179218673707
4712.0,0.3828125,0.684327614307449,347.6761596677825,503.56669311522273,495.7203613296151,0.000751124916131829,242.06903749847413
4713.0,0.3828125,0.6843294978142467,347.6724426266737,503.56645507810754,495.6959594748914,0.0007511328265525918,242.0362828102112
4714.0,0.3828125,0.6843313813210443,347.66872558556497,503.56621704099234,495.67155762016773,0.0007511407369733547,242.00352812194825
4715.0,0.3828125,0.684333264827842,347.6650085444562,503.56597900387715,495.64715576544404,0.0007511486473941176,241.9707734336853
4716.0,0.3828125,0.6843351483346396,347.66129150334746,503.56574096676195,495.62275391072035,0.0007511565578148804,241.93801874542237
4717.0,0.3828125,0.6843370318414372,347.6575744622387,503.56550292964675,495.59835205599666,0.0007511644682356433,241.90526405715943
4718.0,0.3828125,0.6843389153482349,347.65385742112994,503.56526489253156,495.57395020127296,0.0007511723786564062,241.8725093688965
4719.0,0.3828125,0.6843407988550325,347.6501403800212,503.56502685541636,495.5495483465493,0.000751180289077169,241.83975468063355
4720.0,0.3828125,0.6843426823618302,347.6464233389124,503.56478881830117,495.5251464918256,0.0007511881994979319,241.8069999923706
4721.0,0.3828125,0.6843445777892612,347.64269409189,503.5677856444381,495.50070495530963,0.0007511961506683207,241.77415625
4722.0,0.3828125,0.6843464732169195,347.63896484393626,503.57078247051686,495.47626342624426,0.0007512041018351567,241.7413125
4723.0,0.3828125,0.6843483686445779,347.6352355959825,503.5737792965956,495.4518218971789,0.0007512120530019928,241.70846875
4724.0,0.3828125,0.6843502640722363,347.6315063480288,503.57677612267435,495.4273803681135,0.0007512200041688288,241.675625
4725.0,0.3828125,0.6843521594998947,347.62777710007504,503.5797729487531,495.40293883904815,0.0007512279553356649,241.64278125
4726.0,0.3828125,0.6843540549275531,347.6240478521213,503.58276977483183,495.3784973099828,0.0007512359065025009,241.6099375
4727.0,0.3828125,0.6843559503552115,347.62031860416755,503.5857666009106,495.3540557809174,0.000751243857669337,241.57709375
4728.0,0.3828125,0.6843578457828698,347.6165893562138,503.5887634269893,495.32961425185204,0.000751251808836173,241.54425
4729.0,0.3828125,0.6843597412105282,347.61286010826007,503.59176025306806,495.30517272278666,0.0007512597600030091,241.51140625
4730.0,0.3828125,0.6843616366381866,347.6091308603063,503.5947570791468,495.2807311937213,0.0007512677111698451,241.4785625
4731.0,0.3828125,0.6843635439872742,347.60538940434344,503.5994293214753,495.25625305250287,0.0007512757030783135,241.445640625
4732.0,0.3828125,0.684365451335907,347.6016479493119,503.60410156287253,495.23177490383387,0.0007512836949903345,241.41271875
4733.0,0.3828125,0.6843673586845398,347.5979064942803,503.60877380426973,495.20729675516486,0.0007512916869023556,241.379796875
4734.0,0.3828125,0.6843692660331726,347.59416503924876,503.61344604566693,495.18281860649586,0.0007512996788143766,241.346875
4735.0,0.3828125,0.6843711733818054,347.5904235842172,503.61811828706414,495.15834045782685,0.0007513076707263977,241.313953125
4736.0,0.3828125,0.6843730807304382,347.58668212918565,503.62279052846134,495.13386230915785,0.0007513156626384188,241.28103125
4737.0,0.3828125,0.684374988079071,347.5829406741541,503.62746276985854,495.10938416048884,0.0007513236545504398,241.248109375
4738.0,0.3828125,0.6843768954277039,347.57919921912253,503.63213501125574,495.08490601181984,0.0007513316464624609,241.2151875
4739.0,0.3828125,0.6843788027763367,347.57545776409097,503.63680725265294,495.06042786315084,0.0007513396383744819,241.182265625
4740.0,0.3828125,0.6843807101249695,347.5717163090594,503.64147949405015,495.03594971448183,0.000751347630286503,241.14934375
4741.0,0.3828125,0.6843826114185276,347.56796506862156,503.64644601009786,495.0114457383752,0.0007513556485285733,241.11637232208253
4742.0,0.3828125,0.6843845127120858,347.5642138286494,503.6514125280082,494.9869417697191,0.00075136366677242,241.08340089416504
4743.0,0.3828125,0.6843864140056439,347.5604625886772,503.6563790459186,494.96243780106306,0.0007513716850162666,241.05042946624755
4744.0,0.3828125,0.6843883152992021,347.556711348705,503.66134556382895,494.937933832407,0.0007513797032601133,241.0174580383301
4745.0,0.3828125,0.6843902179971373,347.55295944214595,503.6659612655649,494.9134325981431,0.0007513877226301702,240.98448388683795
4746.0,0.3828125,0.6843921372667445,347.5491996766141,503.66643733979527,494.888963604375,0.0007513957552873762,240.95147763836383
4747.0,0.3828125,0.6843940565363518,347.5454399110822,503.66691341402566,494.8644946106069,0.0007514037879445823,240.9184713898897
4748.0,0.3828125,0.684395975805959,347.54168014555034,503.66738948825605,494.84002561683883,0.0007514118206017883,240.8854651414156
4749.0,0.3828125,0.6843978950755663,347.5379203800185,503.66786556248644,494.81555662307073,0.0007514198532589944,240.85245889294148
4750.0,0.3828125,0.6843997836112994,347.5341796875073,503.66821289062136,494.79107666009804,0.0007514278986491402,240.819453125
4751.0,0.3828125,0.6844017059784164,347.5304149237927,503.6637991354801,494.7665933929384,0.0007514359710896201,240.78643422698974
4752.0,0.3828125,0.6844036283455353,347.5266501600854,503.65938538033515,494.7421101257205,0.000751444043530114,240.7534153289795
4753.0,0.3828125,0.6844055507126541,347.5228853963781,503.6549716251902,494.7176268585026,0.0007514521159706078,240.72039643096923
4754.0,0.3828125,0.6844074730797729,347.5191206326708,503.6505578700453,494.69314359128475,0.0007514601884111016,240.68737753295898
4755.0,0.3828125,0.6844093954468917,347.5153558689635,503.6461441149004,494.6686603240669,0.0007514682608515955,240.65435863494872
4756.0,0.3828125,0.6844113178140105,347.51159110525623,503.64173035975546,494.644177056849,0.0007514763332920893,240.62133973693847
4757.0,0.3828125,0.6844132401811294,347.50782634154893,503.63731660461053,494.6196937896311,0.0007514844057325831,240.5883208389282
4758.0,0.3828125,0.6844151625482482,347.50406157784164,503.6329028494656,494.59521052241325,0.000751492478173077,240.55530194091796
4759.0,0.3828125,0.684417084915367,347.50029681413434,503.6284890943207,494.5707272551954,0.0007515005506135708,240.5222830429077
4760.0,0.3828125,0.6844190359115672,347.49652099609375,503.62390136717295,494.54623413080117,0.0007515085744671524,240.489265625
4761.0,0.3828125,0.6844209582786789,347.4927470048424,503.6178758996539,494.5216831956059,0.0007515166821070451,240.45623570251465
4762.0,0.3828125,0.6844228806457977,347.488973013591,503.61185043212026,494.4971322603524,0.0007515247897469379,240.4232057800293
4763.0,0.3828125,0.6844248030129165,347.48519902233966,503.60582496458665,494.4725813250989,0.0007515328973868307,240.39017585754394
4764.0,0.3828125,0.6844267253800354,347.4814250310883,503.599799497053,494.44803038984537,0.0007515410050267235,240.35714593505858
4765.0,0.3828125,0.6844286477471542,347.4776510398369,503.5937740295194,494.42347945459187,0.0007515491126666163,240.32411601257326
4766.0,0.3828125,0.684430570114273,347.47387704858556,503.5877485619858,494.39892851933837,0.0007515572203065091,240.2910860900879
4767.0,0.3828125,0.6844324924813918,347.4701030573342,503.5817230944522,494.37437758408487,0.0007515653279464019,240.25805616760255
4768.0,0.3828125,0.6844344148485106,347.46632906608284,503.57569762691855,494.34982664883137,0.0007515734355862946,240.2250262451172
4769.0,0.3828125,0.6844363372156295,347.46255507483147,503.56967215938494,494.32527571357787,0.0007515815432261874,240.19199632263184
4770.0,0.3828125,0.6844382882118296,347.4587707519531,503.563781738274,494.30072021478554,0.0007515895995311439,240.15896875
4771.0,0.3828125,0.6844402165863812,347.4549813817721,503.56300663982984,494.2760893087834,0.0007515977365040172,240.1259026069641
4772.0,0.3828125,0.6844421449609399,347.45119201159105,503.5622315413784,494.2514584027231,0.0007516058734768905,240.09283646392822
4773.0,0.3828125,0.6844440733354986,347.44740264141,503.561456442927,494.22682749666274,0.0007516140104497637,240.05977032089234
4774.0,0.3828125,0.6844460017100573,347.44361327122897,503.5606813444756,494.2021965906024,0.000751622147422637,240.02670417785646
4775.0,0.3828125,0.684447930084616,347.43982390104793,503.5599062460242,494.17756568454206,0.0007516302843955103,239.99363803482055
4776.0,0.3828125,0.6844498584591747,347.4360345308669,503.55913114757277,494.1529347784817,0.0007516384213683835,239.96057189178467
4777.0,0.3828125,0.6844517868337334,347.43224516068585,503.55835604912136,494.1283038724214,0.0007516465583412568,239.92750574874879
4778.0,0.3828125,0.6844537152082921,347.4284557905048,503.55758095066994,494.10367296636105,0.0007516546953141301,239.8944396057129
4779.0,0.3828125,0.6844556435828508,347.4246664203238,503.55680585221853,494.0790420603007,0.0007516628322870034,239.861373462677
4780.0,0.3828125,0.6844576001167368,347.4208984375073,503.556304931637,494.05441284173867,0.0007516709738411148,239.8283125
4781.0,0.3828125,0.6844595372676849,347.41709899902344,503.56175842275843,494.02974243089557,0.0007516791461963379,239.7951796875
4782.0,0.3828125,0.6844614744186401,347.4132995605469,503.56721191387624,494.00507201999426,0.0007516873185515749,239.762046875
4783.0,0.3828125,0.6844634115695953,347.4095001220703,503.57266540499404,493.98040160909295,0.0007516954909068119,239.7289140625
4784.0,0.3828125,0.6844653487205505,347.40570068359375,503.57811889611185,493.95573119819164,0.0007517036632620488,239.69578125
4785.0,0.3828125,0.6844672858715057,347.4019012451172,503.58357238722965,493.93106078729033,0.0007517118356172858,239.6626484375
4786.0,0.3828125,0.6844692230224609,347.3981018066406,503.58902587834746,493.906390376389,0.0007517200079725228,239.629515625
4787.0,0.3828125,0.6844711601734161,347.39430236816406,503.59447936946526,493.8817199654877,0.0007517281803277598,239.5963828125
4788.0,0.3828125,0.6844730973243713,347.3905029296875,503.59993286058307,493.8570495545864,0.0007517363526829968,239.56325
4789.0,0.3828125,0.6844750344753265,347.38670349121094,503.6053863517009,493.8323791436851,0.0007517445250382337,239.5301171875
4790.0,0.3828125,0.6844769716262817,347.3829040527344,503.6108398428187,493.8077087327838,0.0007517526973934707,239.496984375
4791.0,0.3828125,0.6844789147376105,347.37909545889124,503.61634216317907,493.7830627448857,0.0007517609046772122,239.46378749847412
4792.0,0.3828125,0.6844808578489392,347.3752868650481,503.62184448260814,493.758416749537,0.000751769111957401,239.43059062194826
4793.0,0.3828125,0.6844828009602679,347.371478271205,503.6273468020372,493.7337707541883,0.0007517773192375898,239.39739374542236
4794.0,0.3828125,0.6844847440715967,347.36766967736185,503.6328491214663,493.7091247588396,0.0007517855265177786,239.36419686889647
4795.0,0.3828125,0.6844866871829254,347.3638610835187,503.63835144089535,493.6844787634909,0.0007517937337979674,239.3309999923706
4796.0,0.3828125,0.6844886302942541,347.3600524896756,503.6438537603244,493.6598327681422,0.0007518019410781562,239.29780311584472
4797.0,0.3828125,0.6844905734055828,347.35624389583245,503.6493560797535,493.63518677279353,0.000751810148358345,239.26460623931885
4798.0,0.3828125,0.6844925165169116,347.3524353019893,503.65485839918256,493.61054077744484,0.0007518183556385338,239.23140936279296
4799.0,0.3828125,0.6844944596282403,347.3486267081462,503.6603607186116,493.58589478209615,0.0007518265629187226,239.1982124862671
4800.0,0.3828125,0.684496402739569,347.34481811430305,503.6658630380407,493.56124878674746,0.0007518347701989114,239.1650156097412
4801.0,0.3828125,0.6844983577727817,347.34100341796875,503.66437988285907,493.53663635253906,0.0007518430065829307,239.13179375076294
4802.0,0.3828125,0.6845003128050848,347.3371887207031,503.66289672860876,493.51202392578125,0.0007518512429669499,239.09857187652588
4803.0,0.3828125,0.684502267837388,347.3333740234375,503.66141357435845,493.48741149902344,0.0007518594793509692,239.06535000228882
4804.0,0.3828125,0.6845042228696911,347.3295593261719,503.65993042010814,493.4627990722656,0.0007518677157349885,239.03212812805177
4805.0,0.3828125,0.6845061779019943,347.32574462890625,503.65844726585783,493.4381866455078,0.0007518759521190077,238.9989062538147
4806.0,0.3828125,0.6845081329342975,347.3219299316406,503.6569641116075,493.41357421875,0.000751884188503027,238.96568437957762
4807.0,0.3828125,0.6845100879666006,347.318115234375,503.6554809573572,493.3889617919922,0.0007518924248870462,238.93246250534057
4808.0,0.3828125,0.6845120429989038,347.3143005371094,503.6539978031069,493.3643493652344,0.0007519006612710655,238.8992406311035
4809.0,0.3828125,0.6845139980312069,347.31048583984375,503.6525146488566,493.33973693847656,0.0007519088976550847,238.86601875686645
4810.0,0.3828125,0.6845159530635101,347.3066711425781,503.6510314946063,493.31512451171875,0.000751917134039104,238.8327968826294
4811.0,0.3828125,0.6845179140568689,347.30285034189,503.64556884765625,493.2904907222837,0.0007519254053480751,238.79958750152588
4812.0,0.3828125,0.684519875049773,347.2990295412019,503.6401062011719,493.2658569328487,0.0007519336766570461,238.76637812805177
4813.0,0.3828125,0.684521836042677,347.2952087405138,503.6346435546875,493.24122314341366,0.0007519419479660172,238.73316875457763
4814.0,0.3828125,0.6845237970355811,347.29138793982565,503.6291809082031,493.21658935397863,0.0007519502192749883,238.69995938110353
4815.0,0.3828125,0.6845257580284851,347.28756713913754,503.62371826171875,493.1919555645436,0.0007519584905839594,238.6667500076294
4816.0,0.3828125,0.6845277190213892,347.2837463384494,503.6182556152344,493.1673217751086,0.0007519667618929304,238.63354063415528
4817.0,0.3828125,0.6845296800142933,347.2799255377613,503.61279296875,493.14268798567355,0.0007519750332019015,238.60033126068114
4818.0,0.3828125,0.6845316410071973,347.2761047370732,503.6073303222656,493.1180541962385,0.0007519833045108726,238.56712188720704
4819.0,0.3828125,0.6845336020001014,347.27228393638507,503.60186767578125,493.0934204068035,0.0007519915758198437,238.5339125137329
4820.0,0.3828125,0.6845355629930054,347.26846313569695,503.5964050292969,493.06878661736846,0.0007519998471288147,238.5007031402588
4821.0,0.3828125,0.684537523985,347.2646301269997,503.5929412841797,493.04409179650247,0.0007520081475380636,238.4674984359741
4822.0,0.3828125,0.6845394849779041,347.26079711923376,503.5894775390625,493.0193969719112,0.0007520164479508651,238.43429374694824
4823.0,0.3828125,0.6845414459708081,347.2569641114678,503.5860137939453,492.9947021473199,0.0007520247483636666,238.40108905792238
4824.0,0.3828125,0.6845434069637122,347.2531311037019,503.5825500488281,492.97000732272863,0.0007520330487764681,238.36788436889648
4825.0,0.3828125,0.6845453679566162,347.24929809593596,503.57908630371094,492.94531249813735,0.0007520413491892697,238.33467967987062
4826.0,0.3828125,0.6845473289495203,347.24546508817,503.57562255859375,492.9206176735461,0.0007520496496020712,238.30147499084472
4827.0,0.3828125,0.6845492899424244,347.2416320804041,503.57215881347656,492.8959228489548,0.0007520579500148727,238.26827030181886
4828.0,0.3828125,0.6845512509353284,347.23779907263815,503.5686950683594,492.8712280243635,0.0007520662504276743,238.23506561279297
4829.0,0.3828125,0.6845532119282325,347.2339660648722,503.5652313232422,492.84653319977224,0.0007520745508404758,238.2018609237671
4830.0,0.3828125,0.6845551729211365,347.2301330571063,503.561767578125,492.82183837518096,0.0007520828512532773,238.1686562347412
4831.0,0.3828125,0.6845571339131311,347.2262908935081,503.5642852783203,492.7971099857241,0.0007520911749452353,238.13541875076294
4832.0,0.3828125,0.6845590949060352,347.2224487303756,503.5668029785156,492.77238159254193,0.0007520994986407459,238.10218125152588
4833.0,0.3828125,0.6845610558989392,347.2186065672431,503.56932067871094,492.7476531993598,0.0007521078223362565,238.06894375228882
4834.0,0.3828125,0.6845630168918433,347.2147644041106,503.57183837890625,492.7229248061776,0.0007521161460317671,238.03570625305176
4835.0,0.3828125,0.6845649778847473,347.2109222409781,503.57435607910156,492.69819641299546,0.0007521244697272778,238.0024687538147
4836.0,0.3828125,0.6845669388776514,347.2070800778456,503.5768737792969,492.6734680198133,0.0007521327934227884,237.96923125457764
4837.0,0.3828125,0.6845688998705555,347.2032379147131,503.5793914794922,492.64873962663114,0.000752141117118299,237.93599375534058
4838.0,0.3828125,0.6845708608634595,347.1993957515806,503.5819091796875,492.624011233449,0.0007521494408138096,237.90275625610352
4839.0,0.3828125,0.6845728218563636,347.1955535884481,503.5844268798828,492.5992828402668,0.0007521577645093203,237.86951875686646
4840.0,0.3828125,0.6845747828492676,347.1917114253156,503.5869445800781,492.57455444708467,0.0007521660882048309,237.8362812576294
4841.0,0.3828125,0.6845767557620093,347.1878662109375,503.5914733884856,492.54983215406537,0.0007521744468252933,237.80301406097414
4842.0,0.3828125,0.6845787286756604,347.18402099609375,503.5960021968931,492.52510986477137,0.0007521828054457558,237.76974687194823
4843.0,0.3828125,0.6845807015893115,347.18017578125,503.6005310053006,492.50038757547736,0.0007521911640662182,237.73647968292235
4844.0,0.3828125,0.6845826745029626,347.17633056640625,503.60505981370807,492.47566528618336,0.0007521995226866807,237.70321249389647
4845.0,0.3828125,0.6845846474166137,347.1724853515625,503.60958862211555,492.45094299688935,0.0007522078813071431,237.6699453048706
4846.0,0.3828125,0.6845866203302649,347.16864013671875,503.61411743052304,492.42622070759535,0.0007522162399276056,237.63667811584472
4847.0,0.3828125,0.684588593243916,347.164794921875,503.6186462389305,492.40149841830134,0.000752224598548068,237.60341092681884
4848.0,0.3828125,0.6845905661575671,347.16094970703125,503.623175047338,492.37677612900734,0.0007522329571685304,237.57014373779296
4849.0,0.3828125,0.6845925390712182,347.1571044921875,503.6277038557455,492.35205383971334,0.0007522413157889929,237.53687654876708
4850.0,0.3828125,0.6845945119848693,347.15325927734375,503.632232664153,492.32733155041933,0.0007522496744094553,237.5036093597412
4851.0,0.3828125,0.6845964908600308,347.14940490713343,503.6338989257347,492.3026306144893,0.0007522580563090742,237.47034062576293
4852.0,0.3828125,0.6845984697342828,347.1455505369231,503.63556518545374,492.2779296860099,0.0007522664382122457,237.4370718765259
4853.0,0.3828125,0.6846004486085349,347.1416961667128,503.6372314451728,492.25322875753045,0.0007522748201154172,237.40380312728882
4854.0,0.3828125,0.6846024274827869,347.13784179650247,503.63889770489186,492.228527829051,0.0007522832020185888,237.37053437805176
4855.0,0.3828125,0.6846044063570389,347.13398742629215,503.6405639646109,492.2038269005716,0.0007522915839217603,237.3372656288147
4856.0,0.3828125,0.6846063852312909,347.13013305608183,503.64223022433,492.17912597209215,0.0007522999658249319,237.30399687957762
4857.0,0.3828125,0.6846083641055429,347.1262786858715,503.64389648404904,492.1544250436127,0.0007523083477281034,237.2707281303406
4858.0,0.3828125,0.684610342979795,347.1224243156612,503.6455627437681,492.1297241151333,0.0007523167296312749,237.23745938110352
4859.0,0.3828125,0.684612321854047,347.1185699454509,503.64722900348715,492.10502318665385,0.0007523251115344465,237.20419063186645
4860.0,0.3828125,0.684614300728299,347.11471557524055,503.6488952632062,492.0803222581744,0.000752333493437618,237.1709218826294
4861.0,0.3828125,0.6846162796020963,347.1108581542503,503.64837036130484,492.05563964881003,0.00075234190444462,237.13765468597413
4862.0,0.3828125,0.6846182584763483,347.10700073232874,503.6478454589378,492.03095703199506,0.000752350315451622,237.10438749694825
4863.0,0.3828125,0.6846202373506003,347.1031433104072,503.6473205565708,492.0062744151801,0.000752358726458624,237.07112030792237
4864.0,0.3828125,0.6846222162248523,347.0992858884856,503.64679565420374,491.9815917983651,0.000752367137465626,237.0378531188965
4865.0,0.3828125,0.6846241950991043,347.09542846656404,503.6462707518367,491.95690918155015,0.000752375548472628,237.00458592987061
4866.0,0.3828125,0.6846261739733563,347.0915710446425,503.6457458494697,491.9322265647352,0.00075238395947963,236.97131874084474
4867.0,0.3828125,0.6846281528476084,347.0877136227209,503.64522094710264,491.9075439479202,0.000752392370486632,236.93805155181886
4868.0,0.3828125,0.6846301317218604,347.08385620079935,503.6446960447356,491.88286133110523,0.000752400781493634,236.90478436279298
