time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4869.0,0.3828125,0.6846321105961124,347.0799987788778,503.6441711423686,491.85817871429026,0.000752409192500636,236.8715171737671
4870.0,0.3828125,0.6846340894703644,347.0761413569562,503.64364624000154,491.8334960974753,0.000752417603507638,236.83824998474122
4871.0,0.3828125,0.6846360802651361,347.0722778320778,503.6416076659225,491.8088287357241,0.0007524260377973491,236.8049906234741
4872.0,0.3828125,0.6846380710603626,347.06841430673376,503.6395690916106,491.7841613776982,0.0007524344720870602,236.77173124694824
4873.0,0.3828125,0.684640061855589,347.0645507813897,503.6375305172987,491.7594940196723,0.0007524429063767712,236.73847187042236
4874.0,0.3828125,0.6846420526508155,347.06068725604564,503.63549194298685,491.73482666164637,0.0007524513406664823,236.70521249389648
4875.0,0.3828125,0.6846440434460419,347.0568237307016,503.63345336867496,491.71015930362046,0.0007524597749561934,236.6719531173706
4876.0,0.3828125,0.6846460342412684,347.0529602053575,503.6314147943631,491.68549194559455,0.0007524682092459045,236.63869374084473
4877.0,0.3828125,0.6846480250364948,347.04909668001346,503.6293762200512,491.66082458756864,0.0007524766435356156,236.60543436431885
4878.0,0.3828125,0.6846500158317212,347.0452331546694,503.6273376457393,491.63615722954273,0.0007524850778253267,236.57217498779298
4879.0,0.3828125,0.6846520066269477,347.04136962932535,503.62529907142743,491.6114898715168,0.0007524935121150378,236.5389156112671
4880.0,0.3828125,0.6846539974221741,347.0375061039813,503.62326049711555,491.5868225134909,0.0007525019464047489,236.50565623474122
4881.0,0.3828125,0.6846559882164911,347.03363647451624,503.62038269033656,491.5621673576534,0.00075251040398161,236.47240781402587
4882.0,0.3828125,0.6846579790117175,347.02976684551686,503.61750488262624,491.53751220554113,0.0007525188615549183,236.43915937805176
4883.0,0.3828125,0.684659969806944,347.0258972165175,503.6146270749159,491.5128570534289,0.0007525273191282267,236.40591094207764
4884.0,0.3828125,0.6846619606021704,347.0220275875181,503.6117492672056,491.48820190131664,0.000752535776701535,236.37266250610352
4885.0,0.3828125,0.6846639513973969,347.0181579585187,503.6088714594953,491.4635467492044,0.0007525442342748434,236.3394140701294
4886.0,0.3828125,0.6846659421926233,347.01428832951933,503.60599365178496,491.43889159709215,0.0007525526918481518,236.30616563415526
4887.0,0.3828125,0.6846679329878498,347.01041870051995,503.60311584407464,491.4142364449799,0.0007525611494214601,236.27291719818115
4888.0,0.3828125,0.6846699237830762,347.00654907152057,503.6002380363643,491.38958129286766,0.0007525696069947685,236.23966876220703
4889.0,0.3828125,0.6846719145783027,347.0026794425212,503.597360228654,491.3649261407554,0.0007525780645680769,236.20642032623292
4890.0,0.3828125,0.6846739053735291,346.9988098135218,503.5944824209437,491.34027098864317,0.0007525865221413852,236.1731718902588
4891.0,0.3828125,0.6846758961678461,346.9949371337425,503.59553222660907,491.3155822753906,0.0007525950029956263,236.13994062423706
4892.0,0.3828125,0.6846778869630725,346.99106445303187,503.59658203134313,491.2908935546875,0.0007526034838516438,236.10670937347413
4893.0,0.3828125,0.684679877758299,346.98719177232124,503.5976318360772,491.2662048339844,0.0007526119647076612,236.07347812271118
4894.0,0.3828125,0.6846818685535254,346.9833190916106,503.59868164081126,491.24151611328125,0.0007526204455636787,236.04024687194826
4895.0,0.3828125,0.6846838593487519,346.9794464109,503.59973144554533,491.2168273925781,0.0007526289264196961,236.0070156211853
4896.0,0.3828125,0.6846858501439783,346.97557373018935,503.6007812502794,491.192138671875,0.0007526374072757136,235.97378437042235
4897.0,0.3828125,0.6846878409392048,346.9717010494787,503.60183105501346,491.1674499511719,0.0007526458881317311,235.94055311965943
4898.0,0.3828125,0.6846898317344312,346.9678283687681,503.60288085974753,491.14276123046875,0.0007526543689877485,235.90732186889647
4899.0,0.3828125,0.6846918225296577,346.96395568805747,503.6039306644816,491.1180725097656,0.000752662849843766,235.87409061813355
4900.0,0.3828125,0.6846938133248841,346.96008300734684,503.60498046921566,491.0933837890625,0.0007526713306997834,235.8408593673706
4901.0,0.3828125,0.6846958100795746,346.9562042236794,503.6058990478632,491.0687164310366,0.0007526798348411745,235.8076468734741
4902.0,0.3828125,0.6846978068351746,346.95232543954626,503.6068176269764,491.0440490730107,0.0007526883389807892,235.77443437194825
4903.0,0.3828125,0.6846998035907745,346.94844665541314,503.6077362060896,491.0193817149848,0.000752696843120404,235.74122187042235
4904.0,0.3828125,0.6847018003463745,346.94456787128,503.6086547852028,490.99471435695887,0.0007527053472600187,235.70800936889648
4905.0,0.3828125,0.6847037971019745,346.9406890871469,503.609573364316,490.97004699893296,0.0007527138513996334,235.67479686737062
4906.0,0.3828125,0.6847057938575745,346.9368103030138,503.6104919434292,490.94537964090705,0.0007527223555392482,235.64158436584472
4907.0,0.3828125,0.6847077906131744,346.93293151888065,503.6114105225424,490.92071228288114,0.0007527308596788629,235.60837186431885
4908.0,0.3828125,0.6847097873687744,346.92905273474753,503.61232910165563,490.89604492485523,0.0007527393638184776,235.57515936279296
4909.0,0.3828125,0.6847117841243744,346.9251739506144,503.61324768076884,490.8713775668293,0.0007527478679580923,235.5419468612671
4910.0,0.3828125,0.6847137808799744,346.9212951664813,503.61416625988204,490.8467102088034,0.0007527563720977071,235.5087343597412
4911.0,0.3828125,0.6847157776355743,346.9174163818825,503.6147766113281,490.82206420972943,0.0007527648936953568,235.47554531097413
4912.0,0.3828125,0.6847177743911743,346.9135375977494,503.6153869628906,490.79741821438074,0.0007527734152965593,235.44235624694824
4913.0,0.3828125,0.6847197711467743,346.90965881361626,503.6159973144531,490.77277221903205,0.0007527819368977617,235.40916718292237
4914.0,0.3828125,0.6847217679023743,346.90578002948314,503.6166076660156,490.74812622368336,0.0007527904584989642,235.37597811889648
4915.0,0.3828125,0.6847237646579742,346.90190124535,503.6172180175781,490.72348022833467,0.0007527989801001667,235.3427890548706
4916.0,0.3828125,0.6847257614135742,346.8980224612169,503.6178283691406,490.698834232986,0.0007528075017013691,235.30959999084473
4917.0,0.3828125,0.6847277581691742,346.8941436770838,503.6184387207031,490.6741882376373,0.0007528160233025716,235.27641092681884
4918.0,0.3828125,0.6847297549247742,346.89026489295065,503.6190490722656,490.6495422422886,0.000752824544903774,235.24322186279298
4919.0,0.3828125,0.6847317516803741,346.88638610881753,503.6196594238281,490.6248962469399,0.0007528330665049765,235.2100327987671
4920.0,0.3828125,0.6847337484359741,346.8825073246844,503.6202697753906,490.6002502515912,0.000752841588106179,235.1768437347412
4921.0,0.3828125,0.6847357511519476,346.8786224364303,503.62060546875,490.5756286624819,0.0007528501329945314,235.1436796875
4922.0,0.3828125,0.6847377538679211,346.87473754864186,503.6209411621094,490.5510070808232,0.0007528586778793311,235.110515625
4923.0,0.3828125,0.6847397565838946,346.8708526608534,503.62127685546875,490.52638549916446,0.0007528672227641309,235.0773515625
4924.0,0.3828125,0.6847417592998681,346.86696777306497,503.6216125488281,490.50176391750574,0.0007528757676489306,235.0441875
4925.0,0.3828125,0.6847437620158416,346.8630828852765,503.6219482421875,490.477142335847,0.0007528843125337303,235.0110234375
4926.0,0.3828125,0.6847457647318151,346.8591979974881,503.6222839355469,490.4525207541883,0.0007528928574185301,234.977859375
4927.0,0.3828125,0.6847477674477886,346.85531310969964,503.62261962890625,490.4278991725296,0.0007529014023033298,234.9446953125
4928.0,0.3828125,0.6847497701637622,346.8514282219112,503.6229553222656,490.40327759087086,0.0007529099471881295,234.91153125
4929.0,0.3828125,0.6847517728797357,346.84754333412275,503.623291015625,490.37865600921214,0.0007529184920729293,234.8783671875
4930.0,0.3828125,0.6847537755957092,346.8436584463343,503.6236267089844,490.3540344275534,0.000752927036957729,234.845203125
4931.0,0.3828125,0.6847557783125922,346.8397735594772,503.6237335205078,490.32944335974753,0.0007529355993032283,234.81206874847413
4932.0,0.3828125,0.6847577810285657,346.83588867168874,503.62384033203125,490.30485229566693,0.0007529441616505039,234.77893437194825
4933.0,0.3828125,0.6847597837445392,346.8320037839003,503.6239471435547,490.28026123158634,0.0007529527239977796,234.74579999542237
4934.0,0.3828125,0.6847617864605127,346.82811889611185,503.6240539550781,490.25567016750574,0.0007529612863450552,234.7126656188965
4935.0,0.3828125,0.6847637891764862,346.8242340083234,503.62416076660156,490.23107910342515,0.0007529698486923309,234.67953124237062
4936.0,0.3828125,0.6847657918924597,346.82034912053496,503.624267578125,490.20648803934455,0.0007529784110396065,234.64639686584474
4937.0,0.3828125,0.6847677946084332,346.8164642327465,503.62437438964844,490.18189697526395,0.0007529869733868821,234.61326248931886
4938.0,0.3828125,0.6847697973244067,346.81257934495807,503.6244812011719,490.15730591118336,0.0007529955357341578,234.58012811279298
4939.0,0.3828125,0.6847718000403802,346.8086944571696,503.6245880126953,490.13271484710276,0.0007530040980814334,234.5469937362671
4940.0,0.3828125,0.6847738027563537,346.8048095693812,503.62469482421875,490.10812378302217,0.0007530126604287091,234.51385935974122
4941.0,0.3828125,0.6847758054732367,346.80092468252406,503.6246002197295,490.083560179919,0.0007530212402340197,234.48075937652587
4942.0,0.3828125,0.6847778081892102,346.7970397947356,503.6245056152402,490.05899658054113,0.0007530298200428831,234.44765937805175
4943.0,0.3828125,0.6847798109051837,346.79315490694717,503.6244110107509,490.03443298116326,0.0007530383998517465,234.41455937957764
4944.0,0.3828125,0.6847818136211572,346.7892700191587,503.62431640626164,490.0098693817854,0.0007530469796606098,234.38145938110353
4945.0,0.3828125,0.6847838163371307,346.7853851313703,503.62422180177236,489.9853057824075,0.0007530555594694732,234.34835938262938
4946.0,0.3828125,0.6847858190531042,346.78150024358183,503.6241271972831,489.96074218302965,0.0007530641392783366,234.31525938415527
4947.0,0.3828125,0.6847878217690777,346.7776153557934,503.6240325927938,489.9361785836518,0.0007530727190872,234.28215938568115
4948.0,0.3828125,0.6847898244850512,346.77373046800494,503.62393798830453,489.9116149842739,0.0007530812988960633,234.24905938720704
4949.0,0.3828125,0.6847918272010247,346.7698455802165,503.62384338381526,489.88705138489604,0.0007530898787049267,234.2159593887329
4950.0,0.3828125,0.6847938299169982,346.76596069242805,503.623748779326,489.86248778551817,0.0007530984585137901,234.18285939025878
4951.0,0.3828125,0.6847958385944821,346.7620727538597,503.62349853516207,489.83796081505716,0.0007531070557886821,234.1497984390259
4952.0,0.3828125,0.6847978472710565,346.75818481436,503.62324829102727,489.81343383714557,0.0007531156530600214,234.11673750305175
4953.0,0.3828125,0.6847998559476309,346.7542968748603,503.62299804689246,489.788906859234,0.0007531242503313607,234.08367656707765
4954.0,0.3828125,0.6848018646242053,346.7504089353606,503.62274780275766,489.7643798813224,0.0007531328476026999,234.0506156311035
4955.0,0.3828125,0.6848038733007797,346.7465209958609,503.62249755862285,489.7398529034108,0.0007531414448740392,234.0175546951294
4956.0,0.3828125,0.6848058819773541,346.7426330563612,503.62224731448805,489.7153259254992,0.0007531500421453785,233.98449375915527
4957.0,0.3828125,0.6848078906539286,346.73874511686154,503.62199707035325,489.6907989475876,0.0007531586394167178,233.95143282318116
4958.0,0.3828125,0.684809899330503,346.73485717736185,503.62174682621844,489.666271969676,0.0007531672366880571,233.91837188720703
4959.0,0.3828125,0.6848119080070774,346.73096923786215,503.62149658208364,489.6417449917644,0.0007531758339593964,233.88531095123292
4960.0,0.3828125,0.6848139166836518,346.72708129836246,503.62124633794883,489.61721801385283,0.0007531844312307356,233.8522500152588
4961.0,0.3828125,0.684815931320145,346.7231903076172,503.6208740234433,489.59272461012006,0.0007531930401452058,233.81922812652587
4962.0,0.3828125,0.6848179459570929,346.71929931640625,503.620501708996,489.568231202662,0.0007532016490578997,233.78620625305174
4963.0,0.3828125,0.6848199605940408,346.7154083251953,503.6201293945487,489.5437377952039,0.0007532102579705935,233.75318437957765
4964.0,0.3828125,0.6848219752309888,346.7115173339844,503.6197570801014,489.51924438774586,0.0007532188668832873,233.72016250610352
4965.0,0.3828125,0.6848239898679367,346.70762634277344,503.6193847656541,489.4947509802878,0.0007532274757959811,233.6871406326294
4966.0,0.3828125,0.6848260045048846,346.7037353515625,503.6190124512068,489.4702575728297,0.000753236084708675,233.65411875915527
4967.0,0.3828125,0.6848280191418326,346.69984436035156,503.6186401367595,489.44576416537166,0.0007532446936213688,233.62109688568114
4968.0,0.3828125,0.6848300337787805,346.6959533691406,503.6182678223122,489.4212707579136,0.0007532533025340626,233.58807501220704
4969.0,0.3828125,0.6848320484157284,346.6920623779297,503.6178955078649,489.3967773504555,0.0007532619114467565,233.55505313873292
4970.0,0.3828125,0.6848340630526764,346.68817138671875,503.6175231934176,489.37228394299746,0.0007532705203594503,233.5220312652588
4971.0,0.3828125,0.6848360717297055,346.68428344721906,503.6170654296875,489.34782714769244,0.0007532791467381728,233.48905781173707
4972.0,0.3828125,0.6848380804062799,346.68039550771937,503.6166076660156,489.323370359838,0.0007532877731133425,233.4560843734741
4973.0,0.3828125,0.6848400890828543,346.6765075682197,503.61614990234375,489.2989135719836,0.0007532963994885122,233.42311093521118
4974.0,0.3828125,0.6848420977594287,346.67261962872,503.6156921386719,489.27445678412914,0.000753305025863682,233.39013749694826
4975.0,0.3828125,0.6848441064360031,346.6687316892203,503.615234375,489.2499999962747,0.0007533136522388517,233.3571640586853
4976.0,0.3828125,0.6848461151125775,346.6648437497206,503.6147766113281,489.2255432084203,0.0007533222786140215,233.32419062042237
4977.0,0.3828125,0.6848481237891519,346.6609558102209,503.61431884765625,489.20108642056584,0.0007533309049891912,233.29121718215941
4978.0,0.3828125,0.6848501324657263,346.6570678707212,503.6138610839844,489.1766296327114,0.0007533395313643609,233.2582437438965
4979.0,0.3828125,0.6848521411423008,346.65317993122153,503.6134033203125,489.152172844857,0.0007533481577395307,233.22527030563356
4980.0,0.3828125,0.6848541498188752,346.64929199172184,503.6129455566406,489.12771605700254,0.0007533567841147004,233.1922968673706
4981.0,0.3828125,0.6848561644553683,346.6454040526878,503.61244201660156,489.10329895094037,0.0007533654221330011,233.15937187576293
4982.0,0.3828125,0.6848581790923163,346.6415161131881,503.6119384765625,489.0788818374276,0.0007533740601495253,233.12644687652588
4983.0,0.3828125,0.6848601937292642,346.6376281736884,503.61143493652344,489.05446472391486,0.0007533826981660496,233.09352187728882
4984.0,0.3828125,0.6848622083662121,346.63374023418874,503.6109313964844,489.0300476104021,0.0007533913361825739,233.06059687805177
4985.0,0.3828125,0.6848642230031601,346.62985229468904,503.6104278564453,489.00563049688935,0.0007533999741990982,233.0276718788147
4986.0,0.3828125,0.684866237640108,346.62596435518935,503.60992431640625,488.9812133833766,0.0007534086122156225,232.99474687957763
4987.0,0.3828125,0.6848682522770559,346.62207641568966,503.6094207763672,488.95679626986384,0.0007534172502321468,232.96182188034058
4988.0,0.3828125,0.6848702669140039,346.61818847618997,503.6089172363281,488.9323791563511,0.0007534258882486711,232.92889688110353
4989.0,0.3828125,0.6848722815509518,346.6143005366903,503.60841369628906,488.90796204283834,0.0007534345262651954,232.89597188186644
4990.0,0.3828125,0.6848742961878997,346.6104125971906,503.60791015625,488.8835449293256,0.0007534431642817196,232.8630468826294
4991.0,0.3828125,0.6848763108253024,346.60652465815656,503.6073974609608,488.85917053185403,0.0007534518197642726,232.83017656326294
4992.0,0.3828125,0.6848783254622504,346.60263671865687,503.60688476567157,488.83479614183307,0.0007534604752432728,232.79730625152587
4993.0,0.3828125,0.6848803400991983,346.5987487791572,503.60637207038235,488.8104217518121,0.000753469130722273,232.76443593978883
4994.0,0.3828125,0.6848823547361462,346.5948608396575,503.60585937509313,488.78604736179113,0.0007534777862012731,232.73156562805175
4995.0,0.3828125,0.6848843693730942,346.5909729001578,503.6053466798039,488.76167297177017,0.0007534864416802733,232.69869531631468
4996.0,0.3828125,0.6848863840100421,346.5870849606581,503.6048339845147,488.7372985817492,0.0007534950971592735,232.66582500457764
4997.0,0.3828125,0.68488839864699,346.5831970211584,503.6043212892255,488.71292419172823,0.0007535037526382737,232.63295469284057
4998.0,0.3828125,0.684890413283938,346.5793090816587,503.60380859393626,488.68854980170727,0.0007535124081172739,232.60008438110353
4999.0,0.3828125,0.6848924279208859,346.57542114215903,503.60329589864705,488.6641754116863,0.0007535210635962741,232.56721406936646
5000.0,0.3828125,0.6848944425578338,346.57153320265934,503.60278320335783,488.63980102166533,0.0007535297190752743,232.5343437576294
5001.0,0.3828125,0.684896451234863,346.5676452636253,503.6027893066407,488.61545410193503,0.0007535383803771722,232.50154218673705
5002.0,0.3828125,0.6848984599114374,346.5637573241256,503.60279541015643,488.59110717847943,0.0007535470416772938,232.46874062347413
5003.0,0.3828125,0.6849004685880118,346.5598693846259,503.60280151367215,488.56676025502384,0.0007535557029774154,232.43593906021118
5004.0,0.3828125,0.6849024772645862,346.55598144512624,503.60280761718786,488.54241333156824,0.0007535643642775369,232.40313749694823
5005.0,0.3828125,0.6849044859411606,346.55209350562654,503.6028137207036,488.51806640811265,0.0007535730255776585,232.3703359336853
5006.0,0.3828125,0.684906494617735,346.54820556612685,503.6028198242193,488.49371948465705,0.00075358168687778,232.33753437042236
5007.0,0.3828125,0.6849085032943094,346.54431762662716,503.602825927735,488.46937256120145,0.0007535903481779016,232.3047328071594
5008.0,0.3828125,0.6849105119708838,346.54042968712747,503.6028320312507,488.44502563774586,0.0007535990094780232,232.2719312438965
5009.0,0.3828125,0.6849125206474582,346.5365417476278,503.60283813476644,488.42067871429026,0.0007536076707781447,232.23912968063354
5010.0,0.3828125,0.6849145293240326,346.5326538081281,503.60284423828216,488.39633179083467,0.0007536163320782663,232.20632811737062
5011.0,0.3828125,0.6849165439605258,346.5287689208053,503.60308227539645,488.3720336910337,0.000753625005017966,232.17358750152587
5012.0,0.3828125,0.6849185585974737,346.52488403301686,503.60332031251164,488.34773559495807,0.0007536336779594421,232.14084687805175
5013.0,0.3828125,0.6849205732344217,346.5209991452284,503.60355834962684,488.3234374988824,0.0007536423509009182,232.10810625457765
5014.0,0.3828125,0.6849225878713696,346.51711425743997,503.60379638674203,488.29913940280676,0.0007536510238423944,232.07536563110352
5015.0,0.3828125,0.6849246025083175,346.5132293696515,503.60403442385723,488.2748413067311,0.0007536596967838705,232.0426250076294
5016.0,0.3828125,0.6849266171452655,346.5093444818631,503.6042724609724,488.25054321065545,0.0007536683697253466,232.00988438415527
5017.0,0.3828125,0.6849286317822134,346.50545959407464,503.6045104980876,488.2262451145798,0.0007536770426668227,231.97714376068114
5018.0,0.3828125,0.6849306464191613,346.5015747062862,503.6047485352028,488.20194701850414,0.0007536857156082988,231.94440313720702
5019.0,0.3828125,0.6849326610561093,346.49768981849775,503.604986572318,488.1776489224285,0.0007536943885497749,231.91166251373292
5020.0,0.3828125,0.6849346756930572,346.4938049307093,503.6052246094332,488.15335082635283,0.000753703061491251,231.8789218902588
5021.0,0.3828125,0.6849366903304599,346.4899200438522,503.6055969238223,488.12911071814597,0.0007537117402538485,231.8462421875
5022.0,0.3828125,0.6849387049674078,346.48603515606374,503.6059692382696,488.1048706062138,0.0007537204190164459,231.8135625
5023.0,0.3828125,0.6849407196043558,346.4821502682753,503.6063415527169,488.08063049428165,0.0007537290977790434,231.7808828125
5024.0,0.3828125,0.6849427342413037,346.47826538048685,503.6067138671642,488.0563903823495,0.0007537377765416409,231.748203125
5025.0,0.3828125,0.6849447488782516,346.4743804926984,503.6070861816115,488.03215027041733,0.0007537464553042383,231.7155234375
5026.0,0.3828125,0.6849467635151996,346.47049560490996,503.6074584960588,488.0079101584852,0.0007537551340668358,231.68284375
5027.0,0.3828125,0.6849487781521475,346.4666107171215,503.60783081050613,487.983670046553,0.0007537638128294333,231.6501640625
5028.0,0.3828125,0.6849507927890954,346.46272582933307,503.60820312495343,487.95942993462086,0.0007537724915920307,231.617484375
5029.0,0.3828125,0.6849528074260434,346.4588409415446,503.60857543940074,487.9351898226887,0.0007537811703546282,231.5848046875
5030.0,0.3828125,0.6849548220629913,346.4549560537562,503.60894775384804,487.91094971075654,0.0007537898491172257,231.552125
5031.0,0.3828125,0.684956836700394,346.4510772705544,503.6093994140683,487.8867645263672,0.000753798539517625,231.51951093673705
5032.0,0.3828125,0.6849588513373419,346.44719848642126,503.6098510742304,487.8625793457031,0.000753807229921577,231.4868968734741
5033.0,0.3828125,0.6849608659742898,346.44331970228814,503.61030273439246,487.83839416503906,0.000753815920325529,231.45428281021117
5034.0,0.3828125,0.6849628806112378,346.439440918155,503.61075439455453,487.814208984375,0.000753824610729481,231.42166874694823
5035.0,0.3828125,0.6849648952481857,346.4355621340219,503.6112060547166,487.79002380371094,0.000753833301133433,231.38905468368532
5036.0,0.3828125,0.6849669098851336,346.4316833498888,503.6116577148787,487.7658386230469,0.0007538419915373851,231.35644062042238
5037.0,0.3828125,0.6849689245220816,346.42780456575565,503.61210937504075,487.7416534423828,0.0007538506819413371,231.32382655715944
5038.0,0.3828125,0.6849709391590295,346.42392578162253,503.6125610352028,487.71746826171875,0.0007538593723452891,231.2912124938965
5039.0,0.3828125,0.6849729537959774,346.4200469974894,503.6130126953649,487.6932830810547,0.0007538680627492411,231.25859843063355
5040.0,0.3828125,0.6849749684329254,346.4161682133563,503.61346435552696,487.6690979003906,0.0007538767531531931,231.22598436737061
5041.0,0.3828125,0.6849769830703281,346.41229248046875,503.6139495849493,487.6449737548828,0.000753885449375602,231.19344374847412
5042.0,0.3828125,0.684978997707276,346.4084167480469,503.61443481442984,487.620849609375,0.0007538941455997872,231.16090312194825
5043.0,0.3828125,0.6849810123442239,346.404541015625,503.6149200439104,487.5967254638672,0.0007539028418239724,231.12836249542235
5044.0,0.3828125,0.6849830269811719,346.4006652832031,503.61540527339093,487.5726013183594,0.0007539115380481576,231.09582186889648
5045.0,0.3828125,0.6849850416181198,346.39678955078125,503.6158905028715,487.54847717285156,0.0007539202342723428,231.0632812423706
5046.0,0.3828125,0.6849870562550677,346.3929138183594,503.616375732352,487.52435302734375,0.000753928930496528,231.03074061584473
5047.0,0.3828125,0.6849890708920157,346.3890380859375,503.6168609618326,487.50022888183594,0.0007539376267207132,230.99819998931883
5048.0,0.3828125,0.6849910855289636,346.3851623535156,503.6173461913131,487.4761047363281,0.0007539463229448984,230.96565936279296
5049.0,0.3828125,0.6849931001659115,346.38128662109375,503.61783142079366,487.4519805908203,0.0007539550191690836,230.9331187362671
5050.0,0.3828125,0.6849951148028595,346.3774108886719,503.6183166502742,487.4278564453125,0.0007539637153932688,230.90057810974122
5051.0,0.3828125,0.6849971294402621,346.37353515625,503.6187866210821,487.4037902839482,0.0007539724232632494,230.86811249923707
5052.0,0.3828125,0.6849991440772101,346.3696594238281,503.6192565917736,487.37972412258387,0.0007539811311296774,230.83564687347413
5053.0,0.3828125,0.685001158714158,346.36578369140625,503.6197265624651,487.35565796121955,0.0007539898389961053,230.8031812477112
5054.0,0.3828125,0.6850031733511059,346.3619079589844,503.62019653315656,487.33159179985523,0.0007539985468625332,230.77071562194826
5055.0,0.3828125,0.6850051879880539,346.3580322265625,503.62066650384804,487.3075256384909,0.0007540072547289611,230.7382499961853
5056.0,0.3828125,0.6850072026250018,346.3541564941406,503.6211364745395,487.2834594771266,0.0007540159625953891,230.70578437042235
5057.0,0.3828125,0.6850092172619497,346.35028076171875,503.621606445231,487.2593933157623,0.000754024670461817,230.6733187446594
5058.0,0.3828125,0.6850112318988977,346.3464050292969,503.6220764159225,487.23532715439796,0.0007540333783282449,230.64085311889647
5059.0,0.3828125,0.6850132465358456,346.342529296875,503.622546386614,487.21126099303365,0.0007540420861946728,230.60838749313353
5060.0,0.3828125,0.6850152611727935,346.3386535644531,503.62301635730546,487.18719483166933,0.0007540507940611008,230.5759218673706
5061.0,0.3828125,0.6850172698498227,346.33478393545374,503.6213653564919,487.1631988529116,0.000754059501923976,230.5435453109741
5062.0,0.3828125,0.6850192785263971,346.33091430645436,503.6197143555619,487.13920288160443,0.0007540682097904039,230.51116874694824
5063.0,0.3828125,0.6850212872029715,346.327044677455,503.6180633546319,487.1152069102973,0.0007540769176568318,230.47879218292238
5064.0,0.3828125,0.6850232958795459,346.3231750484556,503.6164123537019,487.0912109389901,0.0007540856255232598,230.44641561889648
5065.0,0.3828125,0.6850253045561203,346.3193054194562,503.6147613527719,487.06721496768296,0.0007540943333896877,230.4140390548706
5066.0,0.3828125,0.6850273132326947,346.31543579045683,503.6131103518419,487.0432189963758,0.0007541030412561156,230.38166249084472
5067.0,0.3828125,0.6850293219092691,346.31156616145745,503.6114593509119,487.01922302506864,0.0007541117491225435,230.34928592681885
5068.0,0.3828125,0.6850313305858435,346.30769653245807,503.6098083499819,486.9952270537615,0.0007541204569889715,230.31690936279296
5069.0,0.3828125,0.6850333392624179,346.3038269034587,503.6081573490519,486.9712310824543,0.0007541291648553994,230.2845327987671
5070.0,0.3828125,0.6850353479389923,346.2999572744593,503.6065063481219,486.94723511114717,0.0007541378727218273,230.25215623474122
5071.0,0.3828125,0.6850373625754855,346.29609375004657,503.6052551269531,486.92328796349466,0.0007541465805847025,230.2198734359741
5072.0,0.3828125,0.6850393772124335,346.2922302247025,503.60400390625,486.89934081956744,0.0007541552884511304,230.18759062194823
5073.0,0.3828125,0.6850413918493814,346.28836669935845,503.6027526855469,486.8753936756402,0.0007541639963175584,230.15530780792236
5074.0,0.3828125,0.6850434064863293,346.2845031740144,503.60150146484375,486.851446531713,0.0007541727041839863,230.12302499389648
5075.0,0.3828125,0.6850454211232773,346.28063964867033,503.6002502441406,486.8274993877858,0.0007541814120504142,230.0907421798706
5076.0,0.3828125,0.6850474357602252,346.2767761233263,503.5989990234375,486.8035522438586,0.0007541901199168421,230.05845936584473
5077.0,0.3828125,0.6850494503971731,346.2729125979822,503.5977478027344,486.77960509993136,0.0007541988277832701,230.02617655181885
5078.0,0.3828125,0.6850514650341211,346.26904907263815,503.59649658203125,486.75565795600414,0.000754207535649698,229.99389373779297
5079.0,0.3828125,0.685053479671069,346.2651855472941,503.5952453613281,486.7317108120769,0.0007542162435161259,229.9616109237671
5080.0,0.3828125,0.6850554943080169,346.26132202195004,503.593994140625,486.7077636681497,0.0007542249513825539,229.92932810974122
5081.0,0.3828125,0.6850575029850461,346.25746154785156,503.5947723388672,486.6838714592159,0.0007542336650656623,229.89712968826294
5082.0,0.3828125,0.6850595116616205,346.25360107421875,503.5955505371094,486.65997924655676,0.0007542423787523234,229.8649312515259
5083.0,0.3828125,0.6850615203381949,346.24974060058594,503.59632873535156,486.63608703389764,0.0007542510924389845,229.8327328147888
5084.0,0.3828125,0.6850635290147693,346.2458801269531,503.59710693359375,486.6121948212385,0.0007542598061256456,229.80053437805176
5085.0,0.3828125,0.6850655376913437,346.2420196533203,503.59788513183594,486.5883026085794,0.0007542685198123067,229.7683359413147
5086.0,0.3828125,0.6850675463679181,346.2381591796875,503.5986633300781,486.5644103959203,0.0007542772334989678,229.73613750457764
5087.0,0.3828125,0.6850695550444925,346.2342987060547,503.5994415283203,486.54051818326116,0.0007542859471856289,229.70393906784057
5088.0,0.3828125,0.6850715637210669,346.2304382324219,503.6002197265625,486.51662597060204,0.00075429466087229,229.67174063110352
5089.0,0.3828125,0.6850735723976413,346.22657775878906,503.6009979248047,486.4927337579429,0.0007543033745589511,229.63954219436644
5090.0,0.3828125,0.6850755810742157,346.22271728515625,503.6017761230469,486.4688415452838,0.0007543120882456122,229.6073437576294
5091.0,0.3828125,0.6850775897503354,346.21886291494593,503.6032073975075,486.44502563402057,0.0007543208077551711,229.5752265625
5092.0,0.3828125,0.6850795984269098,346.2150085447356,503.60463867196813,486.42120971530676,0.0007543295272629535,229.543109375
5093.0,0.3828125,0.6850816071034842,346.2111541745253,503.60606994642876,486.39739379659295,0.000754338246770736,229.5109921875
5094.0,0.3828125,0.6850836157800586,346.20729980431497,503.6075012208894,486.37357787787914,0.0007543469662785185,229.478875
5095.0,0.3828125,0.685085624456633,346.20344543410465,503.60893249535,486.34976195916533,0.000754355685786301,229.4467578125
5096.0,0.3828125,0.6850876331332074,346.19959106389433,503.61036376981065,486.3259460404515,0.0007543644052940834,229.414640625
5097.0,0.3828125,0.6850896418097818,346.195736693684,503.6117950442713,486.3021301217377,0.0007543731248018659,229.3825234375
5098.0,0.3828125,0.6850916504863562,346.1918823234737,503.6132263187319,486.2783142030239,0.0007543818443096484,229.35040625
5099.0,0.3828125,0.6850936591629306,346.1880279532634,503.61465759319253,486.2544982843101,0.0007543905638174309,229.3182890625
5100.0,0.3828125,0.685095667839505,346.18417358305305,503.61608886765316,486.2306823655963,0.0007543992833252133,229.286171875
5101.0,0.3828125,0.6850976705550238,346.1803253174294,503.6170410156483,486.2069458011538,0.0007544079970100981,229.25414374923707
5102.0,0.3828125,0.6850996732709973,346.1764770508744,503.61799316410907,486.1832092292607,0.0007544167106967592,229.2221156234741
5103.0,0.3828125,0.6851016759869708,346.1726287843194,503.61894531256985,486.1594726573676,0.0007544254243834203,229.19008749771118
5104.0,0.3828125,0.6851036787029443,346.1687805177644,503.61989746103063,486.1357360854745,0.0007544341380700814,229.15805937194824
5105.0,0.3828125,0.6851056814189178,346.1649322512094,503.6208496094914,486.1119995135814,0.0007544428517567425,229.1260312461853
5106.0,0.3828125,0.6851076841348913,346.1610839846544,503.6218017579522,486.0882629416883,0.0007544515654434036,229.09400312042237
5107.0,0.3828125,0.6851096868508648,346.1572357180994,503.622753906413,486.0645263697952,0.0007544602791300647,229.06197499465944
5108.0,0.3828125,0.6851116895668383,346.1533874515444,503.62370605487376,486.0407897979021,0.0007544689928167259,229.02994686889647
5109.0,0.3828125,0.6851136922828118,346.1495391849894,503.62465820333455,486.017053226009,0.000754477706503387,228.99791874313354
5110.0,0.3828125,0.6851156949987853,346.1456909184344,503.62561035179533,485.9933166541159,0.0007544864201900481,228.9658906173706
5111.0,0.3828125,0.6851177036762692,346.14184875483625,503.6242218017578,485.96966552734375,0.0007544951396996069,228.93396718788148
5112.0,0.3828125,0.6851197123528436,346.13800659170374,503.6228332519531,485.9460144042969,0.0007545038592073894,228.90204375076294
5113.0,0.3828125,0.685121721029418,346.13416442857124,503.62144470214844,485.92236328125,0.0007545125787151719,228.8701203136444
5114.0,0.3828125,0.6851237297059924,346.13032226543874,503.62005615234375,485.8987121582031,0.0007545212982229543,228.83819687652587
5115.0,0.3828125,0.6851257383825669,346.12648010230623,503.61866760253906,485.87506103515625,0.0007545300177307368,228.80627343940733
5116.0,0.3828125,0.6851277470591413,346.1226379391737,503.6172790527344,485.8514099121094,0.0007545387372385193,228.77435000228883
5117.0,0.3828125,0.6851297557357157,346.1187957760412,503.6158905029297,485.8277587890625,0.0007545474567463017,228.7424265651703
5118.0,0.3828125,0.6851317644122901,346.1149536129087,503.614501953125,485.8041076660156,0.0007545561762540842,228.71050312805176
5119.0,0.3828125,0.6851337730888645,346.1111114497762,503.6131134033203,485.78045654296875,0.0007545648957618667,228.67857969093322
5120.0,0.3828125,0.6851357817654389,346.1072692866437,503.6117248535156,485.7568054199219,0.0007545736152696492,228.64665625381468
5121.0,0.3828125,0.6851377785205841,346.1034332276322,503.6108276367304,485.7332214359194,0.0007545823347756553,228.61483906173706
5122.0,0.3828125,0.6851397752761841,346.099597168155,503.60993041994516,485.70963745191693,0.0007545910542834378,228.5830218734741
5123.0,0.3828125,0.6851417720317841,346.09576110867783,503.6090332031599,485.68605346791446,0.0007545997737912202,228.5512046852112
5124.0,0.3828125,0.685143768787384,346.09192504920065,503.6081359863747,485.662469483912,0.0007546084932990027,228.51938749694824
5125.0,0.3828125,0.685145765542984,346.0880889897235,503.60723876958946,485.6388854999095,0.0007546172128067852,228.4875703086853
5126.0,0.3828125,0.685147762298584,346.0842529302463,503.6063415528042,485.61530151590705,0.0007546259323145676,228.45575312042237
5127.0,0.3828125,0.685149759054184,346.0804168707691,503.605444336019,485.5917175319046,0.0007546346518223501,228.42393593215942
5128.0,0.3828125,0.6851517558097839,346.07658081129193,503.60454711923376,485.5681335479021,0.0007546433713301326,228.39211874389648
5129.0,0.3828125,0.6851537525653839,346.07274475181475,503.6036499024485,485.54454956389964,0.0007546520908379151,228.36030155563355
5130.0,0.3828125,0.6851557493209839,346.0689086923376,503.6027526856633,485.52096557989717,0.0007546608103456975,228.3284843673706
5131.0,0.3828125,0.6851577520369574,346.06507873535156,503.60252380371094,485.4974548332393,0.0007546695182103491,228.29677187538147
5132.0,0.3828125,0.6851597547529309,346.0612487792969,503.602294921875,485.47394409030676,0.000754678226076777,228.26505937576295
5133.0,0.3828125,0.6851617574689044,346.0574188232422,503.60206604003906,485.4504333473742,0.000754686933943205,228.2333468761444
5134.0,0.3828125,0.6851637601848779,346.0535888671875,503.6018371582031,485.42692260444164,0.0007546956418096329,228.20163437652587
5135.0,0.3828125,0.6851657629008514,346.0497589111328,503.6016082763672,485.4034118615091,0.0007547043496760608,228.16992187690735
5136.0,0.3828125,0.6851677656168249,346.0459289550781,503.60137939453125,485.3799011185765,0.0007547130575424887,228.13820937728883
5137.0,0.3828125,0.6851697683327984,346.04209899902344,503.6011505126953,485.35639037564397,0.0007547217654089167,228.10649687767028
5138.0,0.3828125,0.6851717710487719,346.03826904296875,503.6009216308594,485.3328796327114,0.0007547304732753446,228.07478437805176
5139.0,0.3828125,0.6851737737647454,346.03443908691406,503.60069274902344,485.30936888977885,0.0007547391811417725,228.04307187843324
5140.0,0.3828125,0.6851757764807189,346.0306091308594,503.6004638671875,485.2858581468463,0.0007547478890082004,228.0113593788147
5141.0,0.3828125,0.6851777732372284,346.02678833017126,503.6007141113223,485.2624206542969,0.0007547566026913088,227.97975312423705
5142.0,0.3828125,0.6851797699928284,346.02296752948314,503.6009643554571,485.2389831542969,0.00075476531637797,227.94814687347412
5143.0,0.3828125,0.6851817667484283,346.019146728795,503.6012145995919,485.2155456542969,0.0007547740300646311,227.91654062271118
5144.0,0.3828125,0.6851837635040283,346.0153259281069,503.6014648437267,485.1921081542969,0.0007547827437512922,227.88493437194825
5145.0,0.3828125,0.6851857602596283,346.0115051274188,503.6017150878615,485.1686706542969,0.0007547914574379533,227.8533281211853
5146.0,0.3828125,0.6851877570152283,346.00768432673067,503.6019653319963,485.1452331542969,0.0007548001711246144,227.82172187042235
5147.0,0.3828125,0.6851897537708282,346.00386352604255,503.60221557613113,485.1217956542969,0.0007548088848112755,227.79011561965942
5148.0,0.3828125,0.6851917505264282,346.00004272535443,503.60246582026593,485.0983581542969,0.0007548175984979366,227.75850936889648
5149.0,0.3828125,0.6851937472820282,345.9962219246663,503.60271606440074,485.0749206542969,0.0007548263121845977,227.72690311813355
5150.0,0.3828125,0.6851957440376282,345.9924011239782,503.60296630853554,485.0514831542969,0.0007548350258712588,227.69529686737062
5151.0,0.3828125,0.6851977348328546,345.9885894774925,503.60351257323055,485.02812805213034,0.0007548437337394631,227.66380312538146
5152.0,0.3828125,0.6851997256280811,345.9847778319381,503.60405883786734,485.0047729499638,0.000754852441605891,227.63230937576293
5153.0,0.3828125,0.6852017164233075,345.98096618638374,503.60460510250414,484.9814178477973,0.000754861149472319,227.6008156261444
5154.0,0.3828125,0.685203707218534,345.97715454082936,503.60515136714093,484.95806274563074,0.0007548698573387469,227.5693218765259
5155.0,0.3828125,0.6852056980137604,345.973342895275,503.60569763177773,484.9347076434642,0.0007548785652051748,227.53782812690736
5156.0,0.3828125,0.6852076888089869,345.9695312497206,503.6062438964145,484.9113525412977,0.0007548872730716027,227.50633437728882
5157.0,0.3828125,0.6852096796042133,345.9657196041662,503.6067901610513,484.88799743913114,0.0007548959809380307,227.4748406276703
5158.0,0.3828125,0.6852116703994398,345.96190795861185,503.6073364256881,484.8646423369646,0.0007549046888044586,227.44334687805176
5159.0,0.3828125,0.6852136611946662,345.95809631305747,503.6078826903249,484.8412872347981,0.0007549133966708865,227.41185312843322
5160.0,0.3828125,0.6852156519898926,345.9542846675031,503.6084289549617,484.81793213263154,0.0007549221045373145,227.3803593788147
5161.0,0.3828125,0.6852176427842096,345.9504791260697,503.6097351073986,484.7946655265987,0.0007549308007579469,227.34896718788147
5162.0,0.3828125,0.685219633579436,345.94667358417064,503.61104125971906,484.77139892429113,0.0007549394969821321,227.31757500076293
5163.0,0.3828125,0.6852216243746625,345.9428680422716,503.6123474120395,484.7481323219836,0.0007549481932063173,227.28618281364442
5164.0,0.3828125,0.6852236151698889,345.93906250037253,503.61365356436,484.724865719676,0.0007549568894305025,227.25479062652587
5165.0,0.3828125,0.6852256059651154,345.9352569584735,503.61495971668046,484.70159911736846,0.0007549655856546877,227.22339843940736
5166.0,0.3828125,0.6852275967603418,345.9314514165744,503.6162658690009,484.6783325150609,0.0007549742818788729,227.19200625228882
5167.0,0.3828125,0.6852295875555683,345.92764587467536,503.6175720213214,484.65506591275334,0.0007549829781030581,227.16061406517028
5168.0,0.3828125,0.6852315783507947,345.9238403327763,503.61887817364186,484.6317993104458,0.0007549916743272433,227.12922187805177
5169.0,0.3828125,0.6852335691460212,345.92003479087725,503.6201843259623,484.6085327081382,0.0007550003705514285,227.09782969093322
5170.0,0.3828125,0.6852355599412476,345.9162292489782,503.6214904782828,484.58526610583067,0.0007550090667756137,227.0664375038147
5171.0,0.3828125,0.6852375447749637,345.91243286128156,503.62150268554706,484.5621002204716,0.0007550177630033517,227.03516250038146
5172.0,0.3828125,0.6852395296095892,345.90863647451624,503.6215148925785,484.538934327662,0.0007550264592275369,227.00388750076294
5173.0,0.3828125,0.6852415144442148,345.9048400877509,503.6215270996099,484.51576843485236,0.0007550351554517221,226.9726125011444
5174.0,0.3828125,0.6852434992788403,345.9010437009856,503.62153930664135,484.49260254204273,0.0007550438516759073,226.94133750152588
5175.0,0.3828125,0.6852454841134659,345.8972473142203,503.6215515136728,484.4694366492331,0.0007550525479000925,226.91006250190736
5176.0,0.3828125,0.6852474689480914,345.893450927455,503.6215637207042,484.4462707564235,0.0007550612441242777,226.87878750228882
5177.0,0.3828125,0.685249453782717,345.88965454068966,503.62157592773565,484.42310486361384,0.0007550699403484629,226.8475125026703
5178.0,0.3828125,0.6852514386173425,345.88585815392435,503.6215881347671,484.3999389708042,0.0007550786365726481,226.81623750305175
5179.0,0.3828125,0.685253423451968,345.88206176715903,503.6216003417985,484.3767730779946,0.0007550873327968333,226.78496250343323
5180.0,0.3828125,0.6852554082865936,345.8782653803937,503.62161254882994,484.35360718518496,0.0007550960290210185,226.7536875038147
5181.0,0.3828125,0.6852573931216739,345.8744812011719,503.6203491210472,484.3305297847837,0.0007551047194285232,226.7225390625
5182.0,0.3828125,0.6852593779562994,345.8706970214844,503.61908569326624,484.30745239183307,0.0007551134098324752,226.691390625
5183.0,0.3828125,0.685261362790925,345.8669128417969,503.6178222654853,484.2843749988824,0.0007551221002364272,226.6602421875
5184.0,0.3828125,0.6852633476255505,345.8631286621094,503.61655883770436,484.26129760593176,0.0007551307906403792,226.62909375
5185.0,0.3828125,0.6852653324601761,345.8593444824219,503.6152954099234,484.2382202129811,0.0007551394810443313,226.5979453125
5186.0,0.3828125,0.6852673172948016,345.8555603027344,503.6140319821425,484.21514282003045,0.0007551481714482833,226.566796875
5187.0,0.3828125,0.6852693021294272,345.8517761230469,503.61276855436154,484.1920654270798,0.0007551568618522353,226.5356484375
5188.0,0.3828125,0.6852712869640527,345.8479919433594,503.6115051265806,484.16898803412914,0.0007551655522561873,226.5045
5189.0,0.3828125,0.6852732717986783,345.8442077636719,503.61024169879965,484.1459106411785,0.0007551742426601393,226.4733515625
5190.0,0.3828125,0.6852752566333038,345.8404235839844,503.6089782710187,484.12283324822783,0.0007551829330640913,226.442203125
5191.0,0.3828125,0.6852772355080106,345.83664550771937,503.6079284667503,484.09983825683594,0.0007551916118249125,226.41118437576293
5192.0,0.3828125,0.6852792143822626,345.83286743145436,503.60687866201624,484.07684326171875,0.0007552002905875099,226.38016562652587
5193.0,0.3828125,0.6852811932565146,345.82908935518935,503.6058288572822,484.05384826660156,0.0007552089693501074,226.34914687728883
5194.0,0.3828125,0.6852831721307666,345.82531127892435,503.6047790525481,484.0308532714844,0.0007552176481127049,226.31812812805177
5195.0,0.3828125,0.6852851510050186,345.82153320265934,503.60372924781404,484.0078582763672,0.0007552263268753023,226.2871093788147
5196.0,0.3828125,0.6852871298792707,345.81775512639433,503.60267944308,483.98486328125,0.0007552350056378998,226.25609062957764
5197.0,0.3828125,0.6852891087535227,345.8139770501293,503.6016296383459,483.9618682861328,0.0007552436844004973,226.22507188034058
5198.0,0.3828125,0.6852910876277747,345.8101989738643,503.60057983361185,483.9388732910156,0.0007552523631630947,226.19405313110352
5199.0,0.3828125,0.6852930665020267,345.8064208975993,503.5995300288778,483.91587829589844,0.0007552610419256922,226.16303438186645
5200.0,0.3828125,0.6852950453762787,345.8026428213343,503.5984802241437,483.89288330078125,0.0007552697206882897,226.1320156326294
5201.0,0.3828125,0.6852970182894751,345.79887695307843,503.5987213134795,483.8699737545103,0.0007552783878050917,226.10111562538148
5202.0,0.3828125,0.6852989912031262,345.79511108389124,503.59896240234957,483.8470642082393,0.0007552870549254465,226.07021562576293
5203.0,0.3828125,0.6853009641167773,345.79134521470405,503.59920349121967,483.82415466196835,0.0007552957220458012,226.0393156261444
5204.0,0.3828125,0.6853029370304284,345.78757934551686,503.59944458008977,483.8012451156974,0.0007553043891661559,226.00841562652587
5205.0,0.3828125,0.6853049099440796,345.78381347632967,503.59968566895986,483.7783355694264,0.0007553130562865107,225.97751562690735
5206.0,0.3828125,0.6853068828577307,345.7800476071425,503.59992675782996,483.75542602315545,0.0007553217234068654,225.94661562728882
5207.0,0.3828125,0.6853088557713818,345.7762817379553,503.60016784670006,483.7325164768845,0.0007553303905272202,225.9157156276703
5208.0,0.3828125,0.6853108286850329,345.7725158687681,503.60040893557016,483.7096069306135,0.0007553390576475749,225.88481562805177
5209.0,0.3828125,0.685312801598684,345.7687499995809,503.60065002444026,483.68669738434255,0.0007553477247679297,225.8539156284332
5210.0,0.3828125,0.6853147745123351,345.7649841303937,503.60089111331035,483.6637878380716,0.0007553563918882844,225.8230156288147
5211.0,0.3828125,0.6853167474268957,345.76122741703875,503.60192565922625,483.6409729011357,0.0007553650531919587,225.79223906326294
5212.0,0.3828125,0.6853187203405469,345.75747070321813,503.60296020517126,483.6181579604745,0.0007553737144920802,225.76146250152587
5213.0,0.3828125,0.685320693254198,345.7537139893975,503.60399475111626,483.5953430198133,0.0007553823757922018,225.73068593978883
5214.0,0.3828125,0.6853226661678491,345.7499572755769,503.60502929706126,483.5725280791521,0.0007553910370923234,225.69990937805176
5215.0,0.3828125,0.6853246390815002,345.74620056175627,503.60606384300627,483.5497131384909,0.0007553996983924449,225.6691328163147
5216.0,0.3828125,0.6853266119951513,345.74244384793565,503.6070983889513,483.5268981978297,0.0007554083596925665,225.63835625457764
5217.0,0.3828125,0.6853285849088024,345.738687134115,503.6081329348963,483.50408325716853,0.000755417020992688,225.60757969284057
5218.0,0.3828125,0.6853305578224536,345.7349304202944,503.6091674808413,483.48126831650734,0.0007554256822928096,225.5768031311035
5219.0,0.3828125,0.6853325307361047,345.7311737064738,503.6102020267863,483.45845337584615,0.0007554343435929312,225.54602656936646
5220.0,0.3828125,0.6853345036497558,345.72741699265316,503.6112365727313,483.43563843518496,0.0007554430048930527,225.5152500076294
5221.0,0.3828125,0.6853364706039429,345.7236694335006,503.61216735839844,483.4129302985966,0.0007554516545500434,225.48459843826294
5222.0,0.3828125,0.6853384375572205,345.71992187481374,503.61309814453125,483.39022216945887,0.0007554603042088104,225.4539468765259
5223.0,0.3828125,0.685340404510498,345.71617431612685,503.61402893066406,483.3675140403211,0.0007554689538675774,225.42329531478882
5224.0,0.3828125,0.6853423714637756,345.71242675743997,503.6149597167969,483.34480591118336,0.0007554776035263444,225.39264375305177
5225.0,0.3828125,0.6853443384170532,345.7086791987531,503.6158905029297,483.3220977820456,0.0007554862531851114,225.3619921913147
5226.0,0.3828125,0.6853463053703308,345.7049316400662,503.6168212890625,483.29938965290785,0.0007554949028438784,225.33134062957762
5227.0,0.3828125,0.6853482723236084,345.7011840813793,503.6177520751953,483.2766815237701,0.0007555035525026454,225.30068906784058
5228.0,0.3828125,0.685350239276886,345.69743652269244,503.6186828613281,483.25397339463234,0.0007555122021614125,225.2700375061035
5229.0,0.3828125,0.6853522062301636,345.69368896400556,503.61961364746094,483.2312652654946,0.0007555208518201795,225.23938594436646
5230.0,0.3828125,0.6853541731834412,345.6899414053187,503.62054443359375,483.20855713635683,0.0007555295014789465,225.2087343826294
5231.0,0.3828125,0.6853561341763452,345.6862091063522,503.6203216552676,483.18595275841653,0.0007555381394919181,225.17821562576293
5232.0,0.3828125,0.6853580951692493,345.68247680645436,503.6200988769415,483.1633483879268,0.0007555467775084423,225.14769687652588
5233.0,0.3828125,0.6853600561621533,345.67874450655654,503.61987609861535,483.1407440174371,0.0007555554155249666,225.1171781272888
5234.0,0.3828125,0.6853620171550574,345.6750122066587,503.6196533202892,483.1181396469474,0.0007555640535414909,225.08665937805176
5235.0,0.3828125,0.6853639781479615,345.6712799067609,503.6194305419631,483.09553527645767,0.0007555726915580152,225.0561406288147
5236.0,0.3828125,0.6853659391408655,345.6675476068631,503.61920776363695,483.07293090596795,0.0007555813295745395,225.02562187957764
5237.0,0.3828125,0.6853679001337696,345.66381530696526,503.6189849853108,483.05032653547823,0.0007555899675910638,224.99510313034057
5238.0,0.3828125,0.6853698611266736,345.66008300706744,503.6187622069847,483.0277221649885,0.0007555986056075881,224.96458438110352
5239.0,0.3828125,0.6853718221195777,345.6563507071696,503.61853942865855,483.0051177944988,0.0007556072436241124,224.93406563186645
5240.0,0.3828125,0.6853737831124818,345.6526184072718,503.6183166503324,482.9825134240091,0.0007556158816406366,224.9035468826294
5241.0,0.3828125,0.6853757381438754,345.6488952636719,503.61748046876164,482.9600067138672,0.0007556245021991259,224.87317031288146
5242.0,0.3828125,0.6853776931761786,345.6451721191406,503.61664428713266,482.9375,0.0007556331227540625,224.84279375076295
5243.0,0.3828125,0.6853796482084817,345.6414489746094,503.6158081055037,482.9149932861328,0.000755641743308999,224.81241718864442
5244.0,0.3828125,0.6853816032407849,345.6377258300781,503.6149719238747,482.8924865722656,0.0007556503638639356,224.78204062652588
5245.0,0.3828125,0.6853835582730881,345.6340026855469,503.6141357422457,482.86997985839844,0.0007556589844188721,224.75166406440735
5246.0,0.3828125,0.6853855133053912,345.6302795410156,503.6132995606167,482.84747314453125,0.0007556676049738087,224.72128750228882
5247.0,0.3828125,0.6853874683376944,345.6265563964844,503.61246337898774,482.82496643066406,0.0007556762255287452,224.69091094017028
5248.0,0.3828125,0.6853894233699975,345.6228332519531,503.61162719735876,482.8024597167969,0.0007556848460836818,224.66053437805175
5249.0,0.3828125,0.6853913784023007,345.6191101074219,503.6107910157298,482.7799530029297,0.0007556934666386184,224.63015781593322
5250.0,0.3828125,0.6853933334346038,345.6153869628906,503.6099548341008,482.7574462890625,0.0007557020871935549,224.59978125381468
