time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
0.0,1.0,0.6448977589607239,373.59283447265625,515.8880004882812,522.076171875,0.19207137823104858,181.23325
1.0,1.0,0.645245695108315,372.64219361543655,515.9246582016349,522.0405212417245,0.18923415686003864,184.01384375
2.0,1.0,0.6455936312559061,371.69155275821686,515.9613159149885,522.004870608449,0.1863969354890287,186.7944375
3.0,1.0,0.6459415674034972,370.74091190099716,515.9979736283422,521.9692199751735,0.18355971411801875,189.57503125
4.0,1.0,0.6462895035510883,369.79027104377747,516.0346313416958,521.933569341898,0.1807224927470088,192.355625
5.0,1.0,0.6466374396986794,368.83963018655777,516.0712890550494,521.8979187086225,0.17788527137599885,195.13621875
6.0,1.0,0.6469853758462705,367.8889893293381,516.107946768403,521.862268075347,0.1750480500049889,197.9168125
7.0,1.0,0.6473333119938616,366.9383484721184,516.1446044817567,521.8266174420714,0.17221082863397896,200.69740625
8.0,1.0,0.6476812481414527,365.9877076148987,516.1812621951103,521.7909668087959,0.16937360726296902,203.478
9.0,1.0,0.6480291842890438,365.037066757679,516.217919908464,521.7553161755204,0.16653638589195907,206.25859375
10.0,1.0,0.6483771204366349,364.0864259004593,516.2545776218176,521.7196655422449,0.16369916452094913,209.0391875
11.0,1.0,0.648688571005323,363.3296296983026,516.3606777629466,521.6858340069884,0.16106247916832217,211.38561828899384
12.0,1.0,0.6489613332976205,362.72528229048476,516.2431488400907,521.6544300332898,0.15855864031254896,213.38662768840788
13.0,1.0,0.6492340955899181,362.1209348826669,516.1256199172349,521.6230260595912,0.15605480145677575,215.38763708782196
14.0,1.0,0.6495068578822156,361.5165874748491,516.008090994379,521.5916220858926,0.15355096260100254,217.38864648723603
15.0,1.0,0.6497796201745132,360.91224006703123,515.8905620715232,521.560218112194,0.15104712374522933,219.38965588665008
16.0,1.0,0.6500523824668107,360.3078926592134,515.7730331486673,521.5288141384954,0.14854328488945612,221.39066528606415
17.0,1.0,0.6503251447591083,359.70354525139555,515.6555042258115,521.4974101647967,0.1460394460336829,223.39167468547822
18.0,1.0,0.6505979070514059,359.0991978435777,515.5379753029556,521.4660061910981,0.1435356071779097,225.39268408489227
19.0,1.0,0.6508706693437034,358.4948504357599,515.4204463800997,521.4346022173995,0.14103176832213649,227.39369348430634
20.0,1.0,0.651143431636001,357.89050302794203,515.3029174572439,521.4031982437009,0.13852792946636328,229.39470288372038
21.0,1.0,0.6513211071433034,357.58793944120407,514.8128845095634,521.3620361313224,0.1362556666135788,230.68281713867188
22.0,1.0,0.6514987826230936,357.28537595272064,514.3228515386581,521.3208740204573,0.13398340344429016,231.97093115234375
23.0,1.0,0.6516764581028838,356.9828124642372,513.8328185677528,521.2797119095922,0.13171114027500153,233.25904516601562
24.0,1.0,0.651854133582674,356.6802489757538,513.3427855968475,521.238549798727,0.1294388771057129,234.5471591796875
25.0,1.0,0.6520318090624642,356.37768548727036,512.8527526259422,521.1973876878619,0.12716661393642426,235.83527319335937
26.0,1.0,0.6522094845422544,356.0751219987869,512.3627196550369,521.1562255769968,0.12489435076713562,237.12338720703124
27.0,1.0,0.6523871600220446,355.7725585103035,511.8726866841316,521.1150634661317,0.12262208759784698,238.41150122070312
28.0,1.0,0.6525648355018348,355.46999502182007,511.3826537132263,521.0739013552666,0.12034982442855835,239.699615234375
29.0,1.0,0.652742510981625,355.16743153333664,510.892620742321,521.0327392444015,0.11807756125926971,240.98772924804686
30.0,1.0,0.6529201864614151,354.8648680448532,510.4025877714157,520.9915771335363,0.11580529808998108,242.27584326171876
31.0,1.0,0.6530162692070007,354.7703094482422,509.8708068728447,520.9233764633536,0.11368064279668033,242.99640625
32.0,1.0,0.6531123518943787,354.6757507324219,509.3390258550644,520.8551757782698,0.11155598750337958,243.71696875
33.0,1.0,0.6532084345817566,354.58119201660156,508.8072448372841,520.7869750931859,0.10943133221007884,244.43753125
34.0,1.0,0.6533045172691345,354.48663330078125,508.2754638195038,520.718774408102,0.10730667691677809,245.15809375
35.0,1.0,0.6534005999565125,354.39207458496094,507.7436828017235,520.6505737230182,0.10518202162347734,245.87865625
36.0,1.0,0.6534966826438904,354.2975158691406,507.2119017839432,520.5823730379343,0.10305736633017659,246.59921875
37.0,1.0,0.6535927653312683,354.2029571533203,506.6801207661629,520.5141723528504,0.10093271103687584,247.31978125
38.0,1.0,0.6536888480186462,354.1083984375,506.14833974838257,520.4459716677666,0.0988080557435751,248.04034375
39.0,1.0,0.6537849307060242,354.0138397216797,505.61655873060226,520.3777709826827,0.09668340045027435,248.76090625
40.0,1.0,0.6538810133934021,353.9192810058594,505.08477771282196,520.3095702975988,0.0945587451569736,249.48146875
41.0,1.0,0.6539389252648107,353.89508972130716,504.71307373046875,520.2160217314959,0.09251399571076035,249.88240313720704
42.0,1.0,0.6539968371362193,353.87089843675494,504.34136962890625,520.1224731504917,0.09046924579888582,250.28333752441407
43.0,1.0,0.6540547490076278,353.8467071522027,503.96966552734375,520.0289245694876,0.08842449588701129,250.6842719116211
44.0,1.0,0.6541126608790364,353.8225158676505,503.59796142578125,519.9353759884834,0.08637974597513676,251.08520629882813
45.0,1.0,0.654170572750445,353.7983245830983,503.22625732421875,519.8418274074793,0.08433499606326222,251.48614068603516
46.0,1.0,0.6542284846218536,353.7741332985461,502.85455322265625,519.7482788264751,0.08229024615138769,251.8870750732422
47.0,1.0,0.6542863964932621,353.74994201399386,502.48284912109375,519.654730245471,0.08024549623951316,252.28800946044922
48.0,1.0,0.6543443083646707,353.72575072944164,502.11114501953125,519.5611816644669,0.07820074632763863,252.68894384765625
49.0,1.0,0.6544022202360793,353.7015594448894,501.73944091796875,519.4676330834627,0.0761559964157641,253.08987823486328
50.0,1.0,0.6544601321074879,353.6773681603372,501.36773681640625,519.3740845024586,0.07411124650388956,253.4908126220703
51.0,1.0,0.6545182347290392,353.622494507581,501.168225094676,519.2663147002459,0.07213067333213985,253.77267498779298
52.0,1.0,0.6545763373360387,353.5676208510995,500.9687133729458,519.1585449278355,0.07015010109171271,254.05453747558593
53.0,1.0,0.6546344399430382,353.512747194618,500.76920165121555,519.0507751554251,0.06816952885128558,254.3363999633789
54.0,1.0,0.6546925425500376,353.4578735381365,500.5696899294853,518.9430053830147,0.06618895661085844,254.6182624511719
55.0,1.0,0.6547506451570371,353.402999881655,500.3701782077551,518.8352356106043,0.0642083843704313,254.90012493896484
56.0,1.0,0.6548087477640365,353.3481262251735,500.17066648602486,518.7274658381939,0.06222781213000417,255.18198742675781
57.0,1.0,0.654866850371036,353.29325256869197,499.9711547642946,518.6196960657835,0.06024723988957703,255.4638499145508
58.0,1.0,0.6549249529780354,353.23837891221046,499.7716430425644,518.5119262933731,0.058266667649149895,255.74571240234374
59.0,1.0,0.6549830555850349,353.18350525572896,499.57213132083416,518.4041565209627,0.05628609540872276,256.0275748901367
60.0,1.0,0.6550411581920343,353.12863159924746,499.3726195991039,518.2963867485523,0.05430552316829562,256.30943737792967
61.0,1.0,0.6551188111334341,353.0011444091797,499.26630248874426,518.184454344213,0.0524069182574749,256.58254998779296
62.0,1.0,0.6551964640675578,352.8736572265625,499.15998534858227,518.072521969676,0.05050831288099289,256.8556624755859
63.0,1.0,0.6552741170016816,352.7461700439453,499.0536682084203,517.960589595139,0.04860970750451088,257.12877496337893
64.0,1.0,0.6553517699358054,352.6186828613281,498.9473510682583,517.848657220602,0.04671110212802887,257.4018874511719
65.0,1.0,0.6554294228699291,352.49119567871094,498.8410339280963,517.736724846065,0.04481249675154686,257.67499993896485
66.0,1.0,0.6555070758040529,352.36370849609375,498.7347167879343,517.624792471528,0.04291389137506485,257.9481124267578
67.0,1.0,0.6555847287381766,352.23622131347656,498.6283996477723,517.5128600969911,0.04101528599858284,258.22122491455076
68.0,1.0,0.6556623816723004,352.1087341308594,498.5220825076103,517.4009277224541,0.03911668062210083,258.4943374023438
69.0,1.0,0.6557400346064242,351.9812469482422,498.41576536744833,517.2889953479171,0.03721807524561882,258.76744989013673
70.0,1.0,0.6558176875405479,351.853759765625,498.30944822728634,517.1770629733801,0.03531946986913681,259.0405623779297
71.0,1.0,0.6559176325827138,351.65739135444164,498.21080017089844,517.0656127929688,0.03352846729103476,259.34019375610353
72.0,1.0,0.6560175776539836,351.4610229432583,498.1121520996094,516.9541625976562,0.031737464712932706,259.63982501220704
73.0,1.0,0.6561175227252534,351.2646545320749,498.0135040283203,516.8427124023438,0.029946462134830654,259.93945626831055
74.0,1.0,0.6562174677965231,351.06828612089157,497.91485595703125,516.7312622070312,0.0281554595567286,260.23908752441406
75.0,1.0,0.6563174128677929,350.8719177097082,497.8162078857422,516.6198120117188,0.02636445697862655,260.53871878051757
76.0,1.0,0.6564173579390626,350.67554929852486,497.7175598144531,516.5083618164062,0.024573454400524497,260.8383500366211
77.0,1.0,0.6565173030103324,350.4791808873415,497.61891174316406,516.3969116210938,0.022782451822422445,261.1379812927246
78.0,1.0,0.6566172480816022,350.28281247615814,497.520263671875,516.2854614257812,0.020991449244320393,261.4376125488281
79.0,1.0,0.6567171931528719,350.0864440649748,497.42161560058594,516.1740112304688,0.01920044666621834,261.73724380493167
80.0,1.0,0.6568171382241417,349.8900756537914,497.3229675292969,516.0625610351562,0.017409444088116288,262.0368750610352
81.0,1.0,0.6569337129621999,349.64941100776196,497.180429071188,515.951300047338,0.015745183220133185,262.357046875
82.0,1.0,0.657050287729362,349.40874633193016,497.03789061307907,515.8400390595198,0.014080922584980726,262.67721875
83.0,1.0,0.6571668624965241,349.16808165609837,496.89535215497017,515.7287780717015,0.012416661949828267,262.997390625
84.0,1.0,0.6572834372636862,348.92741698026657,496.75281369686127,515.6175170838833,0.010752401314675808,263.3175625
85.0,1.0,0.6574000120308483,348.6867523044348,496.61027523875237,515.506256096065,0.009088140679523349,263.637734375
86.0,1.0,0.6575165867980104,348.446087628603,496.46773678064346,515.3949951082468,0.00742388004437089,263.95790625
87.0,1.0,0.6576331615651725,348.2054229527712,496.32519832253456,515.2837341204286,0.0057596194092184305,264.278078125
88.0,1.0,0.6577497363323346,347.9647582769394,496.18265986442566,515.1724731326103,0.004095358774065971,264.59825
89.0,1.0,0.6578663110994967,347.7240936011076,496.04012140631676,515.0612121447921,0.0024310981389135122,264.918421875
90.0,1.0,0.6579828858666588,347.4834289252758,495.89758294820786,514.9499511569738,0.0007668375037610531,265.23859375
91.0,1.0,0.6580198057468465,347.5928831543715,495.70407116471324,514.8360131834197,0.0007196314132577562,264.9634546257258
92.0,1.0,0.6580539101101408,347.7133747037442,495.509969175444,514.7220317949104,0.0007196118972618258,264.6700638176203
93.0,1.0,0.6580880144734351,347.83386625311687,495.3158671861747,514.6080504064012,0.0007195923812658954,264.37667300951483
94.0,1.0,0.6581221188367294,347.95435780248954,495.12176519690547,514.4940690178919,0.000719572865269965,264.08328220140936
95.0,1.0,0.6581562232000238,348.0748493518622,494.9276632076362,514.3800876293826,0.0007195533492740346,263.7898913933039
96.0,1.0,0.6581903275633181,348.1953409012349,494.73356121836696,514.2661062408733,0.0007195338332781041,263.4965005851984
97.0,1.0,0.6582244319266124,348.31583245060756,494.5394592290977,514.1521248523641,0.0007195143172821737,263.20310977709295
98.0,1.0,0.6582585362899067,348.43632399998023,494.34535723982845,514.0381434638548,0.0007194948012862433,262.9097189689875
99.0,1.0,0.658292640653201,348.5568155493529,494.1512552505592,513.9241620753455,0.0007194752852903129,262.616328160882
100.0,1.0,0.6583267450164954,348.6773070987256,493.95715326128993,513.8101806868362,0.0007194557692943825,262.32293735277653
101.0,1.0,0.6583694696419116,348.7471740692854,493.8258148133755,513.6917907744646,0.0007194786332540559,262.08534219360354
102.0,1.0,0.658412194250559,348.81704100966454,493.69447630643845,513.5734008848667,0.0007195014972225522,261.84774688720705
103.0,1.0,0.6584549188592064,348.8869079500437,493.5631377995014,513.4550109952688,0.0007195243611910485,261.61015158081057
104.0,1.0,0.6584976434678538,348.9567748904228,493.4317992925644,513.3366211056709,0.0007195472251595447,261.3725562744141
105.0,1.0,0.6585403680765012,349.02664183080196,493.30046078562737,513.218231216073,0.000719570089128041,261.1349609680176
106.0,1.0,0.6585830926851486,349.0965087711811,493.16912227869034,513.0998413264751,0.0007195929530965373,260.8973656616211
107.0,1.0,0.658625817293796,349.16637571156025,493.0377837717533,512.9814514368773,0.0007196158170650335,260.6597703552246
108.0,1.0,0.6586685419024434,349.2362426519394,492.9064452648163,512.8630615472794,0.0007196386810335298,260.42217504882814
109.0,1.0,0.6587112665110908,349.30610959231853,492.77510675787926,512.7446716576815,0.0007196615450020261,260.18457974243165
110.0,1.0,0.6587539911197382,349.3759765326977,492.64376825094223,512.6262817680836,0.0007196844089705223,259.94698443603517
111.0,1.0,0.6588003873839625,349.41255493089557,492.62125549279153,512.5084442123771,0.000719731487333064,259.74462031555174
112.0,1.0,0.6588467836409109,349.44913329929113,492.5987426750362,512.3906066864729,0.0007197785656885003,259.54225625610354
113.0,1.0,0.6588931798978592,349.4857116676867,492.57622985728085,512.2727691605687,0.0007198256440439366,259.3398921966553
114.0,1.0,0.6589395761548076,349.52229003608227,492.5537170395255,512.1549316346645,0.0007198727223993728,259.137528137207
115.0,1.0,0.6589859724117559,349.55886840447783,492.53120422177017,512.0370941087604,0.0007199198007548091,258.93516407775877
116.0,1.0,0.6590323686687043,349.5954467728734,492.5086914040148,511.9192565828562,0.0007199668791102454,258.73280001831057
117.0,1.0,0.6590787649256526,349.63202514126897,492.4861785862595,511.801419056952,0.0007200139574656816,258.5304359588623
118.0,1.0,0.659125161182601,349.66860350966454,492.46366576850414,511.6835815310478,0.0007200610358211179,258.32807189941406
119.0,1.0,0.6591715574395494,349.7051818780601,492.4411529507488,511.56574400514364,0.0007201081141765542,258.1257078399658
120.0,1.0,0.6592179536964977,349.74176024645567,492.41864013299346,511.44790647923946,0.0007201551925319905,257.9233437805176
121.0,1.0,0.6592656672000885,349.75612182635814,492.4414611812681,511.3362121582031,0.0007202158158179373,257.7457718811035
122.0,1.0,0.6593133807182312,349.77048339881003,492.46428222581744,511.2245178222656,0.0007202764390967786,257.56820001220706
123.0,1.0,0.6593610942363739,349.7848449712619,492.4871032703668,511.1128234863281,0.00072033706237562,257.39062814331055
124.0,1.0,0.6594088077545166,349.7992065437138,492.50992431491613,511.0011291503906,0.0007203976856544614,257.21305627441404
125.0,1.0,0.6594565212726593,349.8135681161657,492.5327453594655,510.8894348144531,0.0007204583089333028,257.0354844055176
126.0,1.0,0.659504234790802,349.8279296886176,492.5555664040148,510.7777404785156,0.0007205189322121441,256.8579125366211
127.0,1.0,0.6595519483089447,349.8422912610695,492.5783874485642,510.6660461425781,0.0007205795554909855,256.68034066772464
128.0,1.0,0.6595996618270874,349.85665283352137,492.6012084931135,510.5543518066406,0.0007206401787698269,256.50276879882813
129.0,1.0,0.6596473753452301,349.87101440597326,492.62402953766286,510.4426574707031,0.0007207008020486683,256.3251969299316
130.0,1.0,0.6596950888633728,349.88537597842515,492.6468505822122,510.3309631347656,0.0007207614253275096,256.14762506103517
131.0,1.0,0.6597424387946376,349.88558349609957,492.67011718824506,510.2271331772208,0.0007208283466724197,255.98957499694825
132.0,1.0,0.6597897887259023,349.88579101563664,492.6933837905526,510.123303219676,0.0007208952680173297,255.8315249938965
133.0,1.0,0.6598371386571671,349.8859985351737,492.7166503928602,510.0194732621312,0.0007209621893622398,255.67347499084474
134.0,1.0,0.6598844885884319,349.8862060547108,492.73991699516773,509.9156433045864,0.0007210291107071498,255.51542498779298
135.0,1.0,0.6599318385196966,349.88641357424785,492.7631835974753,509.8118133470416,0.0007210960320520599,255.3573749847412
136.0,1.0,0.6599791884509614,349.8866210937849,492.78645019978285,509.7079833894968,0.0007211629533969699,255.19932498168944
137.0,1.0,0.6600265383822261,349.886828613322,492.8097168020904,509.604153431952,0.0007212298747418799,255.0412749786377
138.0,1.0,0.6600738883134909,349.88703613285907,492.83298340439796,509.5003234744072,0.00072129679608679,254.88322497558593
139.0,1.0,0.6601212382447557,349.88724365239614,492.8562500067055,509.3964935168624,0.0007213637174317,254.72517497253418
140.0,1.0,0.6601685881760204,349.8874511719332,492.8795166090131,509.2926635593176,0.0007214306387766101,254.56712496948242
141.0,1.0,0.6602142512783757,349.8794738771394,492.8891967777163,509.1960845962167,0.0007214991084794065,254.42526249694825
142.0,1.0,0.660259914395283,349.8714965824038,492.89887695387006,509.0995056182146,0.0007215675781537811,254.2833999938965
143.0,1.0,0.6603055775121902,349.86351928766817,492.90855713002384,509.00292664021254,0.0007216360478281558,254.14153749084474
144.0,1.0,0.6603512406290974,349.85554199293256,492.9182373061776,508.90634766221046,0.0007217045175025305,253.99967498779296
145.0,1.0,0.6603969037460047,349.84756469819695,492.9279174823314,508.8097686842084,0.0007217729871769052,253.8578124847412
146.0,1.0,0.6604425668629119,349.83958740346134,492.9375976584852,508.7131897062063,0.0007218414568512799,253.71594998168945
147.0,1.0,0.6604882299798192,349.8316101087257,492.94727783463895,508.61661072820425,0.0007219099265256546,253.5740874786377
148.0,1.0,0.6605338930967264,349.8236328139901,492.95695801079273,508.5200317502022,0.0007219783962000292,253.43222497558594
149.0,1.0,0.6605795562136336,349.8156555192545,492.9666381869465,508.4234527722001,0.0007220468658744039,253.29036247253418
150.0,1.0,0.6606252193305409,349.8076782245189,492.9763183631003,508.32687379419804,0.0007221153355487786,253.14849996948243
151.0,1.0,0.6606683731079102,349.79542541503906,492.9726165770553,508.236315920949,0.0007221825944725424,253.02003593444823
152.0,1.0,0.6607115268707275,349.7831726074219,492.9689147947356,508.1457580626011,0.0007222498534247279,252.89157186889648
153.0,1.0,0.6607546806335449,349.7709197998047,492.9652130124159,508.0552002042532,0.0007223171123769134,252.76310780334472
154.0,1.0,0.6607978343963623,349.7586669921875,492.9615112300962,507.9646423459053,0.0007223843713290989,252.63464373779297
155.0,1.0,0.6608409881591797,349.7464141845703,492.9578094477765,507.8740844875574,0.0007224516302812845,252.50617967224122
156.0,1.0,0.6608841419219971,349.7341613769531,492.95410766545683,507.7835266292095,0.00072251888923347,252.37771560668946
157.0,1.0,0.6609272956848145,349.72190856933594,492.95040588313714,507.6929687708616,0.0007225861481856555,252.24925154113768
158.0,1.0,0.6609704494476318,349.70965576171875,492.94670410081744,507.60241091251373,0.000722653407137841,252.12078747558593
159.0,1.0,0.6610136032104492,349.69740295410156,492.94300231849775,507.51185305416584,0.0007227206660900265,251.99232341003417
160.0,1.0,0.6610567569732666,349.6851501464844,492.93930053617805,507.42129519581795,0.000722787925042212,251.86385934448242
161.0,1.0,0.6610970497131348,349.6708648679778,492.9263061527163,507.3356750458479,0.0007228525180806855,251.74630625152588
162.0,1.0,0.6611373424530029,349.6565795894712,492.9133117683232,507.25005492568016,0.000722917111119159,251.62875312805176
163.0,1.0,0.6611776351928711,349.64229431096464,492.9003173839301,507.1644348055124,0.0007229817041576325,251.51120000457763
164.0,1.0,0.6612179279327393,349.62800903245807,492.887322999537,507.0788146853447,0.000723046297196106,251.3936468811035
165.0,1.0,0.6612582206726074,349.6137237539515,492.8743286151439,506.99319456517696,0.0007231108902345795,251.27609375762938
166.0,1.0,0.6612985134124756,349.5994384754449,492.8613342307508,506.90757444500923,0.000723175483273053,251.1585406341553
167.0,1.0,0.6613388061523438,349.58515319693834,492.8483398463577,506.8219543248415,0.0007232400763115265,251.04098751068116
168.0,1.0,0.6613790988922119,349.57086791843176,492.8353454619646,506.73633420467377,0.00072330466935,250.92343438720704
169.0,1.0,0.6614193916320801,349.5565826399252,492.8223510775715,506.65071408450603,0.0007233692623884735,250.8058812637329
170.0,1.0,0.6614596843719482,349.5422973614186,492.8093566931784,506.5650939643383,0.000723433855426947,250.6883281402588
171.0,1.0,0.6614970445625659,349.5272094728425,492.7909820564091,506.48362731933594,0.0007234951015533397,250.5794765625
172.0,1.0,0.6615344047531835,349.5121215824038,492.7726074233651,506.40216064453125,0.0007235563476513107,250.470625
173.0,1.0,0.6615717649438011,349.49703369196504,492.7542327903211,506.32069396972656,0.0007236175937492817,250.3617734375
174.0,1.0,0.6616091251344187,349.4819458015263,492.7358581572771,506.2392272949219,0.0007236788398472527,250.252921875
175.0,1.0,0.6616464853250363,349.4668579110876,492.7174835242331,506.1577606201172,0.0007237400859452237,250.1440703125
176.0,1.0,0.661683845515654,349.45177002064884,492.6991088911891,506.0762939453125,0.0007238013320431946,250.03521875
177.0,1.0,0.6617212057062716,349.4366821302101,492.6807342581451,505.9948272705078,0.0007238625781411656,249.9263671875
178.0,1.0,0.6617585658968892,349.42159423977137,492.6623596251011,505.9133605957031,0.0007239238242391366,249.817515625
179.0,1.0,0.6617959260875068,349.40650634933263,492.6439849920571,505.83189392089844,0.0007239850703371076,249.7086640625
180.0,1.0,0.6618332862781244,349.3914184588939,492.6256103590131,505.75042724609375,0.0007240463164350786,249.5998125
181.0,1.0,0.6618678092963819,349.37623596191406,492.60460815392435,505.672595217824,0.0007241039420478046,249.49777030944824
182.0,1.0,0.6619023323073634,349.3610534667969,492.5836059562862,505.5947631895542,0.0007241615676321089,249.39572811889647
183.0,1.0,0.6619368553183449,349.3458709716797,492.56260375864804,505.51693116128445,0.0007242191932164133,249.29368592834473
184.0,1.0,0.6619713783293264,349.3306884765625,492.5416015610099,505.4390991330147,0.0007242768188007176,249.19164373779296
185.0,1.0,0.6620059013403079,349.3155059814453,492.52059936337173,505.3612671047449,0.0007243344443850219,249.08960154724122
186.0,1.0,0.6620404243512894,349.3003234863281,492.4995971657336,505.28343507647514,0.0007243920699693263,248.98755935668945
187.0,1.0,0.6620749473622709,349.28514099121094,492.4785949680954,505.2056030482054,0.0007244496955536306,248.8855171661377
188.0,1.0,0.6621094703732524,349.26995849609375,492.45759277045727,505.1277710199356,0.0007245073211379349,248.78347497558593
189.0,1.0,0.6621439933842339,349.25477600097656,492.4365905728191,505.04993899166584,0.0007245649467222393,248.6814327850342
190.0,1.0,0.6621785163952154,349.2395935058594,492.41558837518096,504.9721069633961,0.0007246225723065436,248.57939059448242
191.0,1.0,0.6622103452682495,349.22474975604564,492.3936645500362,504.89756774902344,0.0007246765540926958,248.48267812347413
192.0,1.0,0.6622421741485596,349.2099060062319,492.37174072116613,504.8230285644531,0.0007247305358788481,248.38596562194823
193.0,1.0,0.6622740030288696,349.19506225641817,492.3498168922961,504.7484893798828,0.0007247845176650003,248.28925312042236
194.0,1.0,0.6623058319091797,349.18021850660443,492.327893063426,504.6739501953125,0.0007248384994511525,248.1925406188965
195.0,1.0,0.6623376607894897,349.1653747567907,492.30596923455596,504.5994110107422,0.0007248924812373048,248.09582811737062
196.0,1.0,0.6623694896697998,349.15053100697696,492.2840454056859,504.5248718261719,0.000724946463023457,247.99911561584472
197.0,1.0,0.6624013185501099,349.1356872571632,492.26212157681584,504.45033264160156,0.0007250004448096092,247.90240311431884
198.0,1.0,0.6624331474304199,349.1208435073495,492.2401977479458,504.37579345703125,0.0007250544265957615,247.80569061279297
199.0,1.0,0.66246497631073,349.10599975753576,492.2182739190757,504.30125427246094,0.0007251084083819137,247.7089781112671
200.0,1.0,0.66249680519104,349.091156007722,492.19635009020567,504.2267150878906,0.0007251623901680659,247.6122656097412
201.0,1.0,0.662526118754613,349.07687988318503,492.1744934078306,504.15523986518383,0.0007252128736574548,247.51983750152587
202.0,1.0,0.6625554323181859,349.0626037605107,492.15263671800494,504.08376464247704,0.0007252633571610545,247.42740937805175
203.0,1.0,0.6625847458817589,349.04832763783634,492.1307800281793,504.01228941977024,0.0007253138406646542,247.33498125457763
204.0,1.0,0.6626140594453318,349.034051515162,492.10892333835363,503.94081419706345,0.0007253643241682539,247.2425531311035
205.0,1.0,0.6626433730089047,349.01977539248765,492.087066648528,503.86933897435665,0.0007254148076718536,247.15012500762938
206.0,1.0,0.6626726865724777,349.0054992698133,492.0652099587023,503.79786375164986,0.0007254652911754533,247.05769688415526
207.0,1.0,0.6627020001360506,348.99122314713895,492.0433532688767,503.72638852894306,0.000725515774679053,246.96526876068114
208.0,1.0,0.6627313136996236,348.9769470244646,492.021496579051,503.65491330623627,0.0007255662581826527,246.87284063720702
209.0,1.0,0.6627606272631965,348.96267090179026,491.99963988922536,503.5834380835295,0.0007256167416862525,246.7804125137329
210.0,1.0,0.6627899408267695,348.9483947791159,491.9777831993997,503.5119628608227,0.0007256672251898522,246.68798439025878
211.0,1.0,0.6628169417381287,348.9347778316587,491.9565643314272,503.4433898925781,0.0007257144374293034,246.59918437194824
212.0,1.0,0.6628439426422119,348.9211608879268,491.93534545972943,503.37481689453125,0.0007257616496616492,246.5103843688965
213.0,1.0,0.6628709435462952,348.9075439441949,491.91412658803165,503.3062438964844,0.0007258088618939951,246.42158436584472
214.0,1.0,0.6628979444503784,348.893927000463,491.89290771633387,503.2376708984375,0.0007258560741263409,246.33278436279298
215.0,1.0,0.6629249453544617,348.8803100567311,491.8716888446361,503.1690979003906,0.0007259032863586867,246.2439843597412
216.0,1.0,0.6629519462585449,348.8666931129992,491.8504699729383,503.10052490234375,0.0007259504985910326,246.15518435668946
217.0,1.0,0.6629789471626282,348.8530761692673,491.8292511012405,503.0319519042969,0.0007259977108233784,246.0663843536377
218.0,1.0,0.6630059480667114,348.8394592255354,491.80803222954273,502.96337890625,0.0007260449230557242,245.97758435058594
219.0,1.0,0.6630329489707947,348.8258422818035,491.78681335784495,502.8948059082031,0.00072609213528807,245.88878434753417
220.0,1.0,0.6630599498748779,348.8122253380716,491.76559448614717,502.82623291015625,0.0007261393475204159,245.79998434448243
221.0,1.0,0.6630848407748999,348.79927673377097,491.7453033439815,502.76043701171875,0.0007261835620724355,245.71444218444825
222.0,1.0,0.6631097316749219,348.78632812574506,491.72501220554113,502.69464111328125,0.0007262277766102443,245.62889999389648
223.0,1.0,0.6631346225749439,348.77337951771915,491.70472106710076,502.62884521484375,0.0007262719911480531,245.54335780334472
224.0,1.0,0.6631595134749659,348.76043090969324,491.6844299286604,502.56304931640625,0.0007263162056858619,245.45781561279296
225.0,1.0,0.6631844043749879,348.74748230166733,491.66413879022,502.49725341796875,0.0007263604202236706,245.37227342224122
226.0,1.0,0.6632092952750099,348.7345336936414,491.64384765177965,502.43145751953125,0.0007264046347614794,245.28673123168946
227.0,1.0,0.6632341861750319,348.7215850856155,491.6235565133393,502.36566162109375,0.0007264488492992882,245.2011890411377
228.0,1.0,0.6632590770750539,348.7086364775896,491.6032653748989,502.29986572265625,0.000726493063837097,245.11564685058593
229.0,1.0,0.6632839679750759,348.6956878695637,491.58297423645854,502.23406982421875,0.0007265372783749058,245.03010466003417
230.0,1.0,0.6633088588750979,348.6827392615378,491.56268309801817,502.16827392578125,0.0007265814929127146,244.94456246948243
231.0,1.0,0.663331818581355,348.6704132081941,491.5434387214482,502.1051544174552,0.0007266229717046713,244.86208906555177
232.0,1.0,0.6633547782912501,348.65808715857565,491.5241943374276,502.04203490912914,0.0007266644504824171,244.77961563110352
233.0,1.0,0.6633777380011452,348.64576110895723,491.50494995340705,501.9789154008031,0.000726705929260163,244.69714219665528
234.0,1.0,0.6634006977110403,348.6334350593388,491.4857055693865,501.91579589247704,0.0007267474080379088,244.61466876220703
235.0,1.0,0.6634236574209353,348.6211090097204,491.4664611853659,501.852676384151,0.0007267888868156547,244.53219532775879
236.0,1.0,0.6634466171308304,348.60878296010196,491.44721680134535,501.7895568758249,0.0007268303655934005,244.44972189331054
237.0,1.0,0.6634695768407255,348.59645691048354,491.4279724173248,501.7264373674989,0.0007268718443711464,244.3672484588623
238.0,1.0,0.6634925365506206,348.5841308608651,491.4087280333042,501.6633178591728,0.0007269133231488922,244.28477502441407
239.0,1.0,0.6635154962605156,348.5718048112467,491.38948364928365,501.60019835084677,0.0007269548019266381,244.20230158996583
240.0,1.0,0.6635384559704107,348.55947876162827,491.3702392652631,501.5370788425207,0.0007269962807043839,244.11982815551758
241.0,1.0,0.6635596752166748,348.54771118145436,491.35205383226275,501.47654113918543,0.0007270352798514068,244.0403265609741
242.0,1.0,0.6635808944702148,348.5359436031431,491.333868406713,501.416003420949,0.0007270742789842188,243.96082499694825
243.0,1.0,0.6636021137237549,348.52417602483183,491.31568298116326,501.35546570271254,0.0007271132781170309,243.88132343292236
244.0,1.0,0.6636233329772949,348.51240844652057,491.2974975556135,501.2949279844761,0.0007271522772498429,243.8018218688965
245.0,1.0,0.663644552230835,348.5006408682093,491.2793121300638,501.23439026623964,0.0007271912763826549,243.7223203048706
246.0,1.0,0.663665771484375,348.48887328989804,491.261126704514,501.1738525480032,0.0007272302755154669,243.64281874084472
247.0,1.0,0.663686990737915,348.4771057115868,491.2429412789643,501.11331482976675,0.000727269274648279,243.56331717681886
248.0,1.0,0.6637082099914551,348.4653381332755,491.22475585341454,501.0527771115303,0.000727308273781091,243.48381561279297
249.0,1.0,0.6637294292449951,348.45357055496424,491.2065704278648,500.99223939329386,0.000727347272913903,243.40431404876708
250.0,1.0,0.6637506484985352,348.441802976653,491.18838500231504,500.9317016750574,0.000727386272046715,243.32481248474122
251.0,1.0,0.6637702822681604,348.4305419921875,491.1712005622685,500.873663328588,0.0007274229952614064,243.248234375
252.0,1.0,0.6637899160377856,348.4192810058594,491.15401611477137,500.81562499701977,0.0007274597184760978,243.17165625
253.0,1.0,0.6638095498074108,348.40802001953125,491.13683166727424,500.7575866654515,0.0007274964416907892,243.095078125
254.0,1.0,0.663829183577036,348.3967590332031,491.1196472197771,500.6995483338833,0.0007275331649054806,243.0185
255.0,1.0,0.6638488173466612,348.385498046875,491.10246277228,500.64151000231504,0.000727569888120172,242.941921875
256.0,1.0,0.6638684511162865,348.3742370605469,491.08527832478285,500.5834716707468,0.0007276066113348634,242.86534375
257.0,1.0,0.6638880848859117,348.36297607421875,491.0680938772857,500.52543333917856,0.0007276433345495548,242.788765625
258.0,1.0,0.6639077186555369,348.3517150878906,491.0509094297886,500.4673950076103,0.0007276800577642462,242.7121875
259.0,1.0,0.6639273524251621,348.3404541015625,491.03372498229146,500.4093566760421,0.0007277167809789375,242.635609375
260.0,1.0,0.6639469861947873,348.3291931152344,491.01654053479433,500.35131834447384,0.0007277535041936289,242.55903125
261.0,1.0,0.6639651715759101,348.3183929445222,491.00028381310403,500.2956878654659,0.0007277881493799043,242.48533125305175
262.0,1.0,0.6639833569533948,348.30759277381003,490.9840270988643,500.24005737155676,0.0007278227945803906,242.4116312561035
263.0,1.0,0.6640015423308796,348.29679260309786,490.9677703846246,500.18442687764764,0.0007278574397808768,242.33793125915528
264.0,1.0,0.6640197277083644,348.2859924323857,490.9515136703849,500.1287963837385,0.000727892084981363,242.26423126220703
265.0,1.0,0.6640379130858491,348.2751922616735,490.93525695614517,500.0731658898294,0.0007279267301818493,242.19053126525878
266.0,1.0,0.6640560984633339,348.26439209096134,490.91900024190545,500.0175353959203,0.0007279613753823355,242.11683126831053
267.0,1.0,0.6640742838408187,348.25359192024916,490.90274352766573,499.96190490201116,0.0007279960205828218,242.0431312713623
268.0,1.0,0.6640924692183034,348.242791749537,490.886486813426,499.90627440810204,0.000728030665783308,241.96943127441406
269.0,1.0,0.6641106545957882,348.2319915788248,490.8702300991863,499.8506439141929,0.0007280653109837942,241.8957312774658
270.0,1.0,0.664128839973273,348.22119140811265,490.8539733849466,499.7950134202838,0.0007280999561842805,241.8220312805176
271.0,1.0,0.6641457140449347,348.21080932579935,490.8385589597747,499.7417114265263,0.0007281326688826084,241.75116249847412
272.0,1.0,0.6641625881202344,348.2004272453487,490.82314453087747,499.68840942531824,0.0007281653815880418,241.68029374694825
273.0,1.0,0.6641794621955341,348.19004516489804,490.80773010198027,499.6351074241102,0.0007281980942934752,241.60942499542236
274.0,1.0,0.6641963362708339,348.1796630844474,490.79231567308307,499.5818054229021,0.0007282308069989085,241.5385562438965
275.0,1.0,0.6642132103461336,348.16928100399673,490.77690124418586,499.52850342169404,0.0007282635197043419,241.4676874923706
276.0,1.0,0.6642300844214333,348.1588989235461,490.76148681528866,499.475201420486,0.0007282962324097753,241.39681874084474
277.0,1.0,0.664246958496733,348.1485168430954,490.74607238639146,499.4218994192779,0.0007283289451152086,241.32594998931884
278.0,1.0,0.6642638325720327,348.13813476264477,490.73065795749426,499.36859741806984,0.000728361657820642,241.25508123779298
279.0,1.0,0.6642807066473324,348.1277526821941,490.71524352859706,499.3152954168618,0.0007283943705260754,241.18421248626709
280.0,1.0,0.6642975807226321,348.11737060174346,490.69982909969985,499.2619934156537,0.0007284270832315087,241.11334373474122
281.0,1.0,0.6643132507797418,348.1073883054778,490.6851837160066,499.2109313979745,0.0007284580206032842,241.04524843597412
282.0,1.0,0.6643289208404894,348.09740600548685,490.67053833045065,499.15986938774586,0.0007284889579750597,240.97715312194825
283.0,1.0,0.6643445909012371,348.0874237054959,490.65589294489473,499.1088073775172,0.0007285198953468353,240.90905780792235
284.0,1.0,0.6643602609619847,348.07744140550494,490.6412475593388,499.0577453672886,0.0007285508327186108,240.84096249389648
285.0,1.0,0.6643759310227324,348.067459105514,490.6266021737829,499.00668335705996,0.0007285817700903863,240.77286717987062
286.0,1.0,0.66439160108348,348.05747680552304,490.61195678822696,498.9556213468313,0.0007286127074621618,240.70477186584472
287.0,1.0,0.6644072711442277,348.0474945055321,490.59731140267104,498.9045593366027,0.0007286436448339373,240.63667655181885
288.0,1.0,0.6644229412049754,348.03751220554113,490.5826660171151,498.85349732637405,0.0007286745822057128,240.56858123779296
289.0,1.0,0.664438611265723,348.0275299055502,490.5680206315592,498.8024353161454,0.0007287055195774883,240.5004859237671
290.0,1.0,0.6644542813264707,348.01754760555923,490.55337524600327,498.7513733059168,0.0007287364569492638,240.43239060974122
291.0,1.0,0.664468848704928,348.0079437252134,490.5394317628816,498.70246582105756,0.0007287657237604606,240.36700156402588
292.0,1.0,0.6644834160797473,347.99833984300494,490.52548828162253,498.6535583510995,0.0007287949905716573,240.30161250305176
293.0,1.0,0.6644979834545666,347.9887359607965,490.5115448003635,498.6046508811414,0.0007288242573828541,240.23622344207763
294.0,1.0,0.6645125508293859,347.979132078588,490.49760131910443,498.55574341118336,0.0007288535241940508,240.1708343811035
295.0,1.0,0.6645271182042052,347.96952819637954,490.4836578378454,498.5068359412253,0.0007288827910052476,240.1054453201294
296.0,1.0,0.6645416855790245,347.9599243141711,490.46971435658634,498.4579284712672,0.0007289120578164443,240.04005625915528
297.0,1.0,0.6645562529538438,347.9503204319626,490.4557708753273,498.40902100130916,0.000728941324627641,239.97466719818115
298.0,1.0,0.6645708203286631,347.94071654975414,490.44182739406824,498.3601135313511,0.0007289705914388378,239.90927813720702
299.0,1.0,0.6645853877034824,347.9311126675457,490.4278839128092,498.311206061393,0.0007289998582500345,239.8438890762329
300.0,1.0,0.6645999550783017,347.9215087853372,490.41394043155015,498.26229859143496,0.0007290291250612313,239.7785000152588
301.0,1.0,0.6646135151386261,347.9122680667788,490.40065307635814,498.21546325832605,0.0007290568377360529,239.71574062347412
302.0,1.0,0.6646270751953125,347.90302734449506,490.3873657230288,498.16862793266773,0.0007290845504037691,239.65298124694823
303.0,1.0,0.6646406352519989,347.89378662221134,490.3740783696994,498.1217926070094,0.0007291122630714852,239.59022187042237
304.0,1.0,0.6646541953086853,347.8845458999276,490.36079101637006,498.0749572813511,0.0007291399757392014,239.52746249389648
305.0,1.0,0.6646677553653717,347.8753051776439,490.3475036630407,498.02812195569277,0.0007291676884069176,239.46470311737062
306.0,1.0,0.6646813154220581,347.8660644553602,490.33421630971134,497.98128663003445,0.0007291954010746338,239.40194374084473
307.0,1.0,0.6646948754787445,347.85682373307645,490.320928956382,497.9344513043761,0.0007292231137423499,239.33918436431884
308.0,1.0,0.6647084355354309,347.84758301079273,490.3076416030526,497.8876159787178,0.0007292508264100661,239.27642498779298
309.0,1.0,0.6647219955921173,347.838342288509,490.29435424972326,497.8407806530595,0.0007292785390777823,239.2136656112671
310.0,1.0,0.6647355556488037,347.8291015662253,490.2810668963939,497.79394532740116,0.0007293062517454985,239.1509062347412
311.0,1.0,0.664748179912749,347.82020874042064,490.2683868408203,497.7490936294198,0.0007293325092181391,239.09069218826295
312.0,1.0,0.6647608041766944,347.8113159183413,490.2557067871094,497.7042419463396,0.0007293587666943324,239.03047812652588
313.0,1.0,0.6647734284406397,347.8024230962619,490.24302673339844,497.6593902632594,0.0007293850241705258,238.9702640647888
314.0,1.0,0.664786052704585,347.79353027418256,490.2303466796875,497.6145385801792,0.0007294112816467191,238.91005000305177
315.0,1.0,0.6647986769685303,347.7846374521032,490.21766662597656,497.569686897099,0.0007294375391229124,238.8498359413147
316.0,1.0,0.6648113012324757,347.77574463002384,490.2049865722656,497.5248352140188,0.0007294637965991058,238.78962187957762
317.0,1.0,0.664823925496421,347.7668518079445,490.1923065185547,497.4799835309386,0.0007294900540752991,238.72940781784058
318.0,1.0,0.6648365497603663,347.7579589858651,490.17962646484375,497.43513184785843,0.0007295163115514924,238.6691937561035
319.0,1.0,0.6648491740243117,347.74906616378576,490.1669464111328,497.39028016477823,0.0007295425690276858,238.60897969436647
320.0,1.0,0.664861798288257,347.7401733417064,490.1542663574219,497.34542848169804,0.0007295688265038791,238.5487656326294
321.0,1.0,0.6648735761646094,347.7316223140806,490.14216003380716,497.30248718336225,0.0007295937219176096,238.49101250076293
322.0,1.0,0.6648853540427808,347.72307128831744,490.13005371019244,497.2595458999276,0.0007296186173348929,238.43325937652588
323.0,1.0,0.6648971319209522,347.7145202625543,490.1179473865777,497.216604616493,0.0007296435127521761,238.37550625228883
324.0,1.0,0.6649089097991236,347.70596923679113,490.105841062963,497.17366333305836,0.0007296684081694593,238.31775312805175
325.0,1.0,0.6649206876772951,347.697418211028,490.0937347393483,497.1307220496237,0.0007296933035867426,238.2600000038147
326.0,1.0,0.6649324655554665,347.6888671852648,490.0816284157336,497.0877807661891,0.0007297181990040258,238.20224687957764
327.0,1.0,0.6649442434336379,347.6803161595017,490.06952209211886,497.04483948275447,0.000729743094421309,238.14449375534056
328.0,1.0,0.6649560213118093,347.6717651337385,490.05741576850414,497.00189819931984,0.0007297679898385923,238.0867406311035
329.0,1.0,0.6649677991899807,347.66321410797536,490.0453094448894,496.9589569158852,0.0007297928852558755,238.02898750686646
330.0,1.0,0.6649795770681521,347.6546630822122,490.0332031212747,496.9160156324506,0.0007298177806731587,237.9712343826294
331.0,1.0,0.6649905622007282,347.6464385986328,490.0216400148347,496.87490539625287,0.0007298413896936751,237.9158531265259
332.0,1.0,0.6650015473369422,347.6382141113281,490.0100769046694,496.83379516750574,0.0007298649987212968,237.86047187805175
333.0,1.0,0.6650125324731562,347.62998962402344,489.9985137945041,496.7926849387586,0.0007298886077489186,237.80509062957765
334.0,1.0,0.6650235176093702,347.62176513671875,489.9869506843388,496.7515747100115,0.0007299122167765404,237.74970938110351
335.0,1.0,0.6650345027455842,347.61354064941406,489.9753875741735,496.71046448126435,0.0007299358258041622,237.6943281326294
336.0,1.0,0.6650454878817982,347.6053161621094,489.9638244640082,496.6693542525172,0.0007299594348317839,237.63894688415527
337.0,1.0,0.6650564730180122,347.5970916748047,489.9522613538429,496.6282440237701,0.0007299830438594057,237.58356563568114
338.0,1.0,0.6650674581542262,347.5888671875,489.9406982436776,496.58713379502296,0.0007300066528870275,237.52818438720703
339.0,1.0,0.6650784432904402,347.5806427001953,489.9291351335123,496.54602356627584,0.0007300302619146493,237.4728031387329
340.0,1.0,0.6650894284266542,347.5724182128906,489.917572023347,496.5049133375287,0.000730053870942271,237.4174218902588
341.0,1.0,0.6650996923444836,347.5645172121003,489.9065277101472,496.46555481106043,0.0007300762692459273,237.364328125
342.0,1.0,0.665109956264132,347.55661621131003,489.89548339881003,496.42619629204273,0.0007300986675531362,237.311234375
343.0,1.0,0.6651202201837805,347.54871521051973,489.88443908747286,496.38683777302504,0.0007301210658603452,237.258140625
344.0,1.0,0.6651304841034289,347.54081420972943,489.8733947761357,496.34747925400734,0.0007301434641675542,237.205046875
345.0,1.0,0.6651407480230773,347.53291320893914,489.8623504647985,496.30812073498964,0.0007301658624747631,237.151953125
346.0,1.0,0.6651510119427257,347.52501220814884,489.85130615346134,496.26876221597195,0.0007301882607819721,237.098859375
347.0,1.0,0.6651612758623742,347.51711120735854,489.84026184212416,496.22940369695425,0.000730210659089181,237.045765625
348.0,1.0,0.6651715397820226,347.50921020656824,489.829217530787,496.19004517793655,0.00073023305739639,236.992671875
349.0,1.0,0.665181803701671,347.50130920577794,489.8181732194498,496.15068665891886,0.000730255455703599,236.939578125
350.0,1.0,0.6651920676213194,347.49340820498765,489.80712890811265,496.11132813990116,0.0007302778540108079,236.886484375
351.0,1.0,0.665201658010119,347.48581542959437,489.7965759281069,496.0736541748047,0.0007302991230968559,236.83558906173707
352.0,1.0,0.6652112483970996,347.47822265606374,489.7860229499638,496.0359802246094,0.0007303203921757984,236.78469374847413
353.0,1.0,0.6652208387840801,347.4706298825331,489.7754699718207,495.99830627441406,0.0007303416612547409,236.73379843521118
354.0,1.0,0.6652304291710607,347.46303710900247,489.7649169936776,495.96063232421875,0.0007303629303336834,236.68290312194824
355.0,1.0,0.6652400195580412,347.45544433547184,489.7543640155345,495.92295837402344,0.0007303841994126259,236.6320078086853
356.0,1.0,0.6652496099450218,347.4478515619412,489.7438110373914,495.8852844238281,0.0007304054684915684,236.58111249542236
357.0,1.0,0.6652592003320024,347.4402587884106,489.7332580592483,495.8476104736328,0.0007304267375705109,236.53021718215942
358.0,1.0,0.6652687907189829,347.43266601487994,489.72270508110523,495.8099365234375,0.0007304480066494534,236.47932186889648
359.0,1.0,0.6652783811059635,347.4250732413493,489.71215210296214,495.7722625732422,0.0007304692757283959,236.42842655563354
360.0,1.0,0.665287971492944,347.4174804678187,489.70159912481904,495.7345886230469,0.0007304905448073384,236.3775312423706
361.0,1.0,0.665296947956449,347.4101898195222,489.6915191654116,495.6985260024667,0.0007305107428692281,236.32875468826293
362.0,1.0,0.665305924416316,347.4028991702944,489.68143920972943,495.6624633818865,0.0007305309409275651,236.2799781265259
363.0,1.0,0.665314900876183,347.3956085210666,489.6713592540473,495.6264007613063,0.0007305511389859021,236.23120156478882
364.0,1.0,0.6653238773360499,347.3883178718388,489.6612792983651,495.5903381407261,0.000730571337044239,236.18242500305175
365.0,1.0,0.6653328537959169,347.381027222611,489.65119934268296,495.5542755201459,0.000730591535102576,236.1336484413147
366.0,1.0,0.6653418302557839,347.3737365733832,489.6411193870008,495.5182128995657,0.000730611733160913,236.08487187957763
367.0,1.0,0.6653508067156508,347.3664459241554,489.63103943131864,495.4821502789855,0.00073063193121925,236.03609531784056
368.0,1.0,0.6653597831755178,347.3591552749276,489.6209594756365,495.4460876584053,0.0007306521292775869,235.98731875610352
369.0,1.0,0.6653687596353848,347.3518646256998,489.6108795199543,495.4100250378251,0.0007306723273359239,235.93854219436645
370.0,1.0,0.6653777360952517,347.344573976472,489.60079956427217,495.3739624172449,0.0007306925253942609,235.8897656326294
371.0,1.0,0.6653861403465271,347.33757324237376,489.5911651607603,495.3394439704716,0.0007307117164607746,235.84302187347413
372.0,1.0,0.6653945446014404,347.33057251013815,489.5815307609737,495.3049255385995,0.0007307309075272883,235.79627812194823
373.0,1.0,0.6654029488563538,347.32357177790254,489.5718963611871,495.27040710672736,0.000730750098593802,235.74953437042237
374.0,1.0,0.6654113531112671,347.31657104566693,489.5622619614005,495.23588867485523,0.0007307692896603157,235.70279061889647
375.0,1.0,0.6654197573661804,347.3095703134313,489.5526275616139,495.2013702429831,0.0007307884807268294,235.6560468673706
376.0,1.0,0.6654281616210938,347.3025695811957,489.5429931618273,495.166851811111,0.0007308076717933432,235.60930311584474
377.0,1.0,0.6654365658760071,347.2955688489601,489.53335876204073,495.13233337923884,0.0007308268628598569,235.56255936431884
378.0,1.0,0.6654449701309204,347.2885681167245,489.52372436225414,495.0978149473667,0.0007308460539263706,235.51581561279298
379.0,1.0,0.6654533743858337,347.2815673844889,489.51408996246755,495.0632965154946,0.0007308652449928843,235.46907186126708
380.0,1.0,0.6654617786407471,347.27456665225327,489.50445556268096,495.02877808362246,0.000730884436059398,235.42232810974122
381.0,1.0,0.6654696524146857,347.26784667978063,489.4952514646575,494.99574279785156,0.0007309026725117462,235.37754062652587
382.0,1.0,0.6654775261886243,347.26112670917064,489.4860473629087,494.96270751953125,0.0007309209089711999,235.33275312805176
383.0,1.0,0.665485399962563,347.25440673856065,489.47684326115996,494.92967224121094,0.0007309391454306535,235.28796562957763
384.0,1.0,0.6654932737365016,347.24768676795065,489.4676391594112,494.8966369628906,0.0007309573818901072,235.24317813110352
385.0,1.0,0.6655011475104402,347.24096679734066,489.4584350576624,494.8636016845703,0.0007309756183495608,235.19839063262938
386.0,1.0,0.6655090212843788,347.23424682673067,489.44923095591366,494.83056640625,0.0007309938548090145,235.15360313415528
387.0,1.0,0.6655168950583175,347.2275268561207,489.4400268541649,494.7975311279297,0.0007310120912684681,235.10881563568114
388.0,1.0,0.6655247688322561,347.2208068855107,489.43082275241613,494.7644958496094,0.0007310303277279218,235.06402813720703
389.0,1.0,0.6655326426061947,347.2140869149007,489.42161865066737,494.73146057128906,0.0007310485641873754,235.01924063873292
390.0,1.0,0.6655405163801333,347.2073669442907,489.4124145489186,494.69842529296875,0.000731066800646829,234.9744531402588
