time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
391.0,1.0,0.665547901392074,347.20091857900843,489.4036193843931,494.6668060310185,0.0007310841465368867,234.93154531097412
392.0,1.0,0.6655552864076526,347.1944702146575,489.39482421800494,494.63518676906824,0.0007311014924198389,234.88863749694823
393.0,1.0,0.6655626714232312,347.18802185030654,489.3860290516168,494.603567507118,0.0007311188383027911,234.84572968292235
394.0,1.0,0.6655700564388098,347.1815734859556,489.37723388522863,494.57194824516773,0.0007311361841857433,234.80282186889647
395.0,1.0,0.6655774414543885,347.17512512160465,489.3684387188405,494.5403289832175,0.0007311535300686955,234.7599140548706
396.0,1.0,0.6655848264699671,347.1686767572537,489.3596435524523,494.5087097212672,0.0007311708759516478,234.71700624084474
397.0,1.0,0.6655922114855457,347.16222839290276,489.3508483860642,494.47709045931697,0.0007311882218346,234.67409842681886
398.0,1.0,0.6655995965011243,347.1557800285518,489.342053219676,494.4454711973667,0.0007312055677175522,234.63119061279298
399.0,1.0,0.665606981516703,347.1493316642009,489.33325805328786,494.41385193541646,0.0007312229136005044,234.5882827987671
400.0,1.0,0.6656143665322816,347.1428832998499,489.3244628868997,494.3822326734662,0.0007312402594834566,234.54537498474122
401.0,1.0,0.6656212985517413,347.13669738778844,489.31605834979564,494.3519744873047,0.0007312567555342042,234.5042734375
402.0,1.0,0.6656282305721106,347.13051147479564,489.3076538089663,494.32171630859375,0.0007312732515849518,234.463171875
403.0,1.0,0.6656351625924799,347.12432556180283,489.2992492681369,494.2914581298828,0.0007312897476356994,234.4220703125
404.0,1.0,0.6656420946128492,347.11813964881003,489.29084472730756,494.2611999511719,0.000731306243686447,234.38096875
405.0,1.0,0.6656490266332185,347.1119537358172,489.2824401864782,494.23094177246094,0.0007313227397371946,234.3398671875
406.0,1.0,0.6656559586535877,347.1057678228244,489.27403564564884,494.20068359375,0.0007313392357879422,234.298765625
407.0,1.0,0.665662890673957,347.0995819098316,489.2656311048195,494.17042541503906,0.0007313557318386898,234.2576640625
408.0,1.0,0.6656698226943263,347.0933959968388,489.2572265639901,494.1401672363281,0.0007313722278894375,234.2165625
409.0,1.0,0.6656767547146956,347.087210083846,489.24882202316076,494.1099090576172,0.0007313887239401851,234.1754609375
410.0,1.0,0.6656836867350648,347.0810241708532,489.2404174823314,494.07965087890625,0.0007314052199909327,234.134359375
411.0,1.0,0.6656902015211017,347.07508850097656,489.2323852535337,494.0506958011538,0.0007314209186013443,234.09499062347413
412.0,1.0,0.6656967163089575,347.06915283203125,489.2243530265987,494.0217407234013,0.0007314366172082032,234.05562187194823
413.0,1.0,0.6657032310968134,347.06321716308594,489.21632079966366,493.99278564564884,0.0007314523158150621,234.01625312042236
414.0,1.0,0.6657097458846692,347.0572814941406,489.20828857272863,493.96383056789637,0.000731468014421921,233.9768843688965
415.0,1.0,0.6657162606725251,347.0513458251953,489.2002563457936,493.9348754901439,0.0007314837130287799,233.9375156173706
416.0,1.0,0.6657227754603809,347.04541015625,489.1922241188586,493.9059204123914,0.0007314994116356388,233.89814686584472
417.0,1.0,0.6657292902482368,347.0394744873047,489.18419189192355,493.87696533463895,0.0007315151102424977,233.85877811431885
418.0,1.0,0.6657358050360926,347.0335388183594,489.1761596649885,493.8480102568865,0.0007315308088493566,233.81940936279298
419.0,1.0,0.6657423198239485,347.02760314941406,489.1681274380535,493.819055179134,0.0007315465074562155,233.78004061126708
420.0,1.0,0.6657488346118043,347.02166748046875,489.16009521111846,493.79010010138154,0.0007315622060630744,233.7406718597412
421.0,1.0,0.6657549560068219,347.01597290020436,489.1524200439453,493.76239013671875,0.000731577153782581,233.70296718597413
422.0,1.0,0.6657610774036584,347.01027831993997,489.1447448730469,493.73468017578125,0.0007315921015091931,233.66526249694823
423.0,1.0,0.665767198800495,347.0045837396756,489.13706970214844,493.70697021484375,0.0007316070492358051,233.62755780792236
424.0,1.0,0.6657733201973315,346.9988891594112,489.12939453125,493.67926025390625,0.0007316219969624171,233.58985311889649
425.0,1.0,0.665779441594168,346.9931945791468,489.12171936035156,493.65155029296875,0.0007316369446890292,233.5521484298706
426.0,1.0,0.6657855629910046,346.9874999988824,489.1140441894531,493.62384033203125,0.0007316518924156412,233.51444374084474
427.0,1.0,0.6657916843878411,346.981805418618,489.1063690185547,493.59613037109375,0.0007316668401422532,233.47673905181884
428.0,1.0,0.6657978057846776,346.97611083835363,489.09869384765625,493.56842041015625,0.0007316817878688653,233.43903436279297
429.0,1.0,0.6658039271815142,346.97041625808924,489.0910186767578,493.54071044921875,0.0007316967355954773,233.4013296737671
430.0,1.0,0.6658100485783507,346.96472167782485,489.0833435058594,493.51300048828125,0.0007317116833220894,233.36362498474122
431.0,1.0,0.665815806388764,346.9592620851472,489.0760101317428,493.4864868167788,0.0007317259092811668,233.32751874923707
432.0,1.0,0.6658215641973584,346.9538024906069,489.06867675762624,493.4599731452763,0.0007317401352331387,233.29141249847413
433.0,1.0,0.6658273220059527,346.9483428960666,489.06134338350967,493.43345947377384,0.0007317543611851107,233.2553062477112
434.0,1.0,0.6658330798145471,346.9428833015263,489.0540100093931,493.40694580227137,0.0007317685871370827,233.21919999694825
435.0,1.0,0.6658388376231414,346.937423706986,489.0466766352765,493.3804321307689,0.0007317828130890547,233.1830937461853
436.0,1.0,0.6658445954317358,346.9319641124457,489.03934326115996,493.3539184592664,0.0007317970390410267,233.14698749542237
437.0,1.0,0.6658503532403302,346.9265045179054,489.0320098870434,493.32740478776395,0.0007318112649929986,233.11088124465942
438.0,1.0,0.6658561110489245,346.9210449233651,489.0246765129268,493.3008911162615,0.0007318254909449706,233.07477499389648
439.0,1.0,0.6658618688575189,346.9155853288248,489.01734313881025,493.274377444759,0.0007318397168969426,233.03866874313354
440.0,1.0,0.6658676266661132,346.9101257342845,489.0100097646937,493.24786377325654,0.0007318539428489146,233.0025624923706
441.0,1.0,0.6658730506896973,346.90488891582936,489.00299682607874,493.22249450720847,0.0007318674935961056,232.96798749923707
442.0,1.0,0.6658784747123718,346.89965209923685,488.9959838865325,493.1971252448857,0.0007318810443397439,232.93341249847413
443.0,1.0,0.6658838987350464,346.89441528264433,488.9889709469862,493.1717559825629,0.0007318945950833822,232.89883749771118
444.0,1.0,0.665889322757721,346.8891784660518,488.98195800743997,493.1463867202401,0.0007319081458270205,232.86426249694824
445.0,1.0,0.6658947467803955,346.8839416494593,488.9749450678937,493.12101745791733,0.0007319216965706588,232.8296874961853
446.0,1.0,0.6659001708030701,346.8787048328668,488.96793212834746,493.09564819559455,0.000731935247314297,232.79511249542236
447.0,1.0,0.6659055948257446,346.8734680162743,488.9609191888012,493.07027893327177,0.0007319487980579353,232.76053749465942
448.0,1.0,0.6659110188484192,346.86823119968176,488.95390624925494,493.044909670949,0.0007319623488015736,232.72596249389647
449.0,1.0,0.6659164428710938,346.86299438308924,488.9468933097087,493.0195404086262,0.0007319758995452119,232.69138749313353
450.0,1.0,0.6659218668937683,346.85775756649673,488.9398803701624,492.9941711463034,0.0007319894502888502,232.65681249237062
451.0,1.0,0.6659269750116437,346.8527404787019,488.93317871075124,492.96989746019244,0.0007320023607464421,232.62370937347413
452.0,1.0,0.665932083129519,346.8477233890444,488.9264770504087,492.94562377780676,0.0007320152712058103,232.59060624694825
453.0,1.0,0.6659371912473944,346.8427062993869,488.9197753900662,492.9213500954211,0.0007320281816651786,232.55750312042235
454.0,1.0,0.6659422993652697,346.83768920972943,488.9130737297237,492.8970764130354,0.0007320410921245468,232.52439999389648
455.0,1.0,0.6659474074831451,346.83267212007195,488.9063720693812,492.8728027306497,0.0007320540025839151,232.4912968673706
456.0,1.0,0.6659525156010204,346.82765503041446,488.89967040903866,492.848529048264,0.0007320669130432833,232.45819374084473
457.0,1.0,0.6659576237188958,346.822637940757,488.89296874869615,492.82425536587834,0.0007320798235026515,232.42509061431886
458.0,1.0,0.6659627318367711,346.8176208510995,488.88626708835363,492.79998168349266,0.0007320927339620198,232.39198748779296
459.0,1.0,0.6659678399546465,346.812603761442,488.8795654280111,492.775708001107,0.000732105644421388,232.3588843612671
460.0,1.0,0.6659729480725218,346.8075866717845,488.8728637676686,492.7514343187213,0.0007321185548807563,232.3257812347412
461.0,1.0,0.6659777581689923,346.8027740479447,488.8664611815475,492.72821044921875,0.0007321308599781418,232.29408906173705
462.0,1.0,0.6659825682636438,346.7979614259675,488.86005859356374,492.7049865722656,0.0007321431650773036,232.26239687347413
463.0,1.0,0.6659873783582952,346.79314880399033,488.85365600558,492.6817626953125,0.0007321554701764654,232.23070468521118
464.0,1.0,0.6659921884529467,346.78833618201315,488.8472534175962,492.6585388183594,0.0007321677752756273,232.19901249694823
465.0,1.0,0.6659969985475982,346.783523560036,488.84085082961246,492.63531494140625,0.0007321800803747891,232.1673203086853
466.0,1.0,0.6660018086422497,346.7787109380588,488.8344482416287,492.6120910644531,0.0007321923854739509,232.13562812042235
467.0,1.0,0.6660066187369011,346.7738983160816,488.82804565364495,492.5888671875,0.0007322046905731128,232.10393593215943
468.0,1.0,0.6660114288315526,346.76908569410443,488.8216430656612,492.5656433105469,0.0007322169956722746,232.07224374389648
469.0,1.0,0.6660162389262041,346.76427307212725,488.81524047767743,492.54241943359375,0.0007322293007714364,232.04055155563356
470.0,1.0,0.6660210490208556,346.7594604501501,488.8088378896937,492.5191955566406,0.0007322416058705983,232.0088593673706
471.0,1.0,0.6660255968572528,346.7548492429778,488.80271301278844,492.49697570875287,0.0007322533288967037,231.97852031326295
472.0,1.0,0.6660301446918311,346.75023803673685,488.7965881349519,492.4747558608651,0.0007322650519192564,231.94818125152588
473.0,1.0,0.6660346925264093,346.7456268304959,488.79046325711533,492.45253601297736,0.0007322767749418091,231.91784218978881
474.0,1.0,0.6660392403609876,346.74101562425494,488.7843383792788,492.4303161650896,0.0007322884979643618,231.88750312805175
475.0,1.0,0.6660437881955659,346.736404418014,488.7782135014422,492.40809631720185,0.0007323002209869145,231.8571640663147
476.0,1.0,0.6660483360301441,346.73179321177304,488.77208862360567,492.3858764693141,0.0007323119440094672,231.82682500457764
477.0,1.0,0.6660528838647224,346.7271820055321,488.7659637457691,492.36365662142634,0.0007323236670320199,231.79648594284058
478.0,1.0,0.6660574316993007,346.72257079929113,488.75983886793256,492.3414367735386,0.0007323353900545726,231.7661468811035
479.0,1.0,0.6660619795338789,346.7179595930502,488.753713990096,492.31921692565084,0.0007323471130771253,231.73580781936644
480.0,1.0,0.6660665273684572,346.71334838680923,488.74758911225945,492.2969970777631,0.000732358836099678,231.7054687576294
481.0,1.0,0.6660708129406885,346.70892944326624,488.7417358397506,492.2757354732603,0.0007323700177952475,231.67642656326294
482.0,1.0,0.6660750985147388,346.7045104978606,488.7358825681731,492.25447387620807,0.0007323811994872642,231.64738437652588
483.0,1.0,0.6660793840887891,346.700091552455,488.7300292965956,492.23321227915585,0.000732392381179281,231.61834218978882
484.0,1.0,0.6660836696628394,346.69567260704935,488.7241760250181,492.21195068210363,0.0007324035628712977,231.58930000305176
485.0,1.0,0.6660879552368897,346.6912536616437,488.7183227534406,492.1906890850514,0.0007324147445633145,231.5602578163147
486.0,1.0,0.66609224081094,346.6868347162381,488.7124694818631,492.1694274879992,0.0007324259262553312,231.53121562957764
487.0,1.0,0.6660965263849903,346.68241577083245,488.7066162102856,492.148165890947,0.000732437107947348,231.5021734428406
488.0,1.0,0.6661008119590406,346.6779968254268,488.70076293870807,492.12690429389477,0.0007324482896393647,231.47313125610353
489.0,1.0,0.6661050975330909,346.6735778800212,488.69490966713056,492.10564269684255,0.0007324594713313815,231.44408906936644
490.0,1.0,0.6661093831071412,346.66915893461555,488.68905639555305,492.08438109979033,0.0007324706530233982,231.41504688262938
491.0,1.0,0.6661134362220764,346.66492614755407,488.6834594728425,492.06404418870807,0.0007324813166631472,231.38724687576294
492.0,1.0,0.6661174893379211,346.66069335956126,488.67786254920065,492.0437072739005,0.0007324919803064489,231.35944687652588
493.0,1.0,0.6661215424537659,346.65646057156846,488.6722656255588,492.02337035909295,0.0007325026439497506,231.33164687728882
494.0,1.0,0.6661255955696106,346.65222778357565,488.66666870191693,492.0030334442854,0.0007325133075930523,231.30384687805176
495.0,1.0,0.6661296486854553,346.64799499558285,488.6610717782751,491.98269652947783,0.000732523971236354,231.2760468788147
496.0,1.0,0.6661337018013,346.64376220759004,488.6554748546332,491.9623596146703,0.0007325346348796558,231.24824687957764
497.0,1.0,0.6661377549171448,346.63952941959724,488.64987793099135,491.9420226998627,0.0007325452985229575,231.22044688034057
498.0,1.0,0.6661418080329895,346.63529663160443,488.6442810073495,491.92168578505516,0.0007325559621662592,231.1926468811035
499.0,1.0,0.6661458611488342,346.6310638436116,488.63868408370763,491.9013488702476,0.0007325666258095609,231.16484688186645
500.0,1.0,0.666149914264679,346.6268310556188,488.63308716006577,491.88101195544004,0.0007325772894528626,231.1370468826294
501.0,1.0,0.6661537408826916,346.6227722167969,488.6277374266647,491.8615539558232,0.0007325874583328229,231.11043906211853
502.0,1.0,0.6661575675007043,346.61871337890625,488.62238769512624,491.84209594875574,0.0007325976272110069,231.08383124923705
503.0,1.0,0.666161394118717,346.6146545410156,488.6170379635878,491.8226379416883,0.0007326077960891908,231.0572234363556
504.0,1.0,0.6661652207367297,346.610595703125,488.61168823204935,491.80317993462086,0.0007326179649673747,231.03061562347412
505.0,1.0,0.6661690473547424,346.6065368652344,488.6063385005109,491.7837219275534,0.0007326281338455587,231.00400781059264
506.0,1.0,0.666172873972755,346.60247802734375,488.60098876897246,491.764263920486,0.0007326383027237426,230.9773999977112
507.0,1.0,0.6661767005907677,346.5984191894531,488.595639037434,491.74480591341853,0.0007326484716019266,230.9507921848297
508.0,1.0,0.6661805272087804,346.5943603515625,488.59028930589557,491.7253479063511,0.0007326586404801105,230.92418437194823
509.0,1.0,0.6661843538267931,346.5903015136719,488.5849395743571,491.70588989928365,0.0007326688093582945,230.89757655906678
510.0,1.0,0.6661881804448058,346.58624267578125,488.5795898428187,491.6864318922162,0.0007326789782364784,230.8709687461853
511.0,1.0,0.6661917984486081,346.5823577879928,488.57447509747,491.6678161621094,0.0007326886756349182,230.84550468826293
512.0,1.0,0.6661954164505914,346.57847290020436,488.56936035118997,491.6492004394531,0.0007326983730315817,230.82004062652587
513.0,1.0,0.6661990344525748,346.5745880124159,488.56424560490996,491.6305847167969,0.0007327080704282452,230.79457656478883
514.0,1.0,0.6662026524545581,346.57070312462747,488.55913085862994,491.6119689941406,0.0007327177678249086,230.76911250305176
515.0,1.0,0.6662062704565415,346.566818236839,488.5540161123499,491.5933532714844,0.0007327274652215721,230.7436484413147
516.0,1.0,0.6662098884585248,346.5629333490506,488.5489013660699,491.5747375488281,0.0007327371626182355,230.71818437957765
517.0,1.0,0.6662135064605081,346.55904846126214,488.5437866197899,491.5561218261719,0.000732746860014899,230.69272031784058
518.0,1.0,0.6662171244624915,346.5551635734737,488.5386718735099,491.5375061035156,0.0007327565574115624,230.6672562561035
519.0,1.0,0.6662207424644748,346.55127868568525,488.53355712722987,491.5188903808594,0.0007327662548082259,230.64179219436645
520.0,1.0,0.6662243604664582,346.5473937978968,488.52844238094985,491.5002746582031,0.0007327759522048893,230.6163281326294
521.0,1.0,0.666227787733078,346.5436706542969,488.52355346689,491.4824676513672,0.0007327852072194219,230.59195624923706
522.0,1.0,0.6662312150001526,346.5399475097656,488.5186645509675,491.46466064453125,0.0007327944622375071,230.56758437347412
523.0,1.0,0.6662346422672272,346.5362243652344,488.513775635045,491.4468536376953,0.0007328037172555923,230.54321249771118
524.0,1.0,0.6662380695343018,346.5325012207031,488.50888671912253,491.4290466308594,0.0007328129722736776,230.51884062194824
525.0,1.0,0.6662414968013763,346.5287780761719,488.50399780320004,491.41123962402344,0.0007328222272917628,230.4944687461853
526.0,1.0,0.6662449240684509,346.5250549316406,488.49910888727754,491.3934326171875,0.0007328314823098481,230.47009687042237
527.0,1.0,0.6662483513355255,346.5213317871094,488.49421997135505,491.37562561035156,0.0007328407373279333,230.44572499465943
528.0,1.0,0.6662517786026001,346.5176086425781,488.48933105543256,491.3578186035156,0.0007328499923460186,230.4213531188965
529.0,1.0,0.6662552058696747,346.5138854980469,488.48444213951007,491.3400115966797,0.0007328592473641038,230.39698124313355
530.0,1.0,0.6662586331367493,346.5101623535156,488.4795532235876,491.32220458984375,0.000732868502382189,230.37260936737061
531.0,1.0,0.666261875629516,346.50659484858625,488.47487792978063,491.30517273023725,0.0007328773383052933,230.34928750038148
532.0,1.0,0.6662651181222827,346.50302734365687,488.470202636905,491.28814087063074,0.0007328861742283976,230.32596562576293
533.0,1.0,0.6662683606150495,346.4994598387275,488.4655273440294,491.27110901102424,0.0007328950101515019,230.30264375114442
534.0,1.0,0.6662716031078162,346.4958923337981,488.4608520511538,491.25407715141773,0.0007329038460746062,230.27932187652587
535.0,1.0,0.6662748456005829,346.49232482886873,488.45617675827816,491.2370452918112,0.0007329126819977105,230.25600000190735
536.0,1.0,0.6662780880933497,346.48875732393935,488.45150146540254,491.2200134322047,0.0007329215179208148,230.2326781272888
537.0,1.0,0.6662813305861164,346.48518981901,488.4468261725269,491.2029815725982,0.0007329303538439191,230.2093562526703
538.0,1.0,0.6662845730788831,346.4816223140806,488.4421508796513,491.1859497129917,0.0007329391897670234,230.18603437805174
539.0,1.0,0.6662878155716498,346.4780548091512,488.4374755867757,491.1689178533852,0.0007329480256901277,230.16271250343323
540.0,1.0,0.6662910580644166,346.47448730422184,488.4328002939001,491.1518859937787,0.000732956861613232,230.1393906288147
541.0,1.0,0.666294127702713,346.4710693359375,488.42832946777344,491.1355895996094,0.0007329652900809336,230.11707187461852
542.0,1.0,0.666297197341919,346.4676513671875,488.4238586425781,491.1192932128906,0.0007329737185504115,230.09475312423706
543.0,1.0,0.6663002669811249,346.4642333984375,488.4193878173828,491.1029968261719,0.0007329821470198894,230.0724343738556
544.0,1.0,0.6663033366203308,346.4608154296875,488.4149169921875,491.0867004394531,0.0007329905754893673,230.0501156234741
545.0,1.0,0.6663064062595367,346.4573974609375,488.4104461669922,491.0704040527344,0.0007329990039588452,230.02779687309265
546.0,1.0,0.6663094758987427,346.4539794921875,488.4059753417969,491.0541076660156,0.0007330074324283231,230.00547812271117
547.0,1.0,0.6663125455379486,346.4505615234375,488.40150451660156,491.0378112792969,0.000733015860897801,229.9831593723297
548.0,1.0,0.6663156151771545,346.4471435546875,488.39703369140625,491.0215148925781,0.0007330242893672789,229.96084062194825
549.0,1.0,0.6663186848163605,346.4437255859375,488.39256286621094,491.0052185058594,0.0007330327178367568,229.93852187156676
550.0,1.0,0.6663217544555664,346.4403076171875,488.3880920410156,490.9889221191406,0.0007330411463062347,229.9162031211853
551.0,1.0,0.6663246691227869,346.43703613290563,488.38381652813405,490.9733337406069,0.0007330491964241403,229.89484687423706
552.0,1.0,0.6663275837900073,346.43376464862376,488.37954101525247,490.9577453620732,0.0007330572465438223,229.8734906234741
553.0,1.0,0.6663304984572278,346.4304931643419,488.3752655023709,490.94215698353946,0.0007330652966635043,229.8521343727112
554.0,1.0,0.6663334131244483,346.42722168006003,488.3709899894893,490.92656860500574,0.0007330733467831863,229.83077812194824
555.0,1.0,0.6663363277916687,346.42395019577816,488.36671447660774,490.910980226472,0.0007330813969028682,229.8094218711853
556.0,1.0,0.6663392424588892,346.4206787114963,488.36243896372616,490.8953918479383,0.0007330894470225502,229.78806562042237
557.0,1.0,0.6663421571261097,346.4174072272144,488.3581634508446,490.8798034694046,0.0007330974971422322,229.76670936965942
558.0,1.0,0.6663450717933301,346.41413574293256,488.353887937963,490.86421509087086,0.0007331055472619141,229.74535311889647
559.0,1.0,0.6663479864605506,346.4108642586507,488.34961242508143,490.84862671233714,0.0007331135973815961,229.72399686813355
560.0,1.0,0.6663509011277711,346.4075927743688,488.34533691219985,490.8330383338034,0.0007331216475012781,229.7026406173706
561.0,1.0,0.6663536548614957,346.40446166996844,488.3412506105378,490.81812744122,0.0007331293309107423,229.68220468711854
562.0,1.0,0.6663564085961298,346.4013305664994,488.33716430701315,490.80321655236185,0.0007331370143219829,229.66176874923707
563.0,1.0,0.6663591623307639,346.3981994630303,488.3330780034885,490.7883056635037,0.0007331446977332234,229.6413328113556
564.0,1.0,0.666361916065398,346.39506835956126,488.3289916999638,490.77339477464557,0.000733152381144464,229.62089687347412
565.0,1.0,0.6663646698000321,346.3919372560922,488.32490539643914,490.7584838857874,0.0007331600645557046,229.60046093559265
566.0,1.0,0.6663674235346662,346.38880615262315,488.32081909291446,490.7435729969293,0.0007331677479669452,229.58002499771118
567.0,1.0,0.6663701772693003,346.3856750491541,488.3167327893898,490.72866210807115,0.0007331754313781857,229.5595890598297
568.0,1.0,0.6663729310039344,346.38254394568503,488.3126464858651,490.713751219213,0.0007331831147894263,229.53915312194823
569.0,1.0,0.6663756847385685,346.37941284221597,488.30856018234044,490.69884033035487,0.0007331907982006669,229.51871718406676
570.0,1.0,0.6663784384732026,346.3762817387469,488.30447387881577,490.68392944149673,0.0007331984816119075,229.49828124618531
571.0,1.0,0.6663810610771179,346.37328186025843,488.30056457500905,490.66966552753,0.0007332058157771826,229.47872812461853
572.0,1.0,0.666383683681488,346.3702819822356,488.29665527306497,490.65540161170065,0.0007332131499424577,229.45917499923706
573.0,1.0,0.6663863062858582,346.3672821042128,488.2927459711209,490.6411376958713,0.0007332204841077328,229.4396218738556
574.0,1.0,0.6663889288902283,346.36428222618997,488.2888366691768,490.62687378004193,0.0007332278182730079,229.4200687484741
575.0,1.0,0.6663915514945984,346.36128234816715,488.28492736723274,490.6126098642126,0.000733235152438283,229.40051562309264
576.0,1.0,0.6663941740989685,346.35828247014433,488.28101806528866,490.5983459483832,0.0007332424866035581,229.38096249771118
577.0,1.0,0.6663967967033386,346.3552825921215,488.2771087633446,490.58408203255385,0.0007332498207688332,229.36140937232972
578.0,1.0,0.6663994193077087,346.3522827140987,488.2731994614005,490.5698181167245,0.0007332571549341083,229.34185624694825
579.0,1.0,0.6664020419120789,346.3492828360759,488.26929015945643,490.55555420089513,0.0007332644890993834,229.32230312156676
580.0,1.0,0.666404664516449,346.34628295805305,488.26538085751235,490.54129028506577,0.0007332718232646585,229.3027499961853
581.0,1.0,0.6664071440695807,346.34340820321813,488.26164550776593,490.52764892578125,0.0007332788314671213,229.28404218673705
582.0,1.0,0.6664096236227124,346.3405334474519,488.25791015615687,490.5140075683594,0.000733285839669584,229.26533437347413
583.0,1.0,0.6664121031758441,346.33765869168565,488.2541748045478,490.5003662109375,0.0007332928478720468,229.24662656021118
584.0,1.0,0.6664145827289758,346.3347839359194,488.25043945293874,490.4867248535156,0.0007332998560745096,229.22791874694823
585.0,1.0,0.6664170622821075,346.33190918015316,488.24670410132967,490.47308349609375,0.0007333068642769724,229.2092109336853
586.0,1.0,0.6664195418352392,346.3290344243869,488.2429687497206,490.4594421386719,0.0007333138724794352,229.19050312042236
587.0,1.0,0.6664220213883709,346.3261596686207,488.23923339811154,490.44580078125,0.000733320880681898,229.1717953071594
588.0,1.0,0.6664245009415026,346.32328491285443,488.23549804650247,490.4321594238281,0.0007333278888843608,229.1530874938965
589.0,1.0,0.6664269804946343,346.3204101570882,488.2317626948934,490.41851806640625,0.0007333348970868236,229.13437968063354
590.0,1.0,0.666429460047766,346.31753540132195,488.22802734328434,490.4048767089844,0.0007333419052892864,229.1156718673706
591.0,1.0,0.6664318203925177,346.31478576664813,488.22445373539813,490.39182739239186,0.000733348593348726,229.09777187538148
592.0,1.0,0.6664341807363598,346.31203613290563,488.22088012704626,490.37877807579935,0.0007333552814090538,229.07987187576293
593.0,1.0,0.666436541080202,346.30928649916314,488.2173065186944,490.36572875920683,0.0007333619694693816,229.0619718761444
594.0,1.0,0.6664389014240442,346.30653686542064,488.2137329103425,490.3526794426143,0.0007333686575297094,229.0440718765259
595.0,1.0,0.6664412617678863,346.30378723167814,488.21015930199064,490.3396301260218,0.0007333753455900371,229.02617187690734
596.0,1.0,0.6664436221117285,346.30103759793565,488.2065856936388,490.3265808094293,0.0007333820336503649,229.00827187728882
597.0,1.0,0.6664459824555706,346.29828796419315,488.2030120852869,490.3135314928368,0.0007333887217106927,228.9903718776703
598.0,1.0,0.6664483427994128,346.29553833045065,488.19943847693503,490.30048217624426,0.0007333954097710205,228.97247187805175
599.0,1.0,0.6664507031432549,346.29278869670816,488.19586486858316,490.28743285965174,0.0007334020978313482,228.95457187843323
600.0,1.0,0.6664530634870971,346.29003906296566,488.1922912602313,490.27438354305923,0.000733408785891676,228.9366718788147
601.0,1.0,0.6664553046225592,346.2874053954147,488.1888732910156,490.2618988035247,0.0007334151770921338,228.919546875
602.0,1.0,0.6664575457571118,346.28477172832936,488.1854553222656,490.24941406212747,0.0007334215682934797,228.902421875
603.0,1.0,0.6664597868916644,346.28213806124404,488.1820373535156,490.23692932073027,0.0007334279594948256,228.885296875
604.0,1.0,0.666462028026217,346.2795043941587,488.1786193847656,490.22444457933307,0.0007334343506961716,228.868171875
605.0,1.0,0.6664642691607696,346.2768707270734,488.1752014160156,490.21195983793586,0.0007334407418975175,228.851046875
606.0,1.0,0.6664665102953222,346.2742370599881,488.1717834472656,490.19947509653866,0.0007334471330988634,228.833921875
607.0,1.0,0.6664687514298748,346.27160339290276,488.1683654785156,490.18699035514146,0.0007334535243002094,228.816796875
608.0,1.0,0.6664709925644274,346.26896972581744,488.1649475097656,490.17450561374426,0.0007334599155015553,228.799671875
609.0,1.0,0.66647323369898,346.2663360587321,488.1615295410156,490.16202087234706,0.0007334663067029012,228.782546875
610.0,1.0,0.6664754748335326,346.2637023916468,488.1581115722656,490.14953613094985,0.0007334726979042472,228.765421875
611.0,1.0,0.6664775967597052,346.26118164067157,488.154843139695,490.13759765587747,0.0007334788038861895,228.7490390625
612.0,1.0,0.6664797186849682,346.258660888765,488.1515747071244,490.12565917894244,0.0007334849098699081,228.73265625
613.0,1.0,0.6664818406102313,346.25614013685845,488.14830627455376,490.1137207020074,0.0007334910158536267,228.7162734375
614.0,1.0,0.6664839625354944,346.2536193849519,488.14503784198314,490.1017822250724,0.0007334971218373454,228.699890625
615.0,1.0,0.6664860844607574,346.25109863304533,488.1417694094125,490.08984374813735,0.000733503227821064,228.6835078125
616.0,1.0,0.6664882063860205,346.2485778811388,488.1385009768419,490.0779052712023,0.0007335093338047827,228.667125
617.0,1.0,0.6664903283112835,346.2460571292322,488.1352325442713,490.0659667942673,0.0007335154397885013,228.6507421875
618.0,1.0,0.6664924502365466,346.24353637732565,488.13196411170065,490.05402831733227,0.00073352154577222,228.634359375
619.0,1.0,0.6664945721618096,346.2410156254191,488.12869567913003,490.04208984039724,0.0007335276517559386,228.6179765625
620.0,1.0,0.6664966940870727,346.23849487351254,488.1254272465594,490.0301513634622,0.0007335337577396572,228.60159375
621.0,1.0,0.6664987206459045,346.236083984375,488.1223022460472,490.0187316890806,0.000733539590146215,228.58591874980925
622.0,1.0,0.6665007472038269,346.2336730957031,488.1191772460006,490.0073120109737,0.0007335454225536608,228.57024374961853
623.0,1.0,0.6665027737617493,346.23126220703125,488.11605224595405,489.9958923328668,0.0007335512549611067,228.5545687494278
624.0,1.0,0.6665048003196716,346.2288513183594,488.1129272459075,489.9844726547599,0.0007335570873685526,228.53889374923705
625.0,1.0,0.666506826877594,346.2264404296875,488.1098022458609,489.973052976653,0.0007335629197759985,228.52321874904632
626.0,1.0,0.6665088534355164,346.2240295410156,488.10667724581435,489.9616332985461,0.0007335687521834444,228.5075437488556
627.0,1.0,0.6665108799934387,346.22161865234375,488.1035522457678,489.9502136204392,0.0007335745845908903,228.49186874866484
628.0,1.0,0.6665129065513611,346.2192077636719,488.1004272457212,489.93879394233227,0.0007335804169983362,228.47619374847412
629.0,1.0,0.6665149331092834,346.216796875,488.09730224567465,489.92737426422536,0.0007335862494057821,228.4605187482834
630.0,1.0,0.6665169596672058,346.2143859863281,488.0941772456281,489.91595458611846,0.000733592081813228,228.44484374809264
631.0,1.0,0.666518878936813,346.2120758057572,488.09118957514875,489.905029296875,0.0007335976522879761,228.42985000038146
632.0,1.0,0.6665207982064203,346.20976562518626,488.08820190420374,489.89410400390625,0.0007336032227609479,228.41485625076294
633.0,1.0,0.6665227174760275,346.20745544461533,488.08521423325874,489.8831787109375,0.0007336087932339197,228.3998625011444
634.0,1.0,0.6665246367456348,346.2051452640444,488.08222656231374,489.87225341796875,0.0007336143637068915,228.3848687515259
635.0,1.0,0.666526556015242,346.2028350834735,488.07923889136873,489.861328125,0.0007336199341798633,228.36987500190736
636.0,1.0,0.6665284752848493,346.20052490290254,488.0762512204237,489.85040283203125,0.000733625504652835,228.3548812522888
637.0,1.0,0.6665303945544565,346.1982147223316,488.0732635494787,489.8394775390625,0.0007336310751258068,228.33988750267028
638.0,1.0,0.6665323138240637,346.1959045417607,488.0702758785337,489.82855224609375,0.0007336366455987786,228.32489375305175
639.0,1.0,0.666534233093671,346.19359436118975,488.0672882075887,489.817626953125,0.0007336422160717504,228.30990000343323
640.0,1.0,0.6665361523632782,346.1912841806188,488.0643005366437,489.80670166015625,0.0007336477865447222,228.2949062538147
641.0,1.0,0.6665379822254636,346.18907165527344,488.0614410401322,489.7962554935366,0.0007336531125474721,228.28056093788146
642.0,1.0,0.6665398120881036,346.1868591308594,488.058581543155,489.78580932691693,0.0007336584385484457,228.26621562576295
643.0,1.0,0.6665416419507437,346.1846466064453,488.05572204617783,489.7753631602973,0.0007336637645494193,228.25187031364442
644.0,1.0,0.6665434718133838,346.18243408203125,488.05286254920065,489.7649169936776,0.0007336690905503929,228.23752500152588
645.0,1.0,0.6665453016760239,346.1802215576172,488.0500030522235,489.75447082705796,0.0007336744165513664,228.22317968940735
646.0,1.0,0.666547131538664,346.1780090332031,488.0471435552463,489.7440246604383,0.00073367974255234,228.2088343772888
647.0,1.0,0.666548961401304,346.17579650878906,488.0442840582691,489.73357849381864,0.0007336850685533136,228.1944890651703
648.0,1.0,0.6665507912639441,346.173583984375,488.04142456129193,489.723132327199,0.0007336903945542872,228.18014375305177
649.0,1.0,0.6665526211265842,346.17137145996094,488.03856506431475,489.7126861605793,0.0007336957205552608,228.16579844093323
650.0,1.0,0.6665544509892243,346.1691589355469,488.0357055673376,489.70223999395967,0.0007337010465562344,228.1514531288147
651.0,1.0,0.6665561914444424,346.1670440672897,488.03297424316406,489.69224548339844,0.000733706133905887,228.13773124980926
652.0,1.0,0.6665579319001154,346.1649291990325,488.0302429199219,489.6822509765625,0.0007337112212555397,228.12400937461854
653.0,1.0,0.6665596723557883,346.1628143307753,488.0275115966797,489.67225646972656,0.0007337163086051923,228.11028749942778
654.0,1.0,0.6665614128114612,346.1606994625181,488.0247802734375,489.6622619628906,0.000733721395954845,228.09656562423706
655.0,1.0,0.6665631532671341,346.1585845942609,488.0220489501953,489.6522674560547,0.0007337264833044976,228.08284374904633
656.0,1.0,0.666564893722807,346.1564697260037,488.0193176269531,489.64227294921875,0.0007337315706541503,228.06912187385558
657.0,1.0,0.6665666341784799,346.1543548577465,488.01658630371094,489.6322784423828,0.0007337366580038029,228.05539999866485
658.0,1.0,0.6665683746341529,346.1522399894893,488.01385498046875,489.6222839355469,0.0007337417453534556,228.04167812347413
659.0,1.0,0.6665701150898258,346.1501251212321,488.01112365722656,489.61228942871094,0.0007337468327031083,228.02795624828337
660.0,1.0,0.6665718555454987,346.1480102529749,488.0083923339844,489.602294921875,0.0007337519200527609,228.01423437309265
661.0,1.0,0.6665735065937497,346.1459838866722,488.0057769776322,489.5927368160337,0.0007337567862122363,228.00110624980925
662.0,1.0,0.6665751576424555,346.1439575194381,488.00316162128,489.58317871019244,0.0007337616523725998,227.98797812461854
663.0,1.0,0.6665768086911612,346.14193115220405,488.00054626492783,489.57362060435116,0.0007337665185329634,227.9748499994278
664.0,1.0,0.666578459739867,346.13990478497,487.99793090857565,489.5640624985099,0.0007337713846933269,227.96172187423707
665.0,1.0,0.6665801107885727,346.1378784177359,487.9953155522235,489.5545043926686,0.0007337762508536905,227.94859374904632
666.0,1.0,0.6665817618372785,346.13585205050185,487.9927001958713,489.5449462868273,0.000733781117014054,227.93546562385558
667.0,1.0,0.6665834128859842,346.1338256832678,487.9900848395191,489.53538818098605,0.0007337859831744176,227.92233749866486
668.0,1.0,0.66658506393469,346.1317993160337,487.98746948316693,489.52583007514477,0.0007337908493347811,227.9092093734741
669.0,1.0,0.6665867149833957,346.12977294879965,487.98485412681475,489.5162719693035,0.0007337957154951447,227.8960812482834
670.0,1.0,0.6665883660321015,346.1277465815656,487.9822387704626,489.5067138634622,0.0007338005816555082,227.88295312309265
671.0,1.0,0.6665899395942461,346.1258087158203,487.97973937983625,489.497570800595,0.0007338052266279149,227.87039687538146
672.0,1.0,0.6665915131568454,346.1238708496094,487.97723999014124,489.48842773400247,0.0007338098715994334,227.85784062576295
673.0,1.0,0.6665930867194447,346.12193298339844,487.97474060044624,489.47928466740996,0.000733814516570952,227.8452843761444
674.0,1.0,0.6665946602820441,346.1199951171875,487.97224121075124,489.47014160081744,0.0007338191615424705,227.83272812652586
675.0,1.0,0.6665962338446434,346.11805725097656,487.96974182105623,489.4609985342249,0.000733823806513989,227.82017187690735
676.0,1.0,0.6665978074072427,346.1161193847656,487.9672424313612,489.4518554676324,0.0007338284514855076,227.8076156272888
677.0,1.0,0.6665993809698421,346.1141815185547,487.9647430416662,489.4427124010399,0.0007338330964570261,227.7950593776703
678.0,1.0,0.6666009545324414,346.11224365234375,487.9622436519712,489.4335693344474,0.0007338377414285446,227.78250312805176
679.0,1.0,0.6666025280950407,346.1103057861328,487.9597442622762,489.42442626785487,0.0007338423864000632,227.76994687843322
680.0,1.0,0.6666041016576401,346.1083679199219,487.9572448725812,489.41528320126235,0.0007338470313715817,227.7573906288147
681.0,1.0,0.6666056036949612,346.10651245119516,487.95485534658656,489.4065399169922,0.0007338514726145107,227.74537812519074
682.0,1.0,0.6666071057320551,346.10465698246844,487.95246582012624,489.3977966308594,0.000733855913859216,227.73336562538148
683.0,1.0,0.6666086077691489,346.1028015137417,487.9500762936659,489.38905334472656,0.0007338603551039213,227.7213531255722
684.0,1.0,0.6666101098062427,346.100946045015,487.9476867672056,489.38031005859375,0.0007338647963486267,227.70934062576293
685.0,1.0,0.6666116118433365,346.0990905762883,487.9452972407453,489.37156677246094,0.000733869237593332,227.69732812595367
686.0,1.0,0.6666131138804303,346.0972351075616,487.94290771428496,489.3628234863281,0.0007338736788380373,227.68531562614442
687.0,1.0,0.6666146159175241,346.09537963883486,487.94051818782464,489.3540802001953,0.0007338781200827427,227.67330312633516
688.0,1.0,0.666616117954618,346.09352417010814,487.9381286613643,489.3453369140625,0.000733882561327448,227.66129062652587
689.0,1.0,0.6666176199917118,346.0916687013814,487.935739134904,489.3365936279297,0.0007338870025721533,227.6492781267166
690.0,1.0,0.6666191220288056,346.0898132326547,487.9333496084437,489.3278503417969,0.0007338914438168587,227.63726562690735
691.0,1.0,0.6666205525398254,346.0880371093517,487.93106384272687,489.3194885253906,0.0007338956871536517,227.62577656269073
692.0,1.0,0.6666219830513,346.08626098628156,487.92877807607874,489.3111267089844,0.0007338999304922211,227.61428750038147
693.0,1.0,0.6666234135627747,346.0844848632114,487.9264923094306,489.3027648925781,0.0007339041738307905,227.6027984380722
694.0,1.0,0.6666248440742493,346.08270874014124,487.9242065427825,489.2944030761719,0.00073390841716936,227.59130937576293
695.0,1.0,0.6666262745857239,346.0809326170711,487.92192077613436,489.2860412597656,0.0007339126605079294,227.57982031345367
696.0,1.0,0.6666277050971985,346.0791564940009,487.9196350094862,489.2776794433594,0.0007339169038464988,227.5683312511444
697.0,1.0,0.6666291356086731,346.07738037093077,487.9173492428381,489.2693176269531,0.0007339211471850682,227.55684218883513
698.0,1.0,0.6666305661201477,346.0756042478606,487.91506347618997,489.2609558105469,0.0007339253905236376,227.54535312652587
699.0,1.0,0.6666319966316223,346.07382812479045,487.91277770954184,489.2525939941406,0.000733929633862207,227.5338640642166
700.0,1.0,0.6666334271430969,346.0720520017203,487.9104919428937,489.2442321777344,0.0007339338772007764,227.52237500190733
701.0,1.0,0.6666347861289523,346.07035522465594,487.90830383310094,489.23623352032155,0.0007339379342736763,227.51138437461853
702.0,1.0,0.6666361451148077,346.06865844735876,487.9061157228425,489.2282348629087,0.0007339419913474643,227.50039374923705
703.0,1.0,0.6666375041006631,346.0669616700616,487.9039276125841,489.2202362054959,0.0007339460484212523,227.4894031238556
704.0,1.0,0.6666388630865185,346.0652648927644,487.90173950232565,489.21223754808307,0.0007339501054950404,227.4784124984741
705.0,1.0,0.666640222072374,346.0635681154672,487.8995513920672,489.20423889067024,0.0007339541625688284,227.46742187309266
706.0,1.0,0.6666415810582293,346.06187133817,487.8973632818088,489.1962402332574,0.0007339582196426164,227.45643124771118
707.0,1.0,0.6666429400440848,346.06017456087284,487.89517517155036,489.1882415758446,0.0007339622767164045,227.4454406223297
708.0,1.0,0.6666442990299402,346.05847778357565,487.89298706129193,489.18024291843176,0.0007339663337901925,227.43444999694825
709.0,1.0,0.6666456580157956,346.05678100627847,487.8907989510335,489.17224426101893,0.0007339703908639805,227.42345937156676
710.0,1.0,0.666647017001651,346.0550842289813,487.8886108407751,489.1642456036061,0.0007339744479377686,227.4124687461853
711.0,1.0,0.6666483163833163,346.05345764162485,487.8865203857422,489.15659484872594,0.0007339783245696729,227.40195468711852
712.0,1.0,0.666649615764527,346.05183105473407,487.8844299316406,489.14894409198314,0.000733982201199801,227.39144062423705
713.0,1.0,0.6666509151457376,346.0502044678433,487.88233947753906,489.14129333524033,0.000733986077829929,227.38092656135558
714.0,1.0,0.6666522145269482,346.0485778809525,487.8802490234375,489.13364257849753,0.000733989954460057,227.3704124984741
715.0,1.0,0.6666535139081589,346.0469512940617,487.87815856933594,489.1259918217547,0.000733993831090185,227.35989843559264
716.0,1.0,0.6666548132893695,346.04532470717095,487.8760681152344,489.1183410650119,0.000733997707720313,227.34938437271117
717.0,1.0,0.6666561126705801,346.04369812028017,487.8739776611328,489.1106903082691,0.000734001584350441,227.3388703098297
718.0,1.0,0.6666574120517907,346.0420715333894,487.87188720703125,489.1030395515263,0.0007340054609805691,227.32835624694823
719.0,1.0,0.6666587114330014,346.0404449464986,487.8697967529297,489.0953887947835,0.0007340093376106971,227.31784218406676
720.0,1.0,0.666660010814212,346.03881835960783,487.8677062988281,489.0877380380407,0.0007340132142408251,227.3073281211853
721.0,1.0,0.6666612446308591,346.0372619628906,487.86570739746094,489.08041992178187,0.0007340169220697579,227.2972734375
722.0,1.0,0.6666624784470514,346.03570556640625,487.86370849609375,489.07310180645436,0.0007340206298978025,227.28721875
723.0,1.0,0.6666637122632437,346.0341491699219,487.86170959472656,489.06578369112685,0.0007340243377258471,227.2771640625
724.0,1.0,0.666664946079436,346.0325927734375,487.8597106933594,489.05846557579935,0.0007340280455538917,227.267109375
725.0,1.0,0.6666661798956284,346.0310363769531,487.8577117919922,489.05114746047184,0.0007340317533819363,227.2570546875
726.0,1.0,0.6666674137118207,346.02947998046875,487.855712890625,489.04382934514433,0.0007340354612099809,227.247
727.0,1.0,0.666668647528013,346.0279235839844,487.8537139892578,489.0365112298168,0.0007340391690380255,227.2369453125
728.0,1.0,0.6666698813442054,346.0263671875,487.8517150878906,489.0291931144893,0.0007340428768660701,227.226890625
729.0,1.0,0.6666711151603977,346.0248107910156,487.84971618652344,489.0218749991618,0.0007340465846941147,227.2168359375
730.0,1.0,0.66667234897659,346.02325439453125,487.84771728515625,489.0145568838343,0.0007340502925221593,227.20678125
731.0,1.0,0.6666735231876828,346.02176513674203,487.84580383298453,489.00755920400843,0.0007340538373683536,227.19716250038147
732.0,1.0,0.6666746973992304,346.0202758789528,487.8438903808128,489.00056152325124,0.0007340573822149921,227.18754375076293
733.0,1.0,0.6666758716107779,346.0187866211636,487.8419769286411,488.99356384249404,0.0007340609270616305,227.17792500114442
734.0,1.0,0.6666770458223255,346.0172973633744,487.84006347646937,488.98656616173685,0.000734064471908269,227.16830625152588
735.0,1.0,0.666678220033873,346.01580810558517,487.83815002429765,488.97956848097965,0.0007340680167549074,227.15868750190734
736.0,1.0,0.6666793942454206,346.01431884779595,487.8362365721259,488.97257080022246,0.0007340715616015459,227.14906875228883
737.0,1.0,0.6666805684569681,346.01282959000673,487.8343231199542,488.96557311946526,0.0007340751064481843,227.1394500026703
738.0,1.0,0.6666817426685157,346.0113403322175,487.8324096677825,488.95857543870807,0.0007340786512948227,227.12983125305175
739.0,1.0,0.6666829168800632,346.0098510744283,487.83049621561076,488.9515777579509,0.0007340821961414612,227.12021250343324
740.0,1.0,0.6666840910916108,346.0083618166391,487.82858276343904,488.9445800771937,0.0007340857409880996,227.1105937538147
741.0,1.0,0.6666852176189195,346.0069396973122,487.8267547606956,488.93788757314906,0.0007340891344937983,227.10139375019074
742.0,1.0,0.666686344146683,346.00551757821813,487.82492675771937,488.9311950681731,0.0007340925280003852,227.09219375038148
743.0,1.0,0.6666874706744466,346.0040954591241,487.8230987547431,488.92450256319717,0.000734095921506972,227.0829937505722
744.0,1.0,0.6666885972022101,346.00267334003,487.82127075176686,488.9178100582212,0.0007340993150135589,227.07379375076295
745.0,1.0,0.6666897237299736,346.00125122093596,487.8194427487906,488.9111175532453,0.0007341027085201457,227.06459375095366
746.0,1.0,0.6666908502577371,345.9998291018419,487.81761474581435,488.90442504826933,0.0007341061020267325,227.0553937511444
747.0,1.0,0.6666919767855006,345.99840698274784,487.8157867428381,488.8977325432934,0.0007341094955333194,227.04619375133515
748.0,1.0,0.6666931033132641,345.9969848636538,487.81395873986185,488.89104003831744,0.0007341128890399062,227.03699375152587
749.0,1.0,0.6666942298410277,345.9955627445597,487.8121307368856,488.8843475333415,0.0007341162825464931,227.02779375171662
750.0,1.0,0.6666953563687912,345.99414062546566,487.81030273390934,488.87765502836555,0.0007341196760530799,227.01859375190736
751.0,1.0,0.6666964232921373,345.99277648923453,487.8085540771717,488.8712554932572,0.000734122912399382,227.00979374980926
752.0,1.0,0.666697490215256,345.99141235346906,487.80680541996844,488.8648559572175,0.00073412614874524,227.00099374961854
753.0,1.0,0.6666985571383748,345.9900482177036,487.80505676276516,488.85845642117783,0.0007341293850910979,226.9921937494278
754.0,1.0,0.6666996240614935,345.9886840819381,487.8033081055619,488.85205688513815,0.0007341326214369559,226.98339374923705
755.0,1.0,0.6667006909846123,345.98731994617265,487.8015594483586,488.8456573490985,0.0007341358577828139,226.97459374904633
756.0,1.0,0.666701757907731,345.9859558104072,487.7998107911553,488.8392578130588,0.0007341390941286718,226.9657937488556
757.0,1.0,0.6667028248308497,345.9845916746417,487.79806213395204,488.8328582770191,0.0007341423304745298,226.95699374866484
758.0,1.0,0.6667038917539685,345.98322753887624,487.79631347674876,488.82645874097943,0.0007341455668203878,226.94819374847413
759.0,1.0,0.6667049586770872,345.98186340311076,487.7945648195455,488.82005920493975,0.0007341488031662458,226.93939374828338
760.0,1.0,0.666706025600206,345.9804992673453,487.7928161623422,488.8136596689001,0.0007341520395121037,226.93059374809266
761.0,1.0,0.666707050800369,345.9791961669689,487.79114074702375,488.8075347901322,0.0007341551361605969,226.92217656230926
762.0,1.0,0.6667080760003046,345.9778930663597,487.7894653319381,488.80140991229564,0.0007341582328082019,226.91375937461854
763.0,1.0,0.6667091012002402,345.97658996575046,487.7877899168525,488.7952850344591,0.0007341613294558069,226.90534218692778
764.0,1.0,0.6667101264001758,345.97528686514124,487.78611450176686,488.78916015662253,0.0007341644261034119,226.89692499923706
765.0,1.0,0.6667111516001114,345.973983764532,487.78443908668123,488.783035278786,0.0007341675227510169,226.88850781154633
766.0,1.0,0.666712176800047,345.9726806639228,487.7827636715956,488.7769104009494,0.0007341706193986219,226.88009062385558
767.0,1.0,0.6667132019999826,345.9713775633136,487.78108825651,488.77078552311286,0.0007341737160462269,226.87167343616485
768.0,1.0,0.6667142271999182,345.97007446270436,487.77941284142435,488.7646606452763,0.000734176812693832,226.86325624847413
769.0,1.0,0.6667152523998539,345.96877136209514,487.7777374263387,488.75853576743975,0.000734179909341437,226.85483906078338
770.0,1.0,0.6667162775997895,345.9674682614859,487.7760620112531,488.7524108896032,0.000734183005989042,226.84642187309265
771.0,1.0,0.6667172491549991,345.96622009272687,487.77446289057843,488.74655761709437,0.0007341859687586272,226.83837187480927
772.0,1.0,0.6667182207106634,345.964971923735,487.7728637694381,488.74070434551686,0.0007341889315286565,226.83032187461853
773.0,1.0,0.6667191922663278,345.9637237547431,487.7712646482978,488.73485107393935,0.0007341918942986858,226.8222718744278
774.0,1.0,0.6667201638219922,345.96247558575124,487.7696655271575,488.72899780236185,0.0007341948570687151,226.81422187423706
775.0,1.0,0.6667211353776565,345.96122741675936,487.76806640601717,488.72314453078434,0.0007341978198387444,226.80617187404633
776.0,1.0,0.6667221069333209,345.9599792477675,487.76646728487685,488.71729125920683,0.0007342007826087737,226.7981218738556
777.0,1.0,0.6667230784889853,345.9587310787756,487.76486816373654,488.7114379876293,0.0007342037453788031,226.79007187366486
