time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1164.0,1.0,0.6668974280357247,345.73001708986703,487.47247924807016,487.6416076659225,0.0007347439881413287,225.31857187509536
1165.0,1.0,0.6668975949287272,345.72979736331035,487.47219848635723,487.6405792235164,0.0007347445061894886,225.3171562501192
1166.0,1.0,0.6668977618217298,345.7295776367537,487.4719177246443,487.6395507811103,0.0007347450242376485,225.31574062514306
1167.0,1.0,0.6668979287147323,345.729357910197,487.47163696293137,487.6385223387042,0.0007347455422858085,225.3143250001669
1168.0,1.0,0.6668980956077348,345.7291381836403,487.47135620121844,487.6374938962981,0.0007347460603339684,225.31290937519074
1169.0,1.0,0.6668982625007374,345.72891845708364,487.4710754395055,487.636465453892,0.0007347465783821283,225.31149375021457
1170.0,1.0,0.6668984293937399,345.72869873052696,487.4707946777926,487.6354370114859,0.0007347470964302882,225.31007812523842
1171.0,1.0,0.666898590326312,345.7284881591768,487.47052612304105,487.63445434567984,0.0007347475970164163,225.30872500002386
1172.0,1.0,0.6668987512588558,345.7282775878848,487.47025756834773,487.63347167964093,0.0007347480976023224,225.3073718750477
1173.0,1.0,0.6668989121913995,345.72806701659283,487.4699890136544,487.632489013602,0.0007347485981882285,225.30601875007153
1174.0,1.0,0.6668990731239433,345.72785644530086,487.4697204589611,487.6315063475631,0.0007347490987741345,225.30466562509537
1175.0,1.0,0.666899234056487,345.7276458740089,487.46945190426777,487.6305236815242,0.0007347495993600406,225.3033125001192
1176.0,1.0,0.6668993949890307,345.7274353027169,487.46918334957445,487.6295410154853,0.0007347500999459466,225.30195937514304
1177.0,1.0,0.6668995559215745,345.72722473142494,487.46891479488113,487.6285583494464,0.0007347506005318527,225.30060625016688
1178.0,1.0,0.6668997168541182,345.72701416013297,487.4686462401878,487.6275756834075,0.0007347511011177588,225.29925312519075
1179.0,1.0,0.6668998777866619,345.726803588841,487.4683776854945,487.6265930173686,0.0007347516017036648,225.29790000021458
1180.0,1.0,0.6669000387192057,345.726593017549,487.46810913080117,487.62561035132967,0.0007347521022895709,225.29654687523842
1181.0,1.0,0.6669001877307892,345.7263916015654,487.46785278321477,487.62467041017953,0.0007347525737714244,225.29525312495232
1182.0,1.0,0.6669003367424011,345.7261901855527,487.46759643557016,487.62373046879657,0.0007347530452535,225.29395937490463
1183.0,1.0,0.6669004857540131,345.72598876954,487.46734008792555,487.6227905274136,0.0007347535167355757,225.29266562485694
1184.0,1.0,0.666900634765625,345.72578735352727,487.46708374028094,487.62185058603063,0.0007347539882176513,225.29137187480927
1185.0,1.0,0.6669007837772369,345.72558593751455,487.46682739263633,487.62091064464767,0.0007347544596997269,225.29007812476158
1186.0,1.0,0.6669009327888489,345.72538452150184,487.4665710449917,487.6199707032647,0.0007347549311818025,225.28878437471388
1187.0,1.0,0.6669010818004608,345.7251831054891,487.4663146973471,487.61903076188173,0.0007347554026638781,225.28749062466622
1188.0,1.0,0.6669012308120728,345.7249816894764,487.4660583497025,487.61809082049876,0.0007347558741459537,225.28619687461853
1189.0,1.0,0.6669013798236847,345.7247802734637,487.4658020020579,487.6171508791158,0.0007347563456280293,225.28490312457086
1190.0,1.0,0.6669015288352966,345.724578857451,487.4655456544133,487.61621093773283,0.0007347568171101049,225.28360937452317
1191.0,1.0,0.6669016718864498,345.72438659667387,487.4652984619024,487.6153106689453,0.0007347572711296491,225.2823718750477
1192.0,1.0,0.6669018149376029,345.72419433592586,487.46505126950797,487.6144104003906,0.0007347577251494153,225.28113437509538
1193.0,1.0,0.6669019579887561,345.72400207517785,487.4648040771135,487.61351013183594,0.0007347581791691815,225.27989687514304
1194.0,1.0,0.6669021010399092,345.72380981442984,487.46455688471906,487.61260986328125,0.0007347586331889477,225.27865937519073
1195.0,1.0,0.6669022440910624,345.72361755368183,487.4643096923246,487.61170959472656,0.000734759087208714,225.27742187523842
1196.0,1.0,0.6669023871422155,345.7234252929338,487.46406249993015,487.6108093261719,0.0007347595412284802,225.2761843752861
1197.0,1.0,0.6669025301933686,345.7232330321858,487.4638153075357,487.6099090576172,0.0007347599952482464,225.2749468753338
1198.0,1.0,0.6669026732445218,345.7230407714378,487.46356811514124,487.6090087890625,0.0007347604492680126,225.27370937538146
1199.0,1.0,0.6669028162956749,345.7228485106898,487.4633209227468,487.6081085205078,0.0007347609032877789,225.27247187542915
1200.0,1.0,0.6669029593468281,345.7226562499418,487.46307373035233,487.6072082519531,0.0007347613573075451,225.27123437547684
1201.0,1.0,0.6669030964374514,345.72247009277635,487.462838745123,487.6063476562267,0.0007347617938648909,225.27005156254768
1202.0,1.0,0.6669032335281315,345.7222839355527,487.46260375977727,487.6054870605003,0.0007347622304223478,225.26886875009538
1203.0,1.0,0.6669033706188117,345.72209777832904,487.4623687744315,487.6046264647739,0.0007347626669798046,225.26768593764305
1204.0,1.0,0.6669035077094918,345.7219116211054,487.4621337890858,487.6037658690475,0.0007347631035372615,225.26650312519072
1205.0,1.0,0.666903644800172,345.72172546388174,487.46189880374004,487.6029052733211,0.0007347635400947183,225.26532031273842
1206.0,1.0,0.6669037818908521,345.7215393066581,487.4616638183943,487.6020446775947,0.0007347639766521752,225.2641375002861
1207.0,1.0,0.6669039189815322,345.72135314943444,487.46142883304856,487.60118408186827,0.000734764413209632,225.2629546878338
1208.0,1.0,0.6669040560722124,345.7211669922108,487.4611938477028,487.60032348614186,0.0007347648497670889,225.26177187538147
1209.0,1.0,0.6669041931628925,345.72098083498713,487.4609588623571,487.59946289041545,0.0007347652863245457,225.26058906292914
1210.0,1.0,0.6669043302535727,345.7207946777635,487.46072387701133,487.59860229468904,0.0007347657228820026,225.25940625047684
1211.0,1.0,0.6669044613838224,345.72061767577543,487.4604980468721,487.5977783203125,0.0007347661361563895,225.2582734375
1212.0,1.0,0.6669045925140438,345.7204406738165,487.46027221679105,487.5969543457031,0.0007347665494307765,225.257140625
1213.0,1.0,0.6669047236442651,345.72026367185754,487.46004638671,487.59613037109375,0.0007347669627051634,225.2560078125
1214.0,1.0,0.6669048547744865,345.7200866698986,487.459820556629,487.5953063964844,0.0007347673759795503,225.254875
1215.0,1.0,0.6669049859047078,345.71990966793965,487.45959472654795,487.594482421875,0.0007347677892539373,225.2537421875
1216.0,1.0,0.6669051170349292,345.7197326659807,487.4593688964669,487.5936584472656,0.0007347682025283242,225.252609375
1217.0,1.0,0.6669052481651505,345.71955566402175,487.4591430663859,487.59283447265625,0.0007347686158027111,225.2514765625
1218.0,1.0,0.6669053792953719,345.7193786620628,487.45891723630484,487.5920104980469,0.0007347690290770981,225.25034375
1219.0,1.0,0.6669055104255932,345.71920166010386,487.4586914062238,487.5911865234375,0.000734769442351485,225.2492109375
1220.0,1.0,0.6669056415558146,345.7190246581449,487.45846557614277,487.5903625488281,0.0007347698556258719,225.248078125
1221.0,1.0,0.6669057667255345,345.71885681152344,487.458251953125,487.58957824704703,0.0007347702572587933,225.24699687504767
1222.0,1.0,0.6669058918952828,345.71868896484375,487.4580383300781,487.58879394526593,0.0007347706588916592,225.24591562509536
1223.0,1.0,0.6669060170650312,345.71852111816406,487.45782470703125,487.58800964348484,0.000734771060524525,225.24483437514306
1224.0,1.0,0.6669061422347795,345.7183532714844,487.4576110839844,487.58722534170374,0.0007347714621573909,225.24375312519072
1225.0,1.0,0.6669062674045279,345.7181854248047,487.4573974609375,487.58644103992265,0.0007347718637902567,225.24267187523841
1226.0,1.0,0.6669063925742762,345.718017578125,487.4571838378906,487.58565673814155,0.0007347722654231226,225.2415906252861
1227.0,1.0,0.6669065177440245,345.7178497314453,487.45697021484375,487.58487243636046,0.0007347726670559884,225.24050937533377
1228.0,1.0,0.6669066429137729,345.7176818847656,487.4567565917969,487.58408813457936,0.0007347730686888543,225.23942812538147
1229.0,1.0,0.6669067680835212,345.71751403808594,487.45654296875,487.58330383279826,0.0007347734703217201,225.23834687542916
1230.0,1.0,0.6669068932532696,345.71734619140625,487.4563293457031,487.58251953101717,0.000734773871954586,225.23726562547682
1231.0,1.0,0.6669070184230748,345.71718444823637,487.45612182616605,487.58176574704703,0.0007347742503043264,225.23622968745232
1232.0,1.0,0.6669071435928231,345.7170227050665,487.455914306629,487.58101196284406,0.0007347746286541224,225.23519374990462
1233.0,1.0,0.6669072687625714,345.7168609618966,487.4557067870919,487.5802581786411,0.0007347750070039183,225.23415781235695
1234.0,1.0,0.6669073939323198,345.7166992187267,487.45549926755484,487.5795043944381,0.0007347753853537142,225.23312187480926
1235.0,1.0,0.6669075191020681,345.71653747555683,487.45529174801777,487.57875061023515,0.0007347757637035102,225.2320859372616
1236.0,1.0,0.6669076442718165,345.71637573238695,487.4550842284807,487.5779968260322,0.0007347761420533061,225.2310499997139
1237.0,1.0,0.6669077694415648,345.71621398921707,487.45487670894363,487.5772430418292,0.000734776520403102,225.23001406216622
1238.0,1.0,0.6669078946113132,345.7160522460472,487.45466918940656,487.57648925762624,0.000734776898752898,225.22897812461852
1239.0,1.0,0.6669080197810615,345.7158905028773,487.4544616698695,487.57573547342326,0.0007347772771026939,225.22794218707085
1240.0,1.0,0.6669081449508099,345.7157287597074,487.4542541503324,487.5749816892203,0.0007347776554524899,225.22690624952315
1241.0,1.0,0.6669082581996904,345.715576171875,487.4540588378877,487.57426147459773,0.0007347780221607647,225.22591562497615
1242.0,1.0,0.666908371448514,345.7154235839844,487.4538635253848,487.57354125974234,0.0007347783888690396,225.22492499995232
1243.0,1.0,0.6669084846973377,345.71527099609375,487.4536682128819,487.57282104488695,0.0007347787555773144,225.22393437492846
1244.0,1.0,0.6669085979461613,345.7151184082031,487.453472900379,487.57210083003156,0.0007347791222855893,225.22294374990463
1245.0,1.0,0.666908711194985,345.7149658203125,487.4532775878761,487.57138061517617,0.0007347794889938641,225.2219531248808
1246.0,1.0,0.6669088244438086,345.7148132324219,487.45308227537316,487.5706604003208,0.000734779855702139,225.22096249985694
1247.0,1.0,0.6669089376926323,345.71466064453125,487.45288696287025,487.5699401854654,0.0007347802224104139,225.2199718748331
1248.0,1.0,0.6669090509414559,345.7145080566406,487.45269165036734,487.56921997061,0.0007347805891186887,225.21898124980927
1249.0,1.0,0.6669091641902796,345.71435546875,487.45249633786443,487.5684997557546,0.0007347809558269636,225.21799062478541
1250.0,1.0,0.6669092774391032,345.7142028808594,487.4523010253615,487.5677795408992,0.0007347813225352384,225.21699999976158
1251.0,1.0,0.6669093906879411,345.71405334472365,487.45211181641207,487.5670928955078,0.0007347816659603323,225.21605312502385
1252.0,1.0,0.6669095039367647,345.71390380858793,487.4519226074335,487.56640625,0.0007347820093855373,225.21510625004768
1253.0,1.0,0.6669096171855884,345.7137542724522,487.45173339845496,487.5657196044922,0.0007347823528107422,225.21415937507152
1254.0,1.0,0.666909730434412,345.7136047363165,487.4515441894764,487.5650329589844,0.0007347826962359472,225.21321250009538
1255.0,1.0,0.6669098436832357,345.71345520018076,487.45135498049785,487.56434631347656,0.0007347830396611521,225.21226562511922
1256.0,1.0,0.6669099569320593,345.71330566404504,487.4511657715193,487.56365966796875,0.000734783383086357,225.21131875014305
1257.0,1.0,0.666910070180883,345.7131561279093,487.45097656254075,487.56297302246094,0.000734783726511562,225.21037187516689
1258.0,1.0,0.6669101834297066,345.7130065917736,487.4507873535622,487.5622863769531,0.0007347840699367669,225.20942500019075
1259.0,1.0,0.6669102966785303,345.71285705563787,487.45059814458364,487.5615997314453,0.0007347844133619719,225.20847812521458
1260.0,1.0,0.666910409927354,345.71270751950215,487.4504089356051,487.5609130859375,0.0007347847567871768,225.20753125023842
1261.0,1.0,0.6669105112552671,345.7125671386748,487.450228881833,487.56025390623836,0.0007347850885707774,225.20662656247615
1262.0,1.0,0.6669106125831661,345.7124267578183,487.4500488281192,487.5595947265392,0.0007347854203544335,225.2057218749523
1263.0,1.0,0.666910713911065,345.71228637696186,487.44986877440533,487.5589355468401,0.0007347857521380896,225.20481718742846
1264.0,1.0,0.666910815238964,345.7121459961054,487.4496887206915,487.55827636714093,0.0007347860839217457,225.20391249990465
1265.0,1.0,0.666910916566863,345.7120056152489,487.44950866697764,487.5576171874418,0.0007347864157054018,225.2030078123808
1266.0,1.0,0.6669110178947619,345.71186523439246,487.4493286132638,487.55695800774265,0.0007347867474890579,225.20210312485696
1267.0,1.0,0.6669111192226609,345.711724853536,487.44914855954994,487.5562988280435,0.000734787079272714,225.20119843733312
1268.0,1.0,0.6669112205505598,345.71158447267953,487.4489685058361,487.55563964834437,0.0007347874110563701,225.20029374980928
1269.0,1.0,0.6669113218784588,345.71144409182307,487.44878845212224,487.5549804686452,0.0007347877428400262,225.19938906228543
1270.0,1.0,0.6669114232063578,345.7113037109666,487.4486083984084,487.5543212889461,0.0007347880746236823,225.1984843747616
1271.0,1.0,0.6669115245342283,345.71116943359084,487.448434448248,487.5536926269415,0.0007347883947659284,225.19761874997616
1272.0,1.0,0.6669116258621273,345.7110351562442,487.4482604980585,487.55306396482047,0.0007347887149080634,225.19675312495232
1273.0,1.0,0.6669117271900262,345.7109008788975,487.448086547869,487.55243530269945,0.0007347890350501984,225.19588749992846
1274.0,1.0,0.6669118285179252,345.71076660155086,487.44791259767953,487.55180664057843,0.0007347893551923335,225.19502187490463
1275.0,1.0,0.6669119298458241,345.7106323242042,487.44773864749004,487.5511779784574,0.0007347896753344685,225.1941562498808
1276.0,1.0,0.6669120311737231,345.71049804685754,487.44756469730055,487.5505493163364,0.0007347899954766035,225.19329062485696
1277.0,1.0,0.6669121325016221,345.7103637695109,487.44739074711106,487.5499206542154,0.0007347903156187385,225.1924249998331
1278.0,1.0,0.666912233829521,345.7102294921642,487.44721679692157,487.54929199209437,0.0007347906357608736,225.19155937480926
1279.0,1.0,0.66691233515742,345.71009521481756,487.4470428467321,487.54866332997335,0.0007347909559030086,225.19069374978542
1280.0,1.0,0.666912436485319,345.7099609374709,487.4468688965426,487.54803466785233,0.0007347912760451436,225.1898281247616
1281.0,1.0,0.6669125318527236,345.70982971190824,487.4467071533145,487.54743041994516,0.0007347915787249693,225.18899843752385
1282.0,1.0,0.6669126272201567,345.7096984863165,487.4465454101446,487.54682617192157,0.0007347918814047949,225.18816875004768
1283.0,1.0,0.6669127225875897,345.7095672607247,487.4463836669747,487.546221923898,0.0007347921840846205,225.18733906257154
1284.0,1.0,0.6669128179550228,345.70943603513297,487.44622192380484,487.5456176758744,0.0007347924867644462,225.18650937509537
1285.0,1.0,0.6669129133224558,345.7093048095412,487.44606018063496,487.5450134278508,0.0007347927894442718,225.1856796876192
1286.0,1.0,0.6669130086898889,345.70917358394945,487.4458984374651,487.5444091798272,0.0007347930921240975,225.18485000014306
1287.0,1.0,0.666913104057322,345.7090423583577,487.4457366942952,487.5438049318036,0.0007347933948039231,225.1840203126669
1288.0,1.0,0.666913199424755,345.70891113276593,487.4455749511253,487.54320068378,0.0007347936974837488,225.18319062519075
1289.0,1.0,0.6669132947921881,345.7087799071742,487.4454132079554,487.5425964357564,0.0007347940001635744,225.18236093771458
1290.0,1.0,0.6669133901596211,345.7086486815824,487.44525146478554,487.54199218773283,0.0007347943028434001,225.1815312502384
1291.0,1.0,0.66691348552704,345.7085266113281,487.4450927734433,487.54141845705453,0.0007347945938818157,225.18074062502384
1292.0,1.0,0.6669135808944731,345.7084045410156,487.4449340820429,487.54084472660907,0.0007347948849201202,225.17995000004768
1293.0,1.0,0.6669136762619061,345.7082824707031,487.44477539064246,487.5402709961636,0.0007347951759584248,225.17915937507152
1294.0,1.0,0.6669137716293392,345.7081604003906,487.44461669924203,487.53969726571813,0.0007347954669967294,225.17836875009536
1295.0,1.0,0.6669138669967722,345.7080383300781,487.4444580078416,487.53912353527267,0.0007347957580350339,225.1775781251192
1296.0,1.0,0.6669139623642053,345.7079162597656,487.4442993164412,487.5385498048272,0.0007347960490733385,225.17678750014306
1297.0,1.0,0.6669140577316384,345.7077941894531,487.44414062504075,487.53797607438173,0.0007347963401116431,225.1759968751669
1298.0,1.0,0.6669141530990714,345.7076721191406,487.4439819336403,487.53740234393626,0.0007347966311499476,225.17520625019074
1299.0,1.0,0.6669142484665045,345.7075500488281,487.4438232422399,487.5368286134908,0.0007347969221882522,225.17441562521458
1300.0,1.0,0.6669143438339376,345.7074279785156,487.44366455083946,487.53625488304533,0.0007347972132265568,225.17362500023842
1301.0,1.0,0.6669144332408905,345.707308959958,487.4435150146455,487.5357025146368,0.0007347974926233403,225.1728671875
1302.0,1.0,0.6669145226478577,345.70718994140043,487.4433654785098,487.5351501464611,0.0007347977720201238,225.172109375
1303.0,1.0,0.6669146120548248,345.70707092284283,487.4432159423741,487.5345977782854,0.0007347980514169072,225.1713515625
1304.0,1.0,0.666914701461792,345.70695190428523,487.44306640623836,487.5340454101097,0.0007347983308136907,225.17059375
1305.0,1.0,0.6669147908687592,345.70683288572764,487.44291687010264,487.533493041934,0.0007347986102104742,225.1698359375
1306.0,1.0,0.6669148802757263,345.70671386717004,487.4427673339669,487.5329406737583,0.0007347988896072577,225.169078125
1307.0,1.0,0.6669149696826935,345.70659484861244,487.4426177978312,487.5323883055826,0.0007347991690040412,225.1683203125
1308.0,1.0,0.6669150590896606,345.70647583005484,487.44246826169547,487.53183593740687,0.0007347994484008247,225.1675625
1309.0,1.0,0.6669151484966278,345.70635681149724,487.44231872555974,487.53128356923116,0.0007347997277976082,225.1668046875
1310.0,1.0,0.666915237903595,345.70623779293965,487.442169189424,487.53073120105546,0.0007348000071943916,225.166046875
1311.0,1.0,0.6669153213500962,345.70612487792823,487.4420227050723,487.53020629880484,0.0007348002749495153,225.16532187497617
1312.0,1.0,0.6669154047965975,345.7060119628877,487.4418762206915,487.5296813964378,0.0007348005427047499,225.1645968749523
1313.0,1.0,0.6669154882430988,345.7058990478472,487.44172973631066,487.5291564940708,0.0007348008104599846,225.16387187492847
1314.0,1.0,0.6669155716896,345.7057861328067,487.44158325192984,487.52863159170374,0.0007348010782152192,225.16314687490464
1315.0,1.0,0.6669156551361013,345.70567321776616,487.441436767549,487.5281066893367,0.0007348013459704539,225.16242187488078
1316.0,1.0,0.6669157385826026,345.70556030272564,487.4412902831682,487.5275817869697,0.0007348016137256885,225.16169687485694
1317.0,1.0,0.6669158220291038,345.7054473876851,487.4411437987874,487.52705688460264,0.0007348018814809232,225.1609718748331
1318.0,1.0,0.6669159054756051,345.7053344726446,487.44099731440656,487.5265319822356,0.0007348021492361578,225.16024687480927
1319.0,1.0,0.6669159889221064,345.7052215576041,487.44085083002574,487.5260070798686,0.0007348024169913925,225.1595218747854
1320.0,1.0,0.6669160723686076,345.7051086425636,487.4407043456449,487.52548217750154,0.0007348026847466271,225.15879687476158
1321.0,1.0,0.6669161498546572,345.7050018310547,487.44056701660156,487.5249786376953,0.0007348029408603962,225.15810468751192
1322.0,1.0,0.6669162273406926,345.70489501953125,487.4404296875,487.52447509765625,0.0007348031969741098,225.15741250002384
1323.0,1.0,0.6669163048267279,345.7047882080078,487.44029235839844,487.5239715576172,0.0007348034530878234,225.15672031253575
1324.0,1.0,0.6669163823127633,345.7046813964844,487.4401550292969,487.5234680175781,0.0007348037092015369,225.1560281250477
1325.0,1.0,0.6669164597987987,345.70457458496094,487.4400177001953,487.52296447753906,0.0007348039653152505,225.1553359375596
1326.0,1.0,0.666916537284834,345.7044677734375,487.43988037109375,487.5224609375,0.0007348042214289641,225.15464375007153
1327.0,1.0,0.6669166147708694,345.70436096191406,487.4397430419922,487.52195739746094,0.0007348044775426776,225.15395156258344
1328.0,1.0,0.6669166922569048,345.7042541503906,487.4396057128906,487.5214538574219,0.0007348047336563912,225.15325937509536
1329.0,1.0,0.6669167697429401,345.7041473388672,487.43946838378906,487.5209503173828,0.0007348049897701048,225.15256718760727
1330.0,1.0,0.6669168472289755,345.70404052734375,487.4393310546875,487.52044677734375,0.0007348052458838183,225.15187500011922
1331.0,1.0,0.6669169247150393,345.7039367675752,487.43919982909574,487.51996459960355,0.000734805484535167,225.1512109375
1332.0,1.0,0.6669170022010746,345.7038330078067,487.439068603504,487.51948242186336,0.0007348057231865712,225.150546875
1333.0,1.0,0.66691707968711,345.70372924803814,487.4389373779122,487.51900024412316,0.0007348059618379754,225.1498828125
1334.0,1.0,0.6669171571731454,345.7036254882696,487.43880615232047,487.51851806638297,0.0007348062004893796,225.14921875
1335.0,1.0,0.6669172346591807,345.7035217285011,487.4386749267287,487.51803588864277,0.0007348064391407838,225.1485546875
1336.0,1.0,0.6669173121452161,345.70341796873254,487.43854370113695,487.5175537109026,0.000734806677792188,225.147890625
1337.0,1.0,0.6669173896312515,345.703314208964,487.4384124755452,487.5170715331624,0.0007348069164435922,225.1472265625
1338.0,1.0,0.6669174671172868,345.70321044919547,487.43828124995343,487.5165893554222,0.0007348071550949964,225.1465625
1339.0,1.0,0.6669175446033222,345.70310668942693,487.4381500243617,487.516107177682,0.0007348073937464006,225.1458984375
1340.0,1.0,0.6669176220893576,345.7030029296584,487.4380187987699,487.5156249999418,0.0007348076323978048,225.145234375
1341.0,1.0,0.6669176995754214,345.70290222168114,487.4378936767607,487.51516418455867,0.0007348078652285039,225.1446015625
1342.0,1.0,0.6669177770614567,345.7028015136748,487.4377685546933,487.51470336911734,0.0007348080980591476,225.14396875
1343.0,1.0,0.6669178545474921,345.7027008056684,487.4376434326259,487.514242553676,0.0007348083308897913,225.1433359375
1344.0,1.0,0.6669179320335274,345.70260009766207,487.4375183105585,487.5137817382347,0.0007348085637204349,225.142703125
1345.0,1.0,0.6669180095195628,345.7024993896557,487.4373931884911,487.51332092279335,0.0007348087965510786,225.1420703125
1346.0,1.0,0.6669180870055982,345.70239868164936,487.4372680664237,487.512860107352,0.0007348090293817222,225.1414375
1347.0,1.0,0.6669181644916335,345.702297973643,487.4371429443563,487.5123992919107,0.0007348092622123659,225.1408046875
1348.0,1.0,0.6669182419776689,345.70219726563664,487.4370178222889,487.51193847646937,0.0007348094950430095,225.140171875
1349.0,1.0,0.6669183194637043,345.7020965576303,487.4368927002215,487.51147766102804,0.0007348097278736532,225.1395390625
1350.0,1.0,0.6669183969497396,345.7019958496239,487.4367675781541,487.5110168455867,0.0007348099607042968,225.13890625
1351.0,1.0,0.6669184625148787,345.7019012451201,487.4366455078125,487.51057739258977,0.0007348101877141799,225.13830000001192
1352.0,1.0,0.6669185280799894,345.7018066406308,487.4365234375,487.5101379394764,0.0007348104147240631,225.13769375002383
1353.0,1.0,0.6669185936451001,345.70171203614154,487.4364013671875,487.50969848636305,0.0007348106417339462,225.13708750003576
1354.0,1.0,0.6669186592102108,345.70161743165227,487.436279296875,487.5092590332497,0.0007348108687438293,225.1364812500477
1355.0,1.0,0.6669187247753214,345.701522827163,487.4361572265625,487.50881958013633,0.0007348110957537124,225.1358750000596
1356.0,1.0,0.6669187903404321,345.7014282226737,487.43603515625,487.508380127023,0.0007348113227635955,225.13526875007153
1357.0,1.0,0.6669188559055428,345.70133361818444,487.4359130859375,487.5079406739096,0.0007348115497734786,225.13466250008344
1358.0,1.0,0.6669189214706535,345.70123901369516,487.435791015625,487.50750122079626,0.0007348117767833617,225.13405625009537
1359.0,1.0,0.6669189870357641,345.7011444092059,487.4356689453125,487.5070617676829,0.0007348120037932449,225.1334500001073
1360.0,1.0,0.6669190526008748,345.7010498047166,487.435546875,487.50662231456954,0.000734812230803128,225.1328437501192
1361.0,1.0,0.6669191241264372,345.700961303708,487.4354309082046,487.5062011718692,0.0007348124403506462,225.13226406252383
1362.0,1.0,0.6669191956520137,345.70087280272855,487.43531494140916,487.50578002928523,0.0007348126498982199,225.13168437504768
1363.0,1.0,0.6669192671775903,345.7007843017491,487.43519897461374,487.5053588867013,0.0007348128594457937,225.13110468757154
1364.0,1.0,0.6669193387031669,345.7006958007696,487.4350830078183,487.50493774411734,0.0007348130689933674,225.13052500009536
1365.0,1.0,0.6669194102287435,345.70060729979014,487.4349670410229,487.5045166015334,0.0007348132785409411,225.1299453126192
1366.0,1.0,0.66691948175432,345.70051879881066,487.4348510742275,487.50409545894945,0.0007348134880885149,225.12936562514304
1367.0,1.0,0.6669195532798966,345.7004302978312,487.43473510743206,487.5036743163655,0.0007348136976360886,225.1287859376669
1368.0,1.0,0.6669196248054732,345.7003417968517,487.43461914063664,487.50325317378156,0.0007348139071836624,225.12820625019074
1369.0,1.0,0.6669196963310497,345.70025329587224,487.4345031738412,487.5028320311976,0.0007348141167312361,225.12762656271457
1370.0,1.0,0.6669197678566263,345.70016479489277,487.4343872070458,487.50241088861367,0.0007348143262788098,225.12704687523842
1371.0,1.0,0.6669198334217086,345.7000762939424,487.4342773437529,487.50200805664645,0.0007348145300056785,225.1264921875
1372.0,1.0,0.6669198989868192,345.69998779296293,487.43416748047457,487.501605224621,0.0007348147337324917,225.1259375
1373.0,1.0,0.6669199645519299,345.69989929198346,487.43405761719623,487.5012023925956,0.0007348149374593049,225.1253828125
1374.0,1.0,0.6669200301170406,345.699810791004,487.4339477539179,487.50079956057016,0.0007348151411861181,225.124828125
1375.0,1.0,0.6669200956821513,345.6997222900245,487.43383789063955,487.50039672854473,0.0007348153449129313,225.1242734375
1376.0,1.0,0.6669201612472619,345.69963378904504,487.4337280273612,487.4999938965193,0.0007348155486397445,225.12371875
1377.0,1.0,0.6669202268123726,345.69954528806556,487.4336181640829,487.49959106449387,0.0007348157523665577,225.1231640625
1378.0,1.0,0.6669202923774833,345.6994567870861,487.43350830080453,487.49918823246844,0.0007348159560933709,225.122609375
1379.0,1.0,0.666920357942594,345.6993682861066,487.4333984375262,487.498785400443,0.0007348161598201841,225.1220546875
1380.0,1.0,0.6669204235077046,345.69927978512715,487.43328857424785,487.4983825684176,0.0007348163635469973,225.1215
1381.0,1.0,0.6669204831123352,345.69919738769386,487.4331848144502,487.497994995123,0.00073481656145305,225.12097031247615
1382.0,1.0,0.66692054271698,345.69911499023146,487.4330810546817,487.49760742188664,0.0007348167593591026,225.12044062495232
1383.0,1.0,0.6669206023216248,345.6990325927691,487.43297729491314,487.4972198486503,0.0007348169572651553,225.11991093742847
1384.0,1.0,0.6669206619262695,345.6989501953067,487.4328735351446,487.4968322754139,0.0007348171551712079,225.11938124990462
1385.0,1.0,0.6669207215309143,345.6988677978443,487.4327697753761,487.49644470217754,0.0007348173530772606,225.1188515623808
1386.0,1.0,0.6669207811355591,345.6987854003819,487.43266601560754,487.4960571289412,0.0007348175509833133,225.11832187485695
1387.0,1.0,0.6669208407402039,345.6987030029195,487.432562255839,487.4956695557048,0.0007348177488893659,225.1177921873331
1388.0,1.0,0.6669209003448486,345.6986206054571,487.43245849607047,487.49528198246844,0.0007348179467954186,225.11726249980927
1389.0,1.0,0.6669209599494934,345.6985382079947,487.43235473630193,487.4948944092321,0.0007348181447014712,225.11673281228542
1390.0,1.0,0.6669210195541382,345.6984558105323,487.4322509765334,487.4945068359957,0.0007348183426075239,225.11620312476157
1391.0,1.0,0.666921079158783,345.69837646484666,487.43215026855614,487.494140625,0.0007348185288719861,225.1156953125
1392.0,1.0,0.6669211387634277,345.69829711914645,487.4320495605498,487.4937744140625,0.0007348187151365038,225.1151875
1393.0,1.0,0.6669211983680725,345.69821777344623,487.4319488525434,487.493408203125,0.0007348189014010215,225.1146796875
1394.0,1.0,0.6669212579727173,345.698138427746,487.43184814453707,487.4930419921875,0.0007348190876655392,225.114171875
1395.0,1.0,0.6669213175773621,345.6980590820458,487.4317474365307,487.49267578125,0.0007348192739300569,225.1136640625
1396.0,1.0,0.6669213771820068,345.6979797363456,487.43164672852436,487.4923095703125,0.0007348194601945746,225.11315625
1397.0,1.0,0.6669214367866516,345.6979003906454,487.431546020518,487.491943359375,0.0007348196464590923,225.1126484375
1398.0,1.0,0.6669214963912964,345.69782104494516,487.43144531251164,487.4915771484375,0.00073481983272361,225.112140625
1399.0,1.0,0.6669215559959412,345.69774169924494,487.4313446045053,487.4912109375,0.0007348200189881277,225.1116328125
1400.0,1.0,0.6669216156005859,345.69766235354473,487.4312438964989,487.4908447265625,0.0007348202052526454,225.111125
1401.0,1.0,0.6669216752052307,345.6975891113252,487.4311462402329,487.4904846191348,0.0007348203798756003,225.1106374999881
1402.0,1.0,0.6669217348098755,345.6975158691348,487.43104858398146,487.4901245117071,0.0007348205544985831,225.11014999997616
1403.0,1.0,0.6669217944145203,345.6974426269444,487.43095092773,487.4897644042794,0.0007348207291215658,225.10966249996423
1404.0,1.0,0.666921854019165,345.697369384754,487.43085327147855,487.4894042968517,0.0007348209037445486,225.10917499995233
1405.0,1.0,0.6669219136238098,345.6972961425636,487.4307556152271,487.489044189424,0.0007348210783675313,225.1086874999404
1406.0,1.0,0.6669219582799888,345.6972275506856,487.4306393577923,487.48869357638114,0.0007348212419033436,225.10819871031632
1407.0,1.0,0.6669220067205897,345.6971531459209,487.4305463518382,487.4883463541505,0.000734821419298123,225.10771934523572
1408.0,1.0,0.6669220551611905,345.69707874115613,487.4304533458841,487.4879991319199,0.0007348215966929024,225.10723998015513
1409.0,1.0,0.6669221036017914,345.6970043363914,487.43036033992996,487.48765190968925,0.0007348217740876818,225.10676061507453
1410.0,1.0,0.6669221520423922,345.69692993162664,487.43026733397585,487.4873046874586,0.0007348219514824613,225.10628124999394
1411.0,1.0,0.6669222342690763,345.69683704464904,487.4301657601274,487.4869710097199,0.0007348221452192022,225.10580806686568
1412.0,1.0,0.666922284737424,345.6967659852168,487.4300753208474,487.4866350924066,0.0007348223177184393,225.10534501778173
1413.0,1.0,0.6669223352057717,345.6966949257846,487.42998488156735,487.4862991750932,0.0007348224902176764,225.10488196869778
1414.0,1.0,0.6669223856741194,345.69662386635235,487.4298944422873,487.4859632577799,0.0007348226627169136,225.10441891961383
1415.0,1.0,0.6669224361424672,345.6965528069201,487.4298040030073,487.4856273404665,0.0007348228352161507,225.1039558705299
1416.0,1.0,0.6669224866108149,345.6964817474879,487.42971356372726,487.48529142315317,0.0007348230077153878,225.10349282144594
1417.0,1.0,0.6669225370791626,345.69641068805566,487.42962312444723,487.4849555058398,0.0007348231802146249,225.103029772362
1418.0,1.0,0.6669225875475103,345.69633962862343,487.4295326851672,487.48461958852647,0.000734823352713862,225.10256672327804
1419.0,1.0,0.666922638015858,345.6962685691912,487.4294422458872,487.4842836712131,0.0007348235252130991,225.1021036741941
1420.0,1.0,0.6669226884842058,345.696197509759,487.42935180660714,487.48394775389977,0.0007348236977123363,225.10164062511015
1421.0,1.0,0.6669227421283708,345.6961273193374,487.42926330566115,487.4836242675665,0.0007348238606937202,225.10119843751193
1422.0,1.0,0.6669227957725496,345.69605712890916,487.4291748046817,487.4833007812267,0.000734824023675168,225.10075625002384
1423.0,1.0,0.6669228494167285,345.6959869384809,487.4290863037022,487.48297729488695,0.0007348241866566158,225.10031406253577
1424.0,1.0,0.6669229030609074,345.6959167480527,487.42899780272273,487.4826538085472,0.0007348243496380635,225.09987187504768
1425.0,1.0,0.6669229567050863,345.69584655762446,487.42890930174326,487.4823303222074,0.0007348245126195113,225.0994296875596
1426.0,1.0,0.6669230103492652,345.69577636719623,487.4288208007638,487.48200683586765,0.0007348246756009591,225.09898750007153
1427.0,1.0,0.666923063993444,345.695706176768,487.4287322997843,487.4816833495279,0.0007348248385824069,225.09854531258344
1428.0,1.0,0.6669231176376229,345.69563598633977,487.42864379880484,487.4813598631881,0.0007348250015638547,225.09810312509538
1429.0,1.0,0.6669231712818018,345.69556579591153,487.42855529782537,487.48103637684835,0.0007348251645453024,225.0976609376073
1430.0,1.0,0.6669232249259807,345.6954956054833,487.4284667968459,487.4807128905086,0.0007348253275267502,225.0972187501192
1431.0,1.0,0.6669232726097114,345.6954315185576,487.4283813476577,487.4804046630743,0.0007348254788666908,225.09679374998808
1432.0,1.0,0.6669233202934279,345.69536743164645,487.4282958984404,487.4800964355236,0.0007348256302066036,225.09636874997616
1433.0,1.0,0.6669233679771445,345.6953033447353,487.4282104492231,487.4797882079729,0.0007348257815465165,225.09594374996425
1434.0,1.0,0.666923415660861,345.69523925782414,487.4281250000058,487.4794799804222,0.0007348259328864293,225.0955187499523
1435.0,1.0,0.6669234633445775,345.695175170913,487.4280395507885,487.4791717528715,0.0007348260842263421,225.0950937499404
1436.0,1.0,0.6669235110282941,345.69511108400184,487.42795410157123,487.4788635253208,0.0007348262355662549,225.09466874992847
1437.0,1.0,0.6669235587120106,345.6950469970907,487.42786865235394,487.4785552977701,0.0007348263869061678,225.09424374991656
1438.0,1.0,0.6669236063957271,345.69498291017953,487.42778320313664,487.47824707021937,0.0007348265382460806,225.09381874990464
1439.0,1.0,0.6669236540794437,345.6949188232684,487.42769775391935,487.47793884266866,0.0007348266895859934,225.0933937498927
1440.0,1.0,0.6669237017631602,345.69485473635723,487.42761230470205,487.47763061511796,0.0007348268409259062,225.09296874988078
1441.0,1.0,0.6669237494468696,345.694790649417,487.4275329589873,487.4773345947324,0.0007348269922658746,225.0925625
1442.0,1.0,0.6669237971305861,345.6947265625058,487.42745361328707,487.4770385742304,0.0007348271436057874,225.09215625
1443.0,1.0,0.6669238448143027,345.69466247559467,487.42737426758686,487.4767425537284,0.0007348272949457002,225.09175
1444.0,1.0,0.6669238924980192,345.6945983886835,487.42729492188664,487.4764465332264,0.000734827446285613,225.09134375
1445.0,1.0,0.6669239401817357,345.69453430177236,487.4272155761864,487.4761505127244,0.0007348275976255259,225.0909375
1446.0,1.0,0.6669239878654523,345.6944702148612,487.4271362304862,487.4758544922224,0.0007348277489654387,225.09053125
1447.0,1.0,0.6669240355491688,345.69440612795006,487.427056884786,487.47555847172043,0.0007348279003053515,225.090125
1448.0,1.0,0.6669240832328853,345.6943420410389,487.4269775390858,487.47526245121844,0.0007348280516452643,225.08971875
1449.0,1.0,0.6669241309166019,345.69427795412776,487.42689819338557,487.47496643071645,0.0007348282029851771,225.0893125
1450.0,1.0,0.6669241786003184,345.6942138672166,487.42681884768535,487.47467041021446,0.00073482835432509,225.08890625
1451.0,1.0,0.6669242262840278,345.69415283203125,487.42674255371094,487.4743896484433,0.0007348284940235372,225.08851875001193
1452.0,1.0,0.6669242739677443,345.694091796875,487.4266662597656,487.4741088867304,0.000734828633721929,225.08813125002385
1453.0,1.0,0.6669243216514609,345.69403076171875,487.4265899658203,487.47382812501746,0.0007348287734203207,225.08774375003577
1454.0,1.0,0.6669243693351774,345.6939697265625,487.426513671875,487.47354736330453,0.0007348289131187125,225.0873562500477
1455.0,1.0,0.6669244170188939,345.69390869140625,487.4264373779297,487.4732666015916,0.0007348290528171042,225.0869687500596
1456.0,1.0,0.6669244647026105,345.69384765625,487.4263610839844,487.4729858398787,0.0007348291925154959,225.08658125007153
1457.0,1.0,0.666924512386327,345.69378662109375,487.42628479003906,487.47270507816575,0.0007348293322138877,225.08619375008345
1458.0,1.0,0.6669245600700435,345.6937255859375,487.42620849609375,487.4724243164528,0.0007348294719122794,225.08580625009537
1459.0,1.0,0.6669246077537601,345.69366455078125,487.42613220214844,487.4721435547399,0.0007348296116106712,225.0854187501073
1460.0,1.0,0.6669246554374766,345.693603515625,487.4260559082031,487.47186279302696,0.0007348297513090629,225.08503125011921
1461.0,1.0,0.6669246971607201,345.6935455322273,487.4259796142578,487.47159423827543,0.0007348298910073991,225.08466093748808
1462.0,1.0,0.6669247388839707,345.6934875488296,487.4259033203125,487.4713256835821,0.0007348300307057909,225.08429062497615
1463.0,1.0,0.6669247806072214,345.69342956543187,487.4258270263672,487.4710571288888,0.0007348301704041826,225.08392031246424
1464.0,1.0,0.666924822330472,345.69337158203416,487.4257507324219,487.47078857419547,0.0007348303101025744,225.0835499999523
1465.0,1.0,0.6669248640537226,345.69331359863645,487.42567443847656,487.47052001950215,0.0007348304498009661,225.0831796874404
1466.0,1.0,0.6669249057769733,345.69325561523874,487.42559814453125,487.4702514648088,0.0007348305894993579,225.08280937492847
1467.0,1.0,0.6669249475002239,345.69319763184103,487.42552185058594,487.4699829101155,0.0007348307291977496,225.08243906241654
1468.0,1.0,0.6669249892234745,345.6931396484433,487.4254455566406,487.4697143554222,0.0007348308688961414,225.08206874990464
1469.0,1.0,0.6669250309467252,345.6930816650456,487.4253692626953,487.46944580072886,0.0007348310085945331,225.0816984373927
1470.0,1.0,0.6669250726699758,345.6930236816479,487.42529296875,487.46917724603554,0.0007348311482929248,225.0813281248808
1471.0,1.0,0.6669251143932335,345.69296875000146,487.42522277832177,487.4689178466797,0.0007348312763497261,225.08097343748807
1472.0,1.0,0.6669251561164842,345.6929138183623,487.42515258789354,487.4686584472656,0.0007348314044065829,225.08061874997617
1473.0,1.0,0.6669251978397348,345.6928588867231,487.4250823974653,487.46839904785156,0.0007348315324634397,225.08026406246424
1474.0,1.0,0.6669252395629854,345.69280395508395,487.42501220703707,487.4681396484375,0.0007348316605202965,225.0799093749523
1475.0,1.0,0.6669252812862361,345.6927490234448,487.42494201660884,487.46788024902344,0.0007348317885771533,225.0795546874404
1476.0,1.0,0.6669253230094867,345.6926940918056,487.4248718261806,487.4676208496094,0.00073483191663401,225.07919999992848
1477.0,1.0,0.6669253647327373,345.69263916016644,487.4248016357524,487.4673614501953,0.0007348320446908668,225.07884531241655
1478.0,1.0,0.666925406455988,345.69258422852727,487.42473144532414,487.46710205078125,0.0007348321727477236,225.07849062490465
1479.0,1.0,0.6669254481792386,345.6925292968881,487.4246612548959,487.4668426513672,0.0007348323008045804,225.07813593739272
1480.0,1.0,0.6669254899024892,345.6924743652489,487.4245910644677,487.4665832519531,0.0007348324288614372,225.0777812498808
1481.0,1.0,0.666925531625747,345.6924224853501,487.4245239257798,487.46633605955867,0.0007348325569182662,225.07744062501192
1482.0,1.0,0.6669255733489976,345.69237060546584,487.42445678710646,487.4660888671642,0.000734832684975123,225.07710000002385
1483.0,1.0,0.6669256150722482,345.6923187255816,487.42438964843313,487.46584167476976,0.0007348328130319798,225.07675937503575
1484.0,1.0,0.6669256567954989,345.6922668456973,487.4243225097598,487.4655944823753,0.0007348329410888366,225.07641875004768
1485.0,1.0,0.6669256985187495,345.69221496581304,487.4242553710865,487.46534728998085,0.0007348330691456934,225.0760781250596
1486.0,1.0,0.6669257402420001,345.69216308592877,487.42418823241314,487.4651000975864,0.0007348331972025501,225.0757375000715
1487.0,1.0,0.6669257819652508,345.6921112060445,487.4241210937398,487.46485290519195,0.0007348333252594069,225.07539687508344
1488.0,1.0,0.6669258236885014,345.69205932616023,487.4240539550665,487.4646057127975,0.0007348334533162637,225.07505625009537
1489.0,1.0,0.666925865411752,345.69200744627597,487.42398681639315,487.46435852040304,0.0007348335813731205,225.0747156251073
1490.0,1.0,0.6669259071350027,345.6919555663917,487.4239196777198,487.4641113280086,0.0007348337094299773,225.0743750001192
1491.0,1.0,0.666925942897798,345.691903686522,487.4238555908232,487.46387634277926,0.0007348338258452713,225.07405156248808
1492.0,1.0,0.6669259786605863,345.6918518066377,487.42379150391207,487.4636413574335,0.0007348339422605932,225.07372812497616
1493.0,1.0,0.6669260144233746,345.69179992675345,487.4237274170009,487.4634063720878,0.000734834058675915,225.07340468746423
1494.0,1.0,0.6669260501861629,345.6917480468692,487.42366333008977,487.46317138674203,0.0007348341750912368,225.0730812499523
1495.0,1.0,0.6669260859489512,345.6916961669849,487.4235992431786,487.4629364013963,0.0007348342915065587,225.0727578124404
1496.0,1.0,0.6669261217117395,345.69164428710064,487.42353515626746,487.46270141605055,0.0007348344079218805,225.07243437492846
1497.0,1.0,0.6669261574745278,345.6915924072164,487.4234710693563,487.4624664307048,0.0007348345243372023,225.07211093741654
1498.0,1.0,0.6669261932373161,345.6915405273321,487.42340698244516,487.46223144535907,0.0007348346407525241,225.07178749990464
1499.0,1.0,0.6669262290001043,345.69148864744784,487.423342895534,487.4619964600133,0.000734834757167846,225.07146406239272
1500.0,1.0,0.6669262647628926,345.6914367675636,487.42327880862285,487.4617614746676,0.0007348348735831678,225.0711406248808
1501.0,1.0,0.6669263005256667,345.6913879394524,487.4232177734375,487.46153564452834,0.0007348349899984896,225.07082968750595
1502.0,1.0,0.666926336288455,345.69133911132667,487.42315673828125,487.4613098144473,0.0007348351064138114,225.07051875001193
1503.0,1.0,0.6669263720512433,345.69129028320094,487.423095703125,487.46108398436627,0.0007348352228291333,225.07020781251788
1504.0,1.0,0.6669264078140316,345.6912414550752,487.42303466796875,487.46085815428523,0.0007348353392444551,225.06989687502383
1505.0,1.0,0.6669264435768198,345.6911926269495,487.4229736328125,487.4606323242042,0.0007348354556597769,225.0695859375298
1506.0,1.0,0.6669264793396081,345.69114379882376,487.42291259765625,487.46040649412316,0.0007348355720750988,225.06927500003576
1507.0,1.0,0.6669265151023964,345.69109497069803,487.4228515625,487.4601806640421,0.0007348356884904206,225.0689640625417
1508.0,1.0,0.6669265508651847,345.6910461425723,487.42279052734375,487.4599548339611,0.0007348358049057424,225.0686531250477
1509.0,1.0,0.666926586627973,345.6909973144466,487.4227294921875,487.45972900388006,0.0007348359213210642,225.06834218755364
1510.0,1.0,0.6669266223907613,345.69094848632085,487.42266845703125,487.459503173799,0.0007348360377363861,225.06803125005962
1511.0,1.0,0.6669266523099431,345.6909025304449,487.4226071825178,487.4592810537288,0.0007348361399992578,225.0677292892039
1512.0,1.0,0.6669266822291391,345.6908565745616,487.4225459080044,487.4590589336294,0.0007348362422621296,225.06742732840777
1513.0,1.0,0.6669267121483351,345.69081061867837,487.42248463349097,487.45883681353007,0.0007348363445250014,225.06712536761165
1514.0,0.9999879291281104,0.6669262668117995,345.6907641410828,487.42243661880457,487.45861492156973,0.000734835924777133,225.06666904297472
1515.0,0.9992153933271766,0.6668958803646206,345.6906847953826,487.4232239722969,487.45840740203266,0.0007348026183528478,225.05648779335618
1516.0,0.9984428575262427,0.6668654939174417,345.6906054496824,487.42401132578925,487.4581998824956,0.0007347693119285625,225.04630654373764
1517.0,0.9976703217253089,0.6668351074702628,345.69052610398217,487.4247986792816,487.4579923629585,0.0007347360055042773,225.03612529411913
1518.0,0.9968977859243751,0.6668047210230839,345.69044675828195,487.42558603277394,487.45778484342145,0.0007347026990799921,225.0259440445006
1519.0,0.9961252505963785,0.6667743462782596,345.6903672438401,487.42638925405663,487.4575772798978,0.0007346694071132531,225.01576730769872
1520.0,0.9953527450634283,0.6667447090146084,345.69027709960744,487.42819213868097,487.45736694335733,0.0007346370257445556,225.00587500041723
1521.0,0.9945802124566399,0.6667162944959273,345.6900970724382,487.4313273287844,487.45722767704865,0.0007346060507664731,224.9964263048172
1522.0,0.9938076798571274,0.666687879976962,345.68991704526707,487.4344625188969,487.4570884107379,0.0007345750757892233,224.9869776096344
1523.0,0.9930351472576149,0.6666594654579967,345.6897370180959,487.4375977090094,487.4569491444272,0.0007345441008119735,224.9775289144516
1524.0,0.9922626146581024,0.6666310509390314,345.68955699092476,487.44073289912194,487.4568098781165,0.0007345131258347237,224.96808021926878
1525.0,0.9914900820585899,0.6666026364200661,345.6893769637536,487.44386808923446,487.45667061180575,0.0007344821508574739,224.958631524086
1526.0,0.9907175494590774,0.6665742219011008,345.68919693658245,487.447003279347,487.456531345495,0.0007344511758802241,224.9491828289032
1527.0,0.9899450168595649,0.6665458073821355,345.6890169094113,487.4501384694595,487.4563920791843,0.0007344202009029743,224.9397341337204
1528.0,0.9891724842600524,0.6665173928631702,345.68883688224014,487.453273659572,487.4562528128736,0.0007343892259257245,224.9302854385376
1529.0,0.9883999342946481,0.6664889991678251,345.6886564343181,487.4564245362926,487.45611572265625,0.0007343582723394471,224.9208419908881
1530.0,0.9876273870633554,0.666461765766373,345.68841552734455,487.46060180652603,487.4560546874975,0.0007343286997637671,224.9118281254135
1531.0,0.9868548610829748,0.666435600260229,345.68811661429936,487.4653368610889,487.4561362092427,0.0007343003616426813,224.90328725528718
1532.0,0.9860823351191357,0.6664094347543141,345.68781770125497,487.4700719155371,487.4562177309854,0.0007342720235214983,224.89474638557434
1533.0,0.9853098091552965,0.6663832692483993,345.6875187882106,487.47480696998537,487.45629925272806,0.0007342436854003154,224.88620551586152
1534.0,0.9845372831914574,0.6663571037424845,345.6872198751662,487.4795420244336,487.45638077447074,0.0007342153472791324,224.87766464614867
1535.0,0.9837647572276182,0.6663309382365696,345.6869209621218,487.48427707888186,487.45646229621343,0.0007341870091579494,224.86912377643586
1536.0,0.9829922312637791,0.6663047727306548,345.6866220490774,487.4890121333301,487.4565438179561,0.0007341586710367665,224.860582906723
1537.0,0.98221970529994,0.66627860722474,345.686323136033,487.49374718777835,487.4566253396988,0.0007341303329155835,224.8520420370102
1538.0,0.9814471793361008,0.6662524417188251,345.68602422298864,487.4984822422266,487.4567068614415,0.0007341019947944005,224.84350116729738
1539.0,0.9806746528702206,0.6662262925734979,345.6857243464542,487.5032221867514,487.45679039588344,0.0007340736758823518,224.83496754807234
1540.0,0.9799020886639482,0.6662011742597826,345.6853637695235,487.5082702638392,487.4570007324239,0.0007340465672310281,224.82689062470197
1541.0,0.9791295560426079,0.6661770255668671,345.6849459706282,487.5133517854847,487.45736418350134,0.0007340205420298673,224.8193080163002
1542.0,0.9783570234430954,0.6661528768745484,345.6845281717251,487.5184333072975,487.4577276345808,0.000733994516828318,224.8117254076004
1543.0,0.9775844908435829,0.6661287281822297,345.68411037282203,487.52351482911035,487.45809108566027,0.0007339684916267686,224.8041427989006
1544.0,0.9768119582440704,0.666104579489911,345.68369257391896,487.5285963509232,487.45845453673974,0.0007339424664252192,224.7965601902008
