time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1545.0,0.9760394256445579,0.6660804307975923,345.6832747750159,487.533677872736,487.4588179878192,0.0007339164412236698,224.788977581501
1546.0,0.9752668930450454,0.6660562821052736,345.6828569761128,487.53875939454883,487.45918143889867,0.0007338904160221205,224.7813949728012
1547.0,0.974494360445533,0.6660321334129549,345.68243917720974,487.54384091636166,487.45954488997813,0.0007338643908205711,224.77381236410142
1548.0,0.9737218278460205,0.6660079847206362,345.6820213783067,487.5489224381745,487.4599083410576,0.0007338383656190217,224.7662297554016
1549.0,0.9729492957776529,0.6659838502223749,345.6816030649038,487.5540034367514,487.4602736253005,0.0007338123566184573,224.75865480769426
1550.0,0.9721767902447027,0.6659606099133555,345.6811523437477,487.5590515138392,487.4607543945317,0.0007337873685179797,224.75156250012665
1551.0,0.9714042544364929,0.6659383356563922,345.68064270017203,487.56389160174876,487.46141052246094,0.000733763450989855,224.74501249980926
1552.0,0.9706317186355591,0.665916061399912,345.68013305659406,487.56873168982565,487.4620666503906,0.0007337395334623409,224.73846249961852
1553.0,0.9698591828346252,0.6658937871434318,345.6796234130161,487.57357177790254,487.4627227783203,0.0007337156159348268,224.7319124994278
1554.0,0.9690866470336914,0.6658715128869517,345.6791137694381,487.57841186597943,487.46337890625,0.0007336916984073127,224.72536249923706
1555.0,0.9683141112327576,0.6658492386304715,345.67860412586015,487.5832519540563,487.4640350341797,0.0007336677808797987,224.71881249904632
1556.0,0.9675415754318237,0.6658269643739914,345.6780944822822,487.5880920421332,487.4646911621094,0.0007336438633522846,224.71226249885558
1557.0,0.9667690396308899,0.6658046901175112,345.6775848387042,487.5929321302101,487.46534729003906,0.0007336199458247705,224.70571249866487
1558.0,0.965996503829956,0.665782415861031,345.67707519512624,487.597772218287,487.46600341796875,0.0007335960282972565,224.69916249847412
1559.0,0.9652239680290222,0.6657601416045509,345.67656555154826,487.6026123063639,487.46665954589844,0.0007335721107697424,224.69261249828338
1560.0,0.9644514322280884,0.6657378673480707,345.6760559079703,487.60745239444077,487.4673156738281,0.0007335481932422283,224.68606249809264
1561.0,0.963678902364336,0.6657171726219531,345.6755035400274,487.61188964825124,487.4682159423828,0.0007335259928371585,224.68045156240464
1562.0,0.9629063725005835,0.6656964778885595,345.6749511718517,487.61632690392435,487.4691162109375,0.0007335037924356413,224.67484062480926
1563.0,0.9621338426368311,0.6656757831551658,345.674398803676,487.62076415959746,487.4700164794922,0.0007334815920341242,224.66922968721389
1564.0,0.9613613127730787,0.6656550884217722,345.6738464355003,487.62520141527057,487.4709167480469,0.0007334593916326071,224.66361874961854
1565.0,0.9605887829093263,0.6656343936883786,345.6732940673246,487.6296386709437,487.47181701660156,0.00073343719123109,224.65800781202316
1566.0,0.9598162530455738,0.665613698954985,345.6727416991489,487.6340759266168,487.47271728515625,0.0007334149908295728,224.6523968744278
1567.0,0.9590437231818214,0.6655930042215914,345.6721893309732,487.6385131822899,487.47361755371094,0.0007333927904280557,224.64678593683243
1568.0,0.958271193318069,0.6655723094881978,345.6716369627975,487.642950437963,487.4745178222656,0.0007333705900265386,224.64117499923705
1569.0,0.9574986634543166,0.6655516147548042,345.6710845946218,487.6473876936361,487.4754180908203,0.0007333483896250215,224.6355640616417
1570.0,0.9567261335905641,0.6655309200214106,345.6705322264461,487.65182494930923,487.476318359375,0.0007333261892235043,224.62995312404632
1571.0,0.9559535980224609,0.6655116140846076,345.6699737549061,487.65585937490687,487.4774230957264,0.0007333054731137878,224.62518437480927
1572.0,0.9551810622215271,0.6654923081405286,345.6694152832497,487.65989379864186,487.4785278320778,0.000733284757007624,224.62041562461852
1573.0,0.9544085264205933,0.6654730021964497,345.6688568115933,487.66392822237685,487.4796325684292,0.0007332640409014601,224.6156468744278
1574.0,0.9536359906196594,0.6654536962523707,345.6682983399369,487.66796264611185,487.48073730478063,0.0007332433247952963,224.61087812423705
1575.0,0.9528634548187256,0.6654343903082918,345.6677398682805,487.67199706984684,487.48184204113204,0.0007332226086891325,224.60610937404633
1576.0,0.9520909190177917,0.6654150843642128,345.6671813966241,487.67603149358183,487.48294677748345,0.0007332018925829686,224.60134062385558
1577.0,0.9513183832168579,0.6653957784201339,345.66662292496767,487.6800659173168,487.48405151383486,0.0007331811764768048,224.59657187366486
1578.0,0.9505458474159241,0.6653764724760549,345.66606445331126,487.6841003410518,487.48515625018626,0.000733160460370641,224.5918031234741
1579.0,0.9497733116149902,0.665357166531976,345.66550598165486,487.6881347647868,487.4862609865377,0.0007331397442644771,224.5870343732834
1580.0,0.9490007758140564,0.665337860587897,345.66494750999846,487.6921691885218,487.4873657228891,0.0007331190281583133,224.58226562309264
1581.0,0.948228245950304,0.6653197824962263,345.6644165039179,487.6958526610397,487.4886413573986,0.0007330995809748941,224.57822499990462
1582.0,0.9474557160865515,0.6653017044081935,345.66388549807016,487.69953613262624,487.48991699214093,0.0007330801337950277,224.57418437480928
1583.0,0.9466831862227991,0.6652836263201607,345.6633544922224,487.7032196042128,487.4911926268833,0.0007330606866151612,224.5701437497139
1584.0,0.9459106563590467,0.6652655482321279,345.6628234863747,487.70690307579935,487.4924682616256,0.0007330412394352948,224.56610312461854
1585.0,0.9451381264952943,0.6652474701440951,345.66229248052696,487.7105865473859,487.49374389636796,0.0007330217922554283,224.56206249952317
1586.0,0.9443655966315418,0.6652293920560624,345.6617614746792,487.71427001897246,487.4950195311103,0.0007330023450755618,224.5580218744278
1587.0,0.9435930667677894,0.6652113139680296,345.6612304688315,487.717953490559,487.49629516585264,0.0007329828978956954,224.55398124933242
1588.0,0.942820536904037,0.6651932358799968,345.66069946298376,487.72163696214557,487.497570800595,0.0007329634507158289,224.54994062423705
1589.0,0.9420480070402846,0.665175157791964,345.660168457136,487.7253204337321,487.4988464353373,0.0007329440035359625,224.54589999914168
1590.0,0.9412754771765321,0.6651570797039312,345.6596374512883,487.7290039053187,487.50012207007967,0.000732924556356096,224.54185937404634
1591.0,0.9405029475456104,0.6651400804512377,345.65915222169133,487.7324035644997,487.50153808598407,0.000732906220946461,224.53843593740464
1592.0,0.9397304176818579,0.6651230812058202,345.6586669922108,487.7358032227494,487.50295410165563,0.0007328878855332732,224.53501249980926
1593.0,0.9389578878181055,0.6651060819604027,345.65818176273024,487.7392028809991,487.5043701173272,0.0007328695501200855,224.5315890622139
1594.0,0.9381853579543531,0.6650890827149851,345.6576965332497,487.74260253924876,487.50578613299876,0.0007328512147068977,224.52816562461854
1595.0,0.9374128280906007,0.6650720834695676,345.65721130376915,487.74600219749846,487.50720214867033,0.00073283287929371,224.52474218702315
1596.0,0.9366402982268482,0.66505508422415,345.6567260742886,487.74940185574815,487.5086181643419,0.0007328145438805223,224.5213187494278
1597.0,0.9358677683630958,0.6650380849787325,345.65624084480805,487.75280151399784,487.51003418001346,0.0007327962084673345,224.51789531183243
1598.0,0.9350952384993434,0.665021085733315,345.6557556153275,487.75620117224753,487.51145019568503,0.0007327778730541468,224.51447187423707
1599.0,0.934322708635591,0.6650040864878974,345.65527038584696,487.7596008304972,487.5128662113566,0.000732759537640959,224.5110484366417
1600.0,0.9335501787718385,0.6649870872424799,345.6547851563664,487.7630004887469,487.51428222702816,0.0007327412022277713,224.50762499904633
1601.0,0.9327776432037354,0.665063738822937,345.654437255871,487.763671875,487.51578369142953,0.0007328256848282422,224.53481562423707
1602.0,0.9320051074028015,0.6651403903961182,345.65408935549203,487.76434326171875,487.51728515629657,0.0007329101674287131,224.56200624847412
1603.0,0.9312325716018677,0.6652170419692993,345.65374145511305,487.7650146484375,487.5187866211636,0.000732994650029184,224.58919687271117
1604.0,0.9304600358009338,0.6652936935424805,345.65339355473407,487.76568603515625,487.52028808603063,0.0007330791326296549,224.61638749694825
1605.0,0.9296875,0.6653703451156616,345.6530456543551,487.766357421875,487.52178955089767,0.0007331636152301257,224.6435781211853
1606.0,0.9296875,0.6654872179060476,345.6529602050796,487.7608520509675,487.52326660160907,0.0007332918816302936,224.68378437423706
1607.0,0.9296875,0.6656040906964336,345.6528747558623,487.75534668006003,487.5247436524369,0.0007334201480375668,224.72399062347412
1608.0,0.9296875,0.6657209634868195,345.652789306645,487.74984130915254,487.5262207032647,0.0007335484144448401,224.76419687271118
1609.0,0.9296875,0.6658378362772055,345.6527038574277,487.74433593824506,487.5276977540925,0.0007336766808521133,224.80440312194824
1610.0,0.9296875,0.6659547090675915,345.6526184082104,487.7388305673376,487.52917480492033,0.0007338049472593866,224.8446093711853
1611.0,0.9296875,0.6660760104641668,345.65302734373836,487.72438049316406,487.5302612304222,0.000733937358020853,224.8859937515259
1612.0,0.9296875,0.666197311875294,345.6534362792736,487.7099304199219,487.53134765615687,0.0007340697688107412,224.92737812805177
1613.0,0.9296875,0.6663186132864212,345.6538452148088,487.6954803466797,487.53243408189155,0.0007342021796006293,224.96876250457763
1614.0,0.9296875,0.6664399146975484,345.65425415034406,487.6810302734375,487.53352050762624,0.0007343345903905174,225.0101468811035
1615.0,0.9296875,0.6665612161086756,345.6546630858793,487.6665802001953,487.5346069333609,0.0007344670011804055,225.0515312576294
1616.0,0.9296875,0.6666825175198028,345.6550720214145,487.6521301269531,487.5356933590956,0.0007345994119702937,225.09291563415528
1617.0,0.9296875,0.66680381893093,345.65548095694976,487.63768005371094,487.5367797848303,0.0007347318227601818,225.13430001068116
1618.0,0.9296875,0.6669251203420572,345.655889892485,487.62322998046875,487.53786621056497,0.0007348642335500699,225.17568438720704
1619.0,0.9296875,0.6670464217531844,345.6562988280202,487.60877990722656,487.53895263629965,0.000734996644339958,225.2170687637329
1620.0,0.9296875,0.6671677231643116,345.65670776355546,487.5943298339844,487.54003906203434,0.0007351290551298462,225.25845314025878
1621.0,0.9296875,0.6675327507255133,345.6575466898503,487.5818624589592,487.20008754730225,0.0007355293529656137,225.37917497253417
1622.0,0.9296875,0.6682380611367762,345.6585214382412,487.66451198288996,486.04023166559637,0.0007363139004548103,225.58787106646596
1623.0,0.9296875,0.6690959453175083,345.659557085708,487.78980939516623,484.51275249384344,0.0007372707352653052,225.8360124696642
1624.0,0.9296875,0.6699538294982403,345.6605927331748,487.9151068074425,482.9852733220905,0.0007382275700758001,226.08415387286246
1625.0,0.9296875,0.6708117136789724,345.66162838064156,488.04040421971877,481.4577941503376,0.000739184404886295,226.3322952760607
1626.0,0.9296875,0.6716695978597045,345.66266402810834,488.16570163199503,479.93031497858465,0.0007401412396967899,226.58043667925895
1627.0,0.9296875,0.6725274820404366,345.6636996755751,488.2909990442713,478.4028358068317,0.0007410980745072848,226.8285780824572
1628.0,0.9296875,0.6734745171672785,345.66560723611997,488.5969741951267,476.67317977175117,0.0007421668695672956,226.9300701043755
1629.0,0.9296875,0.6744268073055082,345.6675661914321,488.91359940278926,474.93160643801093,0.0007432422638333769,227.022917867437
1630.0,0.9296875,0.6753790974437379,345.66952514674426,489.23022461045184,473.1900331042707,0.0007443176580994582,227.11576563049852
1631.0,0.9296875,0.6762424528715201,345.6747680664994,489.0006561279297,472.47552186250687,0.000745290017221123,226.60126251220703
1632.0,0.9296875,0.6771058082813397,345.6800109865144,488.7710876464844,471.76101076602936,0.0007462623761966825,226.08675939941406
1633.0,0.9296875,0.6779691636911593,345.6852539065294,488.54151916503906,471.04649966955185,0.0007472347351722419,225.5722562866211
1634.0,0.9296875,0.678832519100979,345.6904968265444,488.31195068359375,470.33198857307434,0.0007482070941478014,225.05775317382813
1635.0,0.9296875,0.6796958745107986,345.6957397465594,488.08238220214844,469.61747747659683,0.0007491794531233609,224.54325006103517
1636.0,0.9296875,0.6805592299206182,345.7009826665744,487.8528137207031,468.9029663801193,0.0007501518120989203,224.0287469482422
1637.0,0.9296875,0.6814225853304379,345.7062255865894,487.6232452392578,468.1884552836418,0.0007511241710744798,223.5142438354492
1638.0,0.9296875,0.6822859407402575,345.71146850660443,487.3936767578125,467.4739441871643,0.0007520965300500393,222.99974072265624
1639.0,0.9296875,0.6831492961500771,345.71671142661944,487.1641082763672,466.7594330906868,0.0007530688890255988,222.48523760986328
1640.0,0.9296875,0.6840126515598968,345.72195434663445,486.9345397949219,466.0449219942093,0.0007540412480011582,221.9707344970703
1641.0,0.9296875,0.6847296953201294,345.73290405236185,484.72566533088684,467.3302643299103,0.0007548349502144447,221.14091717529297
1642.0,0.9296875,0.6854467391967773,345.74385375902057,482.5167908668518,468.61560678482056,0.0007556286524277311,220.31109997558593
1643.0,0.9296875,0.6861637830734253,345.7548034656793,480.3079164028168,469.90094923973083,0.0007564223546410176,219.4812827758789
1644.0,0.9296875,0.6868808269500732,345.765753172338,478.09904193878174,471.1862916946411,0.000757216056854304,218.6514655761719
1645.0,0.9296875,0.6875978708267212,345.77670287899673,475.8901674747467,472.4716341495514,0.0007580097590675905,217.82164837646485
1646.0,0.9296875,0.6883149147033691,345.78765258565545,473.68129301071167,473.75697660446167,0.0007588034612808769,216.9918311767578
1647.0,0.9296875,0.6890319585800171,345.7986022923142,471.47241854667664,475.04231905937195,0.0007595971634941634,216.16201397705078
1648.0,0.9296875,0.689749002456665,345.8095519989729,469.2635440826416,476.3276615142822,0.0007603908657074498,215.33219677734374
1649.0,0.9296875,0.690466046333313,345.8205017056316,467.05466961860657,477.6130039691925,0.0007611845679207363,214.50237957763673
1650.0,0.9296875,0.6911830902099609,345.83145141229033,464.84579515457153,478.8983464241028,0.0007619782701340228,213.6725623779297
1651.0,0.9296875,0.6916963934781961,345.8412658693269,461.30293583869934,480.185791015625,0.0007625612954029748,213.841625
1652.0,0.9296875,0.6922096967464313,345.85108032263815,457.7600769996643,481.4732360839844,0.0007631443207856137,214.0106875
1653.0,0.9296875,0.6927230000146665,345.8608947759494,454.2172181606293,482.76068115234375,0.0007637273461682526,214.17975
1654.0,0.9296875,0.6932363032829016,345.8707092292607,450.67435932159424,484.0481262207031,0.0007643103715508914,214.3488125
1655.0,0.9296875,0.6937496065511368,345.88052368257195,447.1315004825592,485.3355712890625,0.0007648933969335303,214.517875
1656.0,0.9296875,0.694262909819372,345.8903381358832,443.58864164352417,486.6230163574219,0.0007654764223161692,214.6869375
1657.0,0.9296875,0.6947762130876072,345.9001525891945,440.04578280448914,487.91046142578125,0.0007660594476988081,214.856
1658.0,0.9296875,0.6952895163558424,345.90996704250574,436.5029239654541,489.1979064941406,0.000766642473081447,215.0250625
1659.0,0.9296875,0.6958028196240775,345.919781495817,432.96006512641907,490.4853515625,0.0007672254984640858,215.194125
1660.0,0.9296875,0.6963161228923127,345.92959594912827,429.41720628738403,491.7727966308594,0.0007678085238467247,215.3631875
1661.0,0.9296875,0.6966517329274211,345.9222717285156,426.3520812988281,492.16620177030563,0.0007682121475340864,216.4627734375
1662.0,0.9296875,0.6969873428461142,345.9149475097656,423.2869567871094,492.5596069097519,0.0007686157711077612,217.562359375
1663.0,0.9296875,0.6973229527648073,345.9076232910156,420.2218322753906,492.95301204919815,0.0007690193946814361,218.6619453125
1664.0,0.9296875,0.6976585626835003,345.9002990722656,417.1567077636719,493.3464171886444,0.000769423018255111,219.76153125
1665.0,0.9296875,0.6979941726021934,345.8929748535156,414.0915832519531,493.73982232809067,0.0007698266418287858,220.8611171875
1666.0,0.9296875,0.6983297825208865,345.8856506347656,411.0264587402344,494.1332274675369,0.0007702302654024606,221.960703125
1667.0,0.9296875,0.6986653924395796,345.8783264160156,407.9613342285156,494.5266326069832,0.0007706338889761355,223.0602890625
1668.0,0.9296875,0.6990010023582727,345.8710021972656,404.8962097167969,494.92003774642944,0.0007710375125498103,224.159875
1669.0,0.9296875,0.6993366122769658,345.8636779785156,401.8310852050781,495.3134428858757,0.0007714411361234852,225.2594609375
1670.0,0.9296875,0.6996722221956588,345.8563537597656,398.7659606933594,495.70684802532196,0.00077184475969716,226.359046875
1671.0,0.9296875,0.6999062180548208,345.8240203857422,397.03562927246094,495.69089050218463,0.0007721141097078998,227.5073046875
1672.0,0.9296875,0.7001402139721904,345.79168701171875,395.3052978515625,495.674932859838,0.0007723834598323265,228.6555625
1673.0,0.9296875,0.70037420988956,345.7593536376953,393.57496643066406,495.6589752174914,0.0007726528099567531,229.8038203125
1674.0,0.9296875,0.7006082058069296,345.7270202636719,391.8446350097656,495.64301757514477,0.0007729221600811798,230.952078125
1675.0,0.9296875,0.7008422017242992,345.69468688964844,390.1143035888672,495.62705993279815,0.0007731915102056064,232.1003359375
1676.0,0.9296875,0.7010761976416688,345.662353515625,388.38397216796875,495.6111022904515,0.000773460860330033,233.24859375
1677.0,0.9296875,0.7013101935590385,345.63002014160156,386.6536407470703,495.5951446481049,0.0007737302104544597,234.3968515625
1678.0,0.9296875,0.7015441894764081,345.5976867675781,384.9233093261719,495.5791870057583,0.0007739995605788863,235.545109375
1679.0,0.9296875,0.7017781853937777,345.5653533935547,383.19297790527344,495.56322936341166,0.0007742689107033129,236.6933671875
1680.0,0.9296875,0.7020121813111473,345.53302001953125,381.462646484375,495.54727172106504,0.0007745382608277396,237.841625
1681.0,0.9296875,0.7021876679646084,345.49659375473857,380.3742651939392,495.44442602247,0.0007746940616186748,238.58505297851562
1682.0,0.9296875,0.7023631546471734,345.4601674899459,379.2858839035034,495.34158031642437,0.0007748498623527666,239.32848095703125
1683.0,0.9296875,0.7025386413297383,345.4237412251532,378.1975026130676,495.23873461037874,0.0007750056630868585,240.07190893554687
1684.0,0.9296875,0.7027141280123033,345.3873149603605,377.10912132263184,495.1358889043331,0.0007751614638209503,240.8153369140625
1685.0,0.9296875,0.7028896146948682,345.35088869556785,376.02074003219604,495.0330431982875,0.0007753172645550421,241.55876489257813
1686.0,0.9296875,0.7030651013774332,345.31446243077517,374.93235874176025,494.93019749224186,0.000775473065289134,242.30219287109375
1687.0,0.9296875,0.7032405880599981,345.2780361659825,373.84397745132446,494.82735178619623,0.0007756288660232258,243.04562084960938
1688.0,0.9296875,0.7034160747425631,345.2416099011898,372.7555961608887,494.7245060801506,0.0007757846667573176,243.789048828125
1689.0,0.9296875,0.703591561425128,345.2051836363971,371.6672148704529,494.621660374105,0.0007759404674914094,244.53247680664063
1690.0,0.9296875,0.7037630081164821,345.17050170908624,370.5600280724466,494.51760864196694,0.0007760876324029303,245.23776562070847
1691.0,0.9296875,0.7038919866026845,345.16526184091344,369.57433474063873,494.40682373195887,0.0007761496002771651,245.54836874389648
1692.0,0.9296875,0.7040209650876932,345.1600219728425,368.5886414051056,494.2960388213396,0.0007762115681515525,245.85897186279297
1693.0,0.9296875,0.7041499435727019,345.1547821047716,367.60294806957245,494.18525391072035,0.0007762735360259398,246.16957498168946
1694.0,0.9296875,0.7042789220577106,345.14954223670065,366.6172547340393,494.0744690001011,0.0007763355039003272,246.48017810058593
1695.0,0.9296875,0.7044079005427193,345.1443023686297,365.63156139850616,493.96368408948183,0.0007763974717747146,246.79078121948243
1696.0,0.9296875,0.704536879027728,345.1390625005588,364.645868062973,493.8528991788626,0.000776459439649102,247.1013843383789
1697.0,0.9296875,0.7046658575127367,345.13382263248786,363.6601747274399,493.7421142682433,0.0007765214075234894,247.4119874572754
1698.0,0.9296875,0.7047948359977454,345.12858276441693,362.67448139190674,493.63132935762405,0.0007765833753978768,247.72259057617188
1699.0,0.9296875,0.7049238144827541,345.123342896346,361.6887880563736,493.5205444470048,0.0007766453432722642,248.03319369506835
1700.0,0.9296875,0.7050527929677628,345.1181030282751,360.70309472084045,493.40975953638554,0.0007767073111466516,248.34379681396484
1701.0,0.9296875,0.7050301373001275,345.1561462394893,360.0635131597519,493.30045776069164,0.000776592193872716,248.31460468673706
1702.0,0.9296875,0.7050074815742846,345.1941894516349,359.4239318370819,493.1911559998989,0.0007764770765845697,248.28541249847413
1703.0,0.9296875,0.7049848258484417,345.23223266378045,358.7843505144119,493.0818542391062,0.0007763619592964233,248.25622031021118
1704.0,0.9296875,0.7049621701225988,345.270275875926,358.14476919174194,492.97255247831345,0.0007762468420082769,248.22702812194825
1705.0,0.9296875,0.7049395143967558,345.3083190880716,357.50518786907196,492.8632507175207,0.0007761317247201305,248.1978359336853
1706.0,0.9296875,0.7049168586709129,345.34636230021715,356.865606546402,492.753948956728,0.0007760166074319841,248.16864374542237
1707.0,0.9296875,0.70489420294507,345.3844055123627,356.226025223732,492.64464719593525,0.0007759014901438377,248.13945155715942
1708.0,0.9296875,0.7048715472192271,345.4224487245083,355.586443901062,492.5353454351425,0.0007757863728556913,248.1102593688965
1709.0,0.9296875,0.7048488914933841,345.46049193665385,354.94686257839203,492.4260436743498,0.0007756712555675449,248.08106718063354
1710.0,0.9296875,0.7048262357675412,345.4985351487994,354.30728125572205,492.31674191355705,0.0007755561382793985,248.0518749923706
1711.0,0.9296875,0.7047763754344487,345.5579637698829,353.85497602820396,492.211740411818,0.0007754217648425765,247.89063186645507
1712.0,0.9296875,0.7047265150977182,345.61739238351583,353.4026705622673,492.1067388802767,0.0007752873914341762,247.72938873291017
1713.0,0.9296875,0.7046766547609877,345.67682099714875,352.95036509633064,492.00173734873533,0.000775153018025776,247.56814559936524
1714.0,0.9296875,0.7046265946701169,345.73633747105487,352.49954557418823,491.89679431915283,0.0007750186174235729,247.40614887690543
1715.0,0.9296875,0.704563950188458,345.80138874356635,352.1423373222351,491.7955369949341,0.0007748825046349772,247.1966769988537
1716.0,0.9296875,0.704501305706799,345.86644001607783,351.785129070282,491.69427967071533,0.0007747463918463815,246.98720512080192
1717.0,0.9296875,0.7044386612251401,345.9314912885893,351.42792081832886,491.5930223464966,0.0007746102790577858,246.77773324275017
1718.0,0.9296875,0.7043760167434812,345.9965425611008,351.07071256637573,491.49176502227783,0.0007744741662691901,246.5682613646984
1719.0,0.9296875,0.7043132635262737,346.0616074781865,350.7143756574951,491.39054987975396,0.0007743380775746544,246.35845408654214
1720.0,0.9296875,0.7042436599695066,346.12753295712173,350.41293336218223,491.29199218400754,0.0007742035086248933,246.12751562523843
1721.0,0.9296875,0.7041664305943414,346.1889493986964,350.1870705783367,491.19856487959623,0.0007740761231360693,245.88208605957033
1722.0,0.9296875,0.7040892012155382,346.25036583840847,349.96120780706406,491.10513757169247,0.000773948737645469,245.63665649414062
1723.0,0.9296875,0.704011971836735,346.3117822781205,349.7353450357914,491.0117102637887,0.0007738213521548687,245.39122692871095
1724.0,0.9296875,0.7039347424579319,346.37319871783257,349.50948226451874,490.91828295588493,0.0007736939666642684,245.14579736328125
1725.0,0.9296875,0.7038575130791287,346.4346151575446,349.2836194932461,490.82485564798117,0.0007735665811736681,244.90036779785157
1726.0,0.9296875,0.7037802837003255,346.49603159725666,349.0577567219734,490.7314283400774,0.0007734391956830677,244.65493823242187
1727.0,0.9296875,0.7037030543215224,346.5574480369687,348.83189395070076,490.63800103217363,0.0007733118101924674,244.4095086669922
1728.0,0.9296875,0.7036258249427192,346.61886447668076,348.6060311794281,490.54457372426987,0.0007731844247018671,244.1640791015625
1729.0,0.9296875,0.7035471980389048,346.68016075721243,348.3811739408411,490.4505225548055,0.0007730557395217996,243.91816874980927
1730.0,0.9296875,0.7033805251166996,346.7338867188082,348.21966552967206,490.31716918735765,0.0007728451746584764,243.64196873760224
1731.0,0.9296875,0.7031820348056499,346.776542969048,348.1056336015463,490.14496470987797,0.0007726141807324893,243.36020526123048
1732.0,0.9296875,0.7029835444991477,346.81919921934605,347.9916016757488,489.9727602303028,0.0007723831868133857,243.07844177246093
1733.0,0.9296875,0.7027850541926455,346.86185546964407,347.87756974995136,489.80055575072765,0.000772152192894282,242.7966782836914
1734.0,0.9296875,0.7025865638861433,346.9045117199421,347.7635378241539,489.6283512711525,0.0007719211989751784,242.51491479492188
1735.0,0.9296875,0.7023880735796411,346.9471679702401,347.64950589835644,489.45614679157734,0.0007716902050560748,242.23315130615234
1736.0,0.9296875,0.7021895832731389,346.98982422053814,347.535473972559,489.2839423120022,0.0007714592111369711,241.95138781738282
1737.0,0.9296875,0.7019910929666366,347.03248047083616,347.4214420467615,489.111737832427,0.0007712282172178675,241.66962432861328
1738.0,0.9296875,0.7017926026601344,347.0751367211342,347.30741012096405,488.93953335285187,0.0007709972232987639,241.38786083984374
1739.0,0.9296875,0.701594015268256,347.11761333758477,347.19400587817654,488.7671344464179,0.0007707663149072452,241.10602427864075
1740.0,0.9296875,0.7013893127491428,347.14877319301013,347.1201477064751,488.58248901716433,0.000770540791570351,240.81957811164855
1741.0,0.9296875,0.7011939073709073,347.16914343833923,347.0756572149694,488.39614729583263,0.0007703346113174803,240.52472943115234
1742.0,0.9296875,0.7009985019976739,347.1895136833191,347.03116672486067,488.2098055779934,0.0007701284310712708,240.22988073730468
1743.0,0.9296875,0.7008030966244405,347.20988392829895,346.98667623475194,488.02346386015415,0.0007699222508250614,239.93503204345703
1744.0,0.9296875,0.7006076912512071,347.2302541732788,346.9421857446432,487.8371221423149,0.0007697160705788519,239.64018334960937
1745.0,0.9296875,0.7004122858779738,347.25062441825867,346.8976952545345,487.65078042447567,0.0007695098903326425,239.34533465576172
1746.0,0.9296875,0.7002168805047404,347.2709946632385,346.85320476442575,487.46443870663643,0.0007693037100864331,239.05048596191406
1747.0,0.9296875,0.700021475131507,347.2913649082184,346.808714274317,487.2780969887972,0.0007690975298402236,238.7556372680664
1748.0,0.9296875,0.6998260697582737,347.31173515319824,346.7642237842083,487.09175527095795,0.0007688913495940142,238.46078857421875
1749.0,0.9296875,0.6996308464269987,347.3319523738028,346.7201068584691,486.9054213303607,0.0007686854904302987,238.1658115386963
1750.0,0.9296875,0.6994470953916334,347.3425292971806,346.6995239254902,486.7195739734452,0.0007684998563515233,237.8627500152588
1751.0,0.9296875,0.699276971819927,347.34467773442157,346.6958648681175,486.53621216118336,0.0007683355419487725,237.55427188110352
1752.0,0.9296875,0.6991068482457194,347.34682617196813,346.69220581045374,486.35285034775734,0.0007681712275484642,237.24579376220703
1753.0,0.9296875,0.6989367246715119,347.3489746095147,346.68854675279,486.1694885343313,0.0007680069131481559,236.93731564331054
1754.0,0.9296875,0.6987666010973044,347.35112304706126,346.68488769512624,485.9861267209053,0.0007678425987478477,236.62883752441405
1755.0,0.9296875,0.6985964775230968,347.35327148460783,346.6812286374625,485.8027649074793,0.0007676782843475394,236.32035940551756
1756.0,0.9296875,0.6984263539488893,347.3554199221544,346.6775695797987,485.61940309405327,0.0007675139699472311,236.0118812866211
1757.0,0.9296875,0.6982562303746818,347.35756835970096,346.673910522135,485.43604128062725,0.0007673496555469228,235.70340316772462
1758.0,0.9296875,0.6980861068004742,347.35971679724753,346.6702514644712,485.25267946720123,0.0007671853411466145,235.39492504882813
1759.0,0.9296875,0.6979159832262667,347.3618652347941,346.66659240680747,485.0693176537752,0.0007670210267463062,235.08644692993164
1760.0,0.9296875,0.6977458596520592,347.36401367234066,346.6629333491437,484.8859558403492,0.000766856712345998,234.77796881103515
1761.0,0.9296875,0.6975984871387482,347.3550659175962,346.67611999530345,484.70811462402344,0.0007667263562325388,234.4683046875
1762.0,0.9296875,0.697451114654541,347.34611816331744,346.68930664099753,484.5302734375,0.0007665960001759231,234.158640625
1763.0,0.9296875,0.6973037421703339,347.33717040903866,346.7024932866916,484.35243225097656,0.0007664656441193074,233.8489765625
1764.0,0.9296875,0.6971563696861267,347.3282226547599,346.7156799323857,484.1745910644531,0.0007663352880626917,233.5393125
1765.0,0.9296875,0.6970089972019196,347.3192749004811,346.72886657807976,483.9967498779297,0.000766204932006076,233.2296484375
1766.0,0.9296875,0.6968616247177124,347.3103271462023,346.74205322377384,483.81890869140625,0.0007660745759494603,232.919984375
1767.0,0.9296875,0.6967142522335052,347.30137939192355,346.7552398694679,483.6410675048828,0.0007659442198928446,232.6103203125
1768.0,0.9296875,0.6965668797492981,347.29243163764477,346.768426515162,483.4632263183594,0.0007658138638362288,232.30065625
1769.0,0.9296875,0.6964195072650909,347.283483883366,346.78161316085607,483.28538513183594,0.0007656835077796131,231.9909921875
1770.0,0.9296875,0.6962721347808838,347.2745361290872,346.79479980655015,483.1075439453125,0.0007655531517229974,231.681328125
1771.0,0.9296875,0.6961443960608449,347.2586364746094,346.8113342281431,482.9356567412615,0.0007654510380206148,231.3797578125
1772.0,0.9296875,0.696016657340806,347.24273681640625,346.8278686515987,482.76376953721046,0.0007653489243182321,231.0781875
1773.0,0.9296875,0.6958889186207671,347.2268371582031,346.8444030750543,482.59188233315945,0.0007652468106158494,230.7766171875
1774.0,0.9296875,0.6957611799007282,347.2109375,346.8609374985099,482.41999512910843,0.0007651446969134668,230.475046875
1775.0,0.9296875,0.6956334411806893,347.1950378417969,346.8774719219655,482.2481079250574,0.0007650425832110841,230.1734765625
1776.0,0.9296875,0.6955057024606504,347.17913818359375,346.8940063454211,482.0762207210064,0.0007649404695087014,229.87190625
1777.0,0.9296875,0.6953779637406114,347.1632385253906,346.9105407688767,481.9043335169554,0.0007648383558063188,229.5703359375
1778.0,0.9296875,0.6952502250205725,347.1473388671875,346.92707519233227,481.73244631290436,0.0007647362421039361,229.268765625
1779.0,0.9296875,0.6951224863005336,347.1314392089844,346.94360961578786,481.56055910885334,0.0007646341284015534,228.9671953125
1780.0,0.9296875,0.6949947475804947,347.11553955078125,346.96014403924346,481.3886719048023,0.0007645320146991708,228.665625
1781.0,0.9296875,0.6948839187607518,347.094790648669,346.97155151329935,481.2227020263672,0.0007644534343853593,228.3789140625
1782.0,0.9296875,0.6947730898828013,347.07404174655676,346.98295898362994,481.0567321777344,0.0007643748540431261,228.092203125
1783.0,0.9296875,0.6946622610048507,347.0532928444445,346.99436645396054,480.89076232910156,0.0007642962737008929,227.8054921875
1784.0,0.9296875,0.6945514321269002,347.03254394233227,347.00577392429113,480.72479248046875,0.0007642176933586597,227.51878125
1785.0,0.9296875,0.6944406032489496,347.01179504022,347.01718139462173,480.55882263183594,0.0007641391130164266,227.2320703125
1786.0,0.9296875,0.6943297743709991,346.9910461381078,347.0285888649523,480.3928527832031,0.0007640605326741934,226.945359375
1787.0,0.9296875,0.6942189454930485,346.97029723599553,347.0399963352829,480.2268829345703,0.0007639819523319602,226.6586484375
1788.0,0.9296875,0.694108116615098,346.9495483338833,347.0514038056135,480.0609130859375,0.000763903371989727,226.3719375
1789.0,0.9296875,0.6939972877371474,346.92879943177104,347.0628112759441,479.8949432373047,0.0007638247916474938,226.0852265625
1790.0,0.9296875,0.6938864588591969,346.9080505296588,347.0742187462747,479.7289733886719,0.0007637462113052607,225.798515625
1791.0,0.9296875,0.6937907099709264,346.8834533691406,347.0789794921875,479.56868286430836,0.0007636878930483704,225.5276328125
1792.0,0.9296875,0.693694961068104,346.8588562011719,347.083740234375,479.40839233994484,0.0007636295747914801,225.25675
1793.0,0.9296875,0.6935992121652816,346.8342590332031,347.0885009765625,479.2481018155813,0.0007635712565345898,224.9858671875
1794.0,0.9296875,0.6935034632624593,346.8096618652344,347.09326171875,479.0878112912178,0.0007635129382776995,224.714984375
1795.0,0.9296875,0.6934077143596369,346.7850646972656,347.0980224609375,478.9275207668543,0.0007634546200208092,224.4441015625
1796.0,0.9296875,0.6933119654568145,346.7604675292969,347.102783203125,478.76723024249077,0.0007633963017639189,224.17321875
1797.0,0.9296875,0.6932162165539921,346.7358703613281,347.1075439453125,478.60693971812725,0.0007633379835070286,223.9023359375
1798.0,0.9296875,0.6931204676511697,346.7112731933594,347.1123046875,478.44664919376373,0.0007632796652501384,223.631453125
1799.0,0.9296875,0.6930247187483474,346.6866760253906,347.1170654296875,478.2863586694002,0.0007632213469932481,223.3605703125
1800.0,0.9296875,0.692928969845525,346.6620788574219,347.121826171875,478.1260681450367,0.0007631630287363578,223.0896875
1801.0,0.9296875,0.6928465485543711,346.6345031745732,347.1184356689919,477.97123412787914,0.0007631216547459019,222.8356968688965
1802.0,0.9296875,0.6927641272486653,346.6069274917245,347.11504516610876,477.8164001405239,0.0007630802807412351,222.58170623779296
1803.0,0.9296875,0.6926817059429595,346.5793518088758,347.11165466322564,477.6615661531687,0.0007630389067365684,222.32771560668945
1804.0,0.9296875,0.6925992846372537,346.5517761260271,347.1082641603425,477.50673216581345,0.0007629975327319016,222.07372497558595
1805.0,0.9296875,0.6925168633315479,346.5242004431784,347.1048736574594,477.3518981784582,0.0007629561587272349,221.8197343444824
1806.0,0.9296875,0.6924344420258421,346.4966247603297,347.1014831545763,477.197064191103,0.0007629147847225681,221.5657437133789
1807.0,0.9296875,0.6923520207201364,346.46904907748103,347.09809265169315,477.04223020374775,0.0007628734107179014,221.3117530822754
1808.0,0.9296875,0.6922695994144306,346.44147339463234,347.09470214881003,476.8873962163925,0.0007628320367132346,221.05776245117187
1809.0,0.9296875,0.6921871781087248,346.41389771178365,347.0913116459269,476.7325622290373,0.0007627906627085679,220.80377182006836
1810.0,0.9296875,0.692104756803019,346.38632202893496,347.0879211430438,476.57772824168205,0.0007627492887039011,220.54978118896486
1811.0,0.9296875,0.6920331239671214,346.3578552249819,347.0780120845884,476.4279388487339,0.0007627201266586781,220.3093734436035
1812.0,0.9296875,0.6919614911021199,346.32938842847943,347.0681030265987,476.27814942598343,0.0007626909646205604,220.06896563720704
1813.0,0.9296875,0.6918898582371185,346.30092163197696,347.058193968609,476.12836000323296,0.0007626618025824428,219.82855783081055
1814.0,0.9296875,0.691818225372117,346.2724548354745,347.04828491061926,475.9785705804825,0.0007626326405443251,219.58815002441406
1815.0,0.9296875,0.6917465925071156,346.243988038972,347.03837585262954,475.828781157732,0.0007626034785062075,219.34774221801757
1816.0,0.9296875,0.6916749596421141,346.21552124246955,347.0284667946398,475.67899173498154,0.0007625743164680898,219.10733441162108
1817.0,0.9296875,0.6916033267771127,346.1870544459671,347.0185577366501,475.52920231223106,0.0007625451544299722,218.86692660522462
1818.0,0.9296875,0.6915316939121112,346.1585876494646,347.0086486786604,475.3794128894806,0.0007625159923918545,218.62651879882813
1819.0,0.9296875,0.6914600610471098,346.13012085296214,346.9987396206707,475.2296234667301,0.0007624868303537369,218.38611099243164
1820.0,0.9296875,0.6913884281821083,346.10165405645967,346.98883056268096,475.07983404397964,0.0007624576683156192,218.14570318603515
1821.0,0.9296875,0.6913266301125987,346.0726013183594,346.97336120624095,474.9349060058594,0.0007624394784215838,217.9178125
1822.0,0.9296875,0.6912648320139851,346.0435485839844,346.95789184607565,474.78997802734375,0.0007624212885275483,217.689921875
1823.0,0.9296875,0.6912030339153716,346.0144958496094,346.94242248591036,474.6450500488281,0.0007624030986335129,217.46203125
1824.0,0.9296875,0.6911412358167581,345.9854431152344,346.92695312574506,474.5001220703125,0.0007623849087394774,217.234140625
1825.0,0.9296875,0.6910794377181446,345.9563903808594,346.91148376557976,474.3551940917969,0.0007623667188454419,217.00625
1826.0,0.9296875,0.6910176396195311,345.9273376464844,346.89601440541446,474.21026611328125,0.0007623485289514065,216.778359375
1827.0,0.9296875,0.6909558415209176,345.8982849121094,346.88054504524916,474.0653381347656,0.000762330339057371,216.55046875
1828.0,0.9296875,0.6908940434223041,345.8692321777344,346.86507568508387,473.92041015625,0.0007623121491633356,216.322578125
1829.0,0.9296875,0.6908322453236906,345.8401794433594,346.84960632491857,473.7754821777344,0.0007622939592693001,216.0946875
1830.0,0.9296875,0.6907704472250771,345.8111267089844,346.83413696475327,473.63055419921875,0.0007622757693752646,215.866796875
1831.0,0.9296875,0.6907175302512769,345.7817962653935,346.8140747062862,473.49031372368336,0.0007622673059817231,215.65037968444824
1832.0,0.9296875,0.6906646132483729,345.7524658218026,346.79401244968176,473.35007324814796,0.0007622588425881816,215.43396249389647
1833.0,0.9296875,0.6906116962454689,345.72313537821174,346.7739501930773,473.2098327726126,0.00076225037919464,215.21754530334474
1834.0,0.9296875,0.6905587792425649,345.69380493462086,346.7538879364729,473.0695922970772,0.0007622419158010985,215.00112811279297
1835.0,0.9296875,0.6905058622396609,345.66447449103,346.73382567986846,472.9293518215418,0.0007622334524075569,214.7847109222412
1836.0,0.9296875,0.6904529452367569,345.6351440474391,346.713763423264,472.7891113460064,0.0007622249890140154,214.56829373168947
1837.0,0.9296875,0.6904000282338529,345.6058136038482,346.6937011666596,472.648870870471,0.0007622165256204738,214.3518765411377
1838.0,0.9296875,0.6903471112309489,345.57648316025734,346.67363891005516,472.5086303949356,0.0007622080622269323,214.13545935058593
1839.0,0.9296875,0.6902941942280449,345.54715271666646,346.6535766534507,472.3683899194002,0.0007621995988333907,213.91904216003417
1840.0,0.9296875,0.690241277225141,345.5178222730756,346.6335143968463,472.2281494438648,0.0007621911354398492,213.70262496948243
1841.0,0.9296875,0.6901963531963702,345.4885589592159,346.6097076423466,472.0924255400896,0.0007621911936439574,213.49666719055176
1842.0,0.9296875,0.6901514291748754,345.45929565280676,346.58590088039637,471.9567016661167,0.0007621912518516183,213.2907093811035
1843.0,0.9296875,0.6901065051533806,345.43003234639764,346.5620941184461,471.8209777921438,0.0007621913100592792,213.08475157165526
1844.0,0.9296875,0.6900615811318858,345.4007690399885,346.53828735649586,471.68525391817093,0.0007621913682669401,212.87879376220704
1845.0,0.9296875,0.690016657110391,345.3715057335794,346.5144805945456,471.54953004419804,0.000762191426474601,212.6728359527588
1846.0,0.9296875,0.6899717330888961,345.3422424271703,346.49067383259535,471.41380617022514,0.0007621914846822619,212.46687814331054
1847.0,0.9296875,0.6899268090674013,345.31297912076116,346.4668670706451,471.27808229625225,0.0007621915428899229,212.26092033386232
1848.0,0.9296875,0.6898818850459065,345.28371581435204,346.44306030869484,471.14235842227936,0.0007621916010975838,212.05496252441407
1849.0,0.9296875,0.6898369610244117,345.2544525079429,346.4192535467446,471.00663454830647,0.0007621916593052447,211.84900471496582
1850.0,0.9296875,0.6897920370029169,345.2251892015338,346.39544678479433,470.8709106743336,0.0007621917175129056,211.64304690551756
1851.0,0.9296875,0.6897544026360265,345.19713745079935,346.36831359937787,470.73955687880516,0.0007621985860168934,211.44582499694823
1852.0,0.9296875,0.6897167682618601,345.1690856926143,346.341180421412,470.60820311307907,0.0007622054545208812,211.24860311889648
1853.0,0.9296875,0.6896791338876938,345.1410339344293,346.3140472434461,470.476849347353,0.000762212323024869,211.05138124084473
1854.0,0.9296875,0.6896414995135274,345.11298217624426,346.28691406548023,470.3454955816269,0.0007622191915288568,210.85415936279296
1855.0,0.9296875,0.689603865139361,345.08493041805923,346.25978088751435,470.2141418159008,0.0007622260600328445,210.6569374847412
1856.0,0.9296875,0.6895662307651946,345.0568786598742,346.2326477095485,470.0827880501747,0.0007622329285368323,210.45971560668946
1857.0,0.9296875,0.6895285963910283,345.0288269016892,346.2055145315826,469.9514342844486,0.0007622397970408201,210.2624937286377
1858.0,0.9296875,0.6894909620168619,345.00077514350414,346.1783813536167,469.82008051872253,0.0007622466655448079,210.06527185058593
1859.0,0.9296875,0.6894533276426955,344.9727233853191,346.15124817565084,469.68872675299644,0.0007622535340487957,209.86804997253418
1860.0,0.9296875,0.6894156932685291,344.9446716271341,346.12411499768496,469.55737298727036,0.0007622604025527835,209.67082809448243
1861.0,0.9296875,0.689382791519165,344.91746520996094,346.09697265550494,469.42991027235985,0.0007622717530466616,209.48074687194824
1862.0,0.9296875,0.689349889755249,344.8902587890625,346.0698303207755,469.3024474978447,0.0007622831035405397,209.2906656188965
1863.0,0.9296875,0.689316987991333,344.86305236816406,346.0426879860461,469.17498472332954,0.0007622944540344179,209.10058436584472
1864.0,0.9296875,0.689284086227417,344.8358459472656,346.01554565131664,469.0475219488144,0.000762305804528296,208.91050311279298
1865.0,0.9296875,0.689251184463501,344.8086395263672,345.9884033165872,468.92005917429924,0.0007623171550221741,208.7204218597412
1866.0,0.9296875,0.689218282699585,344.78143310546875,345.9612609818578,468.7925963997841,0.0007623285055160522,208.53034060668946
1867.0,0.9296875,0.689185380935669,344.7542266845703,345.93411864712834,468.66513362526894,0.0007623398560099304,208.3402593536377
1868.0,0.9296875,0.6891524791717529,344.7270202636719,345.9069763123989,468.5376708507538,0.0007623512065038085,208.15017810058595
1869.0,0.9296875,0.6891195774078369,344.69981384277344,345.8798339776695,468.41020807623863,0.0007623625569976866,207.96009684753417
1870.0,0.9296875,0.6890866756439209,344.672607421875,345.85269164294004,468.2827453017235,0.0007623739074915648,207.77001559448243
1871.0,0.9296875,0.6890582323067065,344.64622497558594,345.8255981449038,468.15907897800207,0.0007623894256543196,207.5868218688965
1872.0,0.9296875,0.6890297889694921,344.6198425292969,345.79850463941693,468.035412594676,0.0007624049438170744,207.40362811279297
1873.0,0.9296875,0.6890013456322777,344.5934600830078,345.7714111339301,467.91174621134996,0.0007624204619798292,207.22043435668945
1874.0,0.9296875,0.6889729022950632,344.56707763671875,345.74431762844324,467.7880798280239,0.000762435980142584,207.03724060058593
1875.0,0.9296875,0.6889444589578488,344.5406951904297,345.7172241229564,467.66441344469786,0.0007624514983053388,206.8540468444824
1876.0,0.9296875,0.6889160156206344,344.5143127441406,345.69013061746955,467.5407470613718,0.0007624670164680936,206.67085308837892
1877.0,0.9296875,0.68888757228342,344.48793029785156,345.6630371119827,467.41708067804575,0.0007624825346308484,206.4876593322754
1878.0,0.9296875,0.6888591289462056,344.4615478515625,345.63594360649586,467.2934142947197,0.0007624980527936032,206.30446557617188
1879.0,0.9296875,0.6888306856089912,344.43516540527344,345.608850101009,467.16974791139364,0.000762513570956358,206.12127182006836
1880.0,0.9296875,0.6888022422717768,344.4087829589844,345.58175659552217,467.0460815280676,0.0007625290891191128,205.93807806396484
1881.0,0.9296875,0.688777959347135,344.3832000736147,345.5547729488462,466.92611084133387,0.0007625484722666442,205.76152812194823
1882.0,0.9296875,0.6887536764152173,344.35761718824506,345.52778930589557,466.806140139699,0.0007625678554177284,205.5849781188965
1883.0,0.9296875,0.6887293934832996,344.3320343028754,345.5008056629449,466.6861694380641,0.0007625872385688126,205.4084281158447
1884.0,0.9296875,0.688705110551382,344.30645141750574,345.47382201999426,466.5661987364292,0.0007626066217198968,205.23187811279297
1885.0,0.9296875,0.6886808276194643,344.2808685321361,345.4468383770436,466.44622803479433,0.000762626004870981,205.0553281097412
1886.0,0.9296875,0.6886565446875466,344.2552856467664,345.41985473409295,466.32625733315945,0.0007626453880220652,204.87877810668945
1887.0,0.9296875,0.6886322617556289,344.22970276139677,345.3928710911423,466.20628663152456,0.0007626647711731493,204.7022281036377
1888.0,0.9296875,0.6886079788237112,344.2041198760271,345.36588744819164,466.0863159298897,0.0007626841543242335,204.52567810058594
1889.0,0.9296875,0.6885836958917935,344.17853699065745,345.338903805241,465.9663452282548,0.0007627035374753177,204.3491280975342
1890.0,0.9296875,0.6885594129598758,344.1529541052878,345.31192016229033,465.8463745266199,0.0007627229206264019,204.17257809448242
1891.0,0.9296875,0.6885390162460681,344.12814636155963,345.2851013187319,465.7299987822771,0.0007627458544448018,204.0024234313965
1892.0,0.9296875,0.6885186195358983,344.10333862155676,345.2582824714482,465.61362305283546,0.0007627687882632017,203.83226873779296
1893.0,0.9296875,0.6884982228257286,344.0785308815539,345.23146362416446,465.4972473233938,0.0007627917220816016,203.66211404418945
1894.0,0.9296875,0.6884778261155589,344.053723141551,345.20464477688074,465.3808715939522,0.0007628146559000015,203.49195935058594
1895.0,0.9296875,0.6884574294053891,344.02891540154815,345.177825929597,465.26449586451054,0.0007628375897184014,203.3218046569824
1896.0,0.9296875,0.6884370326952194,344.0041076615453,345.1510070823133,465.1481201350689,0.0007628605235368013,203.1516499633789
1897.0,0.9296875,0.6884166359850497,343.9792999215424,345.1241882350296,465.03174440562725,0.0007628834573552012,202.9814952697754
1898.0,0.9296875,0.6883962392748799,343.95449218153954,345.09736938774586,464.9153686761856,0.0007629063911736012,202.8113405761719
1899.0,0.9296875,0.6883758425647102,343.92968444153666,345.07055054046214,464.79899294674397,0.0007629293249920011,202.64118588256835
1900.0,0.9296875,0.6883554458545404,343.9048767015338,345.0437316931784,464.6826172173023,0.000762952258810401,202.47103118896484
1901.0,0.9296875,0.688338643312818,343.88081970252097,345.01714172400534,464.56974487006664,0.0007629784289751029,202.3070296936035
1902.0,0.9296875,0.6883218407638196,343.85676269605756,344.99055175855756,464.4568725526333,0.0007630045991398049,202.14302813720704
1903.0,0.9296875,0.6883050382148213,343.83270568959415,344.9639617931098,464.3440002351999,0.0007630307693045069,201.97902658081054
1904.0,0.9296875,0.6882882356658229,343.80864868313074,344.937371827662,464.23112791776657,0.0007630569394692088,201.81502502441407
1905.0,0.9296875,0.6882714331168245,343.78459167666733,344.9107818622142,464.1182556003332,0.0007630831096339108,201.65102346801757
1906.0,0.9296875,0.6882546305678261,343.7605346702039,344.8841918967664,464.00538328289986,0.0007631092797986128,201.4870219116211
1907.0,0.9296875,0.6882378280188277,343.7364776637405,344.85760193131864,463.8925109654665,0.0007631354499633147,201.3230203552246
1908.0,0.9296875,0.6882210254698293,343.7124206572771,344.83101196587086,463.77963864803314,0.0007631616201280167,201.15901879882813
