time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1909.0,0.9296875,0.6882042229208309,343.6883636508137,344.8044220004231,463.6667663305998,0.0007631877902927187,200.99501724243163
1910.0,0.9296875,0.6881874203718326,343.6643066443503,344.7778320349753,463.5538940131664,0.0007632139604574206,200.83101568603516
1911.0,0.9296875,0.688173919916153,343.6409729011357,344.75152587890625,463.4444274902344,0.0007632430526420819,200.672921875
1912.0,0.9296875,0.6881604194641113,343.61763916164637,344.7252197265625,463.3349609375,0.0007632721448302959,200.514828125
1913.0,0.9296875,0.6881469190120697,343.59430542215705,344.69891357421875,463.2254943847656,0.0007633012370185099,200.356734375
1914.0,0.9296875,0.6881334185600281,343.57097168266773,344.672607421875,463.11602783203125,0.0007633303292067239,200.198640625
1915.0,0.9296875,0.6881199181079865,343.5476379431784,344.64630126953125,463.0065612792969,0.000763359421394938,200.040546875
1916.0,0.9296875,0.6881064176559448,343.5243042036891,344.6199951171875,462.8970947265625,0.000763388513583152,199.882453125
1917.0,0.9296875,0.6880929172039032,343.5009704641998,344.59368896484375,462.7876281738281,0.000763417605771366,199.724359375
1918.0,0.9296875,0.6880794167518616,343.47763672471046,344.5673828125,462.67816162109375,0.00076344669795958,199.566265625
1919.0,0.9296875,0.68806591629982,343.45430298522115,344.54107666015625,462.5686950683594,0.000763475790147794,199.408171875
1920.0,0.9296875,0.6880524158477783,343.43096924573183,344.5147705078125,462.459228515625,0.000763504882336008,199.250078125
1921.0,0.9296875,0.6880419373510449,343.4083374030888,344.48880920372903,462.35306396335363,0.0007635365880567235,199.09764999389648
1922.0,0.9296875,0.6880314588543115,343.38570556789637,344.46284789964557,462.24689941108227,0.0007635682937703336,198.94522186279298
1923.0,0.9296875,0.6880209803575781,343.3630737327039,344.4368865955621,462.1407348588109,0.0007635999994839437,198.79279373168944
1924.0,0.9296875,0.6880105018608447,343.3404418975115,344.41092529147863,462.03457030653954,0.0007636317051975539,198.64036560058594
1925.0,0.9296875,0.6880000233641113,343.31781006231904,344.38496398739517,461.92840575426817,0.000763663410911164,198.48793746948243
1926.0,0.9296875,0.6879895448673778,343.2951782271266,344.3590026833117,461.8222412019968,0.0007636951166247741,198.3355093383789
1927.0,0.9296875,0.6879790663706444,343.27254639193416,344.33304137922823,461.71607664972544,0.0007637268223383842,198.1830812072754
1928.0,0.9296875,0.687968587873911,343.2499145567417,344.30708007514477,461.60991209745407,0.0007637585280519943,198.0306530761719
1929.0,0.9296875,0.6879581093771776,343.2272827215493,344.2811187710613,461.5037475451827,0.0007637902337656044,197.87822494506835
1930.0,0.9296875,0.6879476308804442,343.20465088635683,344.25515746697783,461.39758299291134,0.0007638219394792145,197.72579681396485
1931.0,0.9296875,0.6879398763176141,343.18269653245807,344.2296020500362,461.2946258559823,0.0007638559385654276,197.57879219055175
1932.0,0.9296875,0.687932121752965,343.1607421860099,344.20404662936926,461.1916687041521,0.000763889937658746,197.43178750610352
1933.0,0.9296875,0.687924367188316,343.1387878395617,344.1784912087023,461.0887115523219,0.0007639239367520645,197.28478282165528
1934.0,0.9296875,0.6879166126236669,343.1168334931135,344.1529357880354,460.9857544004917,0.000763957935845383,197.13777813720702
1935.0,0.9296875,0.6879088580590178,343.09487914666533,344.12738036736846,460.8827972486615,0.0007639919349387014,196.9907734527588
1936.0,0.9296875,0.6879011034943687,343.07292480021715,344.1018249467015,460.7798400968313,0.0007640259340320199,196.84376876831055
1937.0,0.9296875,0.6878933489297197,343.05097045376897,344.0762695260346,460.6768829450011,0.0007640599331253384,196.6967640838623
1938.0,0.9296875,0.6878855943650706,343.0290161073208,344.05071410536766,460.57392579317093,0.0007640939322186568,196.54975939941406
1939.0,0.9296875,0.6878778398004215,343.0070617608726,344.0251586847007,460.47096864134073,0.0007641279313119753,196.40275471496582
1940.0,0.9296875,0.6878700852357724,342.9851074144244,343.9996032640338,460.36801148951054,0.0007641619304052938,196.2557500305176
1941.0,0.9296875,0.6878647863863989,342.96380615234375,343.9745208732784,460.26816711574793,0.0007641979260384346,196.11394062805175
1942.0,0.9296875,0.6878594875333874,342.9425048828125,343.9494384750724,460.1683227568865,0.0007642339216573646,195.97213125610352
1943.0,0.9296875,0.687854188680376,342.92120361328125,343.9243560768664,460.06847839802504,0.0007642699172762946,195.83032188415527
1944.0,0.9296875,0.6878488898273645,342.89990234375,343.8992736786604,459.9686340391636,0.0007643059128952245,195.68851251220704
1945.0,0.9296875,0.687843590974353,342.87860107421875,343.8741912804544,459.86878968030214,0.0007643419085141545,195.54670314025878
1946.0,0.9296875,0.6878382921213415,342.8572998046875,343.8491088822484,459.7689453214407,0.0007643779041330845,195.40489376831056
1947.0,0.9296875,0.68783299326833,342.83599853515625,343.8240264840424,459.66910096257925,0.0007644138997520145,195.2630843963623
1948.0,0.9296875,0.6878276944153185,342.814697265625,343.7989440858364,459.5692566037178,0.0007644498953709444,195.12127502441408
1949.0,0.9296875,0.6878223955623071,342.79339599609375,343.7738616876304,459.46941224485636,0.0007644858909898744,194.97946565246582
1950.0,0.9296875,0.6878170967092956,342.7720947265625,343.7487792894244,459.3695678859949,0.0007645218866088044,194.8376562805176
1951.0,0.9296875,0.6878144204615637,342.7515197750181,343.7255981452763,459.2731353789568,0.0007645600009702491,194.70163749694825
1952.0,0.9296875,0.6878117442129223,342.7309448234737,343.7024169936776,459.17670288681984,0.0007645981153459047,194.5656187438965
1953.0,0.9296875,0.687809067964281,342.7103698719293,343.6792358420789,459.0802703946829,0.0007646362297215603,194.42959999084474
1954.0,0.9296875,0.6878063917156396,342.6897949203849,343.65605469048023,458.98383790254593,0.0007646743440972159,194.29358123779298
1955.0,0.9296875,0.6878037154669983,342.6692199688405,343.63287353888154,458.887405410409,0.0007647124584728715,194.15756248474122
1956.0,0.9296875,0.6878010392183569,342.6486450172961,343.60969238728285,458.790972918272,0.0007647505728485271,194.02154373168946
1957.0,0.9296875,0.6877983629697155,342.6280700657517,343.58651123568416,458.69454042613506,0.0007647886872241827,193.8855249786377
1958.0,0.9296875,0.6877956867210742,342.60749511420727,343.56333008408546,458.5981079339981,0.0007648268015998383,193.74950622558595
1959.0,0.9296875,0.6877930104724328,342.58692016266286,343.5401489324868,458.50167544186115,0.0007648649159754939,193.6134874725342
1960.0,0.9296875,0.6877903342237914,342.56634521111846,343.5169677808881,458.4052429497242,0.0007649030303511495,193.47746871948243
1961.0,0.9296875,0.6877884447574161,342.54628906212747,343.4943664558232,458.31140442192554,0.0007649414299528701,193.3452734375
1962.0,0.9296875,0.6877865552901312,342.5262329094112,343.47176513820887,458.2175659239292,0.0007649798295474852,193.213078125
1963.0,0.9296875,0.6877846658228464,342.5061767566949,343.44916382059455,458.1237274259329,0.0007650182291421004,193.0808828125
1964.0,0.9296875,0.6877827763555615,342.48612060397863,343.42656250298023,458.02988892793655,0.0007650566287367155,192.9486875
1965.0,0.9296875,0.6877808868882767,342.46606445126235,343.4039611853659,457.9360504299402,0.0007650950283313307,192.8164921875
1966.0,0.9296875,0.6877789974209918,342.4460082985461,343.3813598677516,457.8422119319439,0.0007651334279259459,192.684296875
1967.0,0.9296875,0.687777107953707,342.4259521458298,343.3587585501373,457.74837343394756,0.000765171827520561,192.5521015625
1968.0,0.9296875,0.6877752184864221,342.4058959931135,343.33615723252296,457.65453493595123,0.0007652102271151762,192.41990625
1969.0,0.9296875,0.6877733290191372,342.38583984039724,343.31355591490865,457.5606964379549,0.0007652486267097913,192.2877109375
1970.0,0.9296875,0.6877714395518524,342.36578368768096,343.29095459729433,457.4668579399586,0.0007652870263044065,192.155515625
1971.0,0.9296875,0.6877703130245436,342.34624023362994,343.26891784742475,457.3755645751953,0.0007653256703648026,192.02709219360352
1972.0,0.9296875,0.6877691864967801,342.32669677585363,343.24688110500574,457.2842712402344,0.0007653643144323041,191.89866876220702
1973.0,0.9296875,0.6877680599690166,342.3071533180773,343.22484436258674,457.19297790527344,0.0007654029584998057,191.77024533081055
1974.0,0.9296875,0.6877669334412531,342.287609860301,343.20280762016773,457.1016845703125,0.0007654416025673072,191.64182189941405
1975.0,0.9296875,0.6877658069134895,342.2680664025247,343.1807708777487,457.01039123535156,0.0007654802466348087,191.51339846801758
1976.0,0.9296875,0.687764680385726,342.2485229447484,343.1587341353297,456.9190979003906,0.0007655188907023103,191.38497503662109
1977.0,0.9296875,0.6877635538579625,342.2289794869721,343.1366973929107,456.8278045654297,0.0007655575347698118,191.25655160522462
1978.0,0.9296875,0.687762427330199,342.2094360291958,343.1146606504917,456.73651123046875,0.0007655961788373133,191.12812817382812
1979.0,0.9296875,0.6877613008024355,342.1898925714195,343.0926239080727,456.6452178955078,0.0007656348229048149,190.99970474243165
1980.0,0.9296875,0.687760174274672,342.17034911364317,343.0705871656537,456.5539245605469,0.0007656734669723164,190.87128131103515
1981.0,0.9296875,0.6877597689628487,342.15130615234375,343.04911193810403,456.46513061225414,0.0007657123089295226,190.74656874847412
1982.0,0.9296875,0.6877593636512529,342.13226318359375,343.02763671800494,456.3763366639614,0.0007657511509009396,190.62185624694825
1983.0,0.9296875,0.6877589583396571,342.11322021484375,343.00616149790585,456.2875427156687,0.0007657899928723566,190.49714374542236
1984.0,0.9296875,0.6877585530280612,342.09417724609375,342.98468627780676,456.19874876737595,0.0007658288348437736,190.37243124389647
1985.0,0.9296875,0.6877581477164654,342.07513427734375,342.96321105770767,456.1099548190832,0.0007658676768151906,190.2477187423706
1986.0,0.9296875,0.6877577424048695,342.05609130859375,342.9417358376086,456.0211608707905,0.0007659065187866076,190.12300624084472
1987.0,0.9296875,0.6877573370932737,342.03704833984375,342.9202606175095,455.93236692249775,0.0007659453607580247,189.99829373931885
1988.0,0.9296875,0.6877569317816778,342.01800537109375,342.8987853974104,455.843572974205,0.0007659842027294417,189.87358123779296
1989.0,0.9296875,0.687756526470082,341.99896240234375,342.8773101773113,455.7547790259123,0.0007660230447008587,189.7488687362671
1990.0,0.9296875,0.6877561211584862,341.97991943359375,342.8558349572122,455.66598507761955,0.0007660618866722757,189.6241562347412
1991.0,0.9296875,0.6877564072609061,341.9613677971065,342.8349060062319,455.5796417221427,0.0007661008858121932,189.50309375
1992.0,0.9296875,0.6877566933632124,341.94281616061926,342.8139770515263,455.4932983368635,0.0007661398849450052,189.38203125
1993.0,0.9296875,0.6877569794655187,341.924264524132,342.7930480968207,455.40695495158434,0.0007661788840778172,189.26096875
1994.0,0.9296875,0.687757265567825,341.90571288764477,342.7721191421151,455.32061156630516,0.0007662178832106292,189.13990625
1995.0,0.9296875,0.6877575516701313,341.8871612511575,342.7511901874095,455.234268181026,0.0007662568823434412,189.01884375
1996.0,0.9296875,0.6877578377724376,341.8686096146703,342.7302612327039,455.1479247957468,0.0007662958814762533,188.89778125
1997.0,0.9296875,0.6877581238747439,341.85005797818303,342.7093322779983,455.0615814104676,0.0007663348806090653,188.77671875
1998.0,0.9296875,0.6877584099770502,341.8315063416958,342.68840332329273,454.97523802518845,0.0007663738797418773,188.65565625
1999.0,0.9296875,0.6877586960793565,341.81295470520854,342.66747436858714,454.88889463990927,0.0007664128788746893,188.53459375
2000.0,0.9296875,0.6877589821816628,341.7944030687213,342.64654541388154,454.8025512546301,0.0007664518780075014,188.41353125
2001.0,0.9296875,0.6877599239349479,341.77633972093463,342.62615966796875,454.71860656887293,0.0007664910051978779,188.29605625152587
2002.0,0.9296875,0.6877608656883467,341.7582763656974,342.60577392578125,454.6346618682146,0.0007665301323882545,188.17858125305176
2003.0,0.9296875,0.6877618074417455,341.74021301046014,342.58538818359375,454.5507171675563,0.0007665692595786311,188.06110625457762
2004.0,0.9296875,0.6877627491951444,341.7221496552229,342.56500244140625,454.46677246689796,0.0007666083867690077,187.94363125610352
2005.0,0.9296875,0.6877636909485432,341.70408629998565,342.54461669921875,454.38282776623964,0.0007666475139593842,187.8261562576294
2006.0,0.9296875,0.687764632701942,341.6860229447484,342.52423095703125,454.2988830655813,0.0007666866411497608,187.70868125915527
2007.0,0.9296875,0.6877655744553408,341.66795958951116,342.50384521484375,454.214938364923,0.0007667257683401374,187.59120626068116
2008.0,0.9296875,0.6877665162087396,341.6498962342739,342.48345947265625,454.1309936642647,0.000766764895530514,187.47373126220702
2009.0,0.9296875,0.6877674579621385,341.63183287903666,342.46307373046875,454.04704896360636,0.0007668040227208905,187.35625626373292
2010.0,0.9296875,0.6877683997155373,341.6137695237994,342.44268798828125,453.96310426294804,0.0007668431499112671,187.23878126525878
2011.0,0.9296875,0.6877699613571622,341.59617614746094,342.4228332526982,453.8815094009042,0.0007668823585831319,187.12482344055175
2012.0,0.9296875,0.6877715229989008,341.5785827636719,342.4029785171151,453.7999145537615,0.0007669215672621021,187.0108656311035
2013.0,0.9296875,0.6877730846406394,341.5609893798828,342.38312378153205,453.7183197066188,0.0007669607759410724,186.89690782165528
2014.0,0.9296875,0.6877746462823779,341.54339599609375,342.363269045949,453.6367248594761,0.0007669999846200426,186.78295001220704
2015.0,0.9296875,0.6877762079241165,341.5258026123047,342.3434143103659,453.5551300123334,0.0007670391932990128,186.6689922027588
2016.0,0.9296875,0.6877777695658551,341.5082092285156,342.32355957478285,453.4735351651907,0.000767078401977983,186.55503439331054
2017.0,0.9296875,0.6877793312075937,341.49061584472656,342.3037048391998,453.391940318048,0.0007671176106569533,186.4410765838623
2018.0,0.9296875,0.6877808928493323,341.4730224609375,342.2838501036167,453.3103454709053,0.0007671568193359235,186.32711877441406
2019.0,0.9296875,0.6877824544910709,341.45542907714844,342.26399536803365,453.2287506237626,0.0007671960280148937,186.21316096496582
2020.0,0.9296875,0.6877840161328095,341.4378356933594,342.2441406324506,453.1471557766199,0.000767235236693864,186.09920315551759
2021.0,0.9296875,0.6877861738205411,341.4207092281431,342.22481079027057,453.06786803901196,0.0007672744919560159,185.98869374847413
2022.0,0.9296875,0.6877883315087274,341.4035827629268,342.20548095554113,452.98858031630516,0.0007673137472039571,185.87818437194824
2023.0,0.9296875,0.6877904891969138,341.38645629771054,342.1861511208117,452.90929259359837,0.0007673530024518982,185.76767499542237
2024.0,0.9296875,0.6877926468851001,341.36932983249426,342.16682128608227,452.83000487089157,0.0007673922576998393,185.65716561889647
2025.0,0.9296875,0.6877948045732865,341.352203367278,342.14749145135283,452.7507171481848,0.0007674315129477804,185.5466562423706
2026.0,0.9296875,0.6877969622614728,341.3350769020617,342.1281616166234,452.671429425478,0.0007674707681957216,185.43614686584473
2027.0,0.9296875,0.6877991199496591,341.3179504368454,342.10883178189397,452.5921417027712,0.0007675100234436627,185.32563748931884
2028.0,0.9296875,0.6878012776378455,341.30082397162914,342.08950194716454,452.5128539800644,0.0007675492786916038,185.21512811279297
2029.0,0.9296875,0.6878034353260318,341.28369750641286,342.0701721124351,452.4335662573576,0.000767588533939545,185.1046187362671
2030.0,0.9296875,0.6878055930142182,341.2665710411966,342.05084227770567,452.3542785346508,0.0007676277891874861,184.9941093597412
2031.0,0.9296875,0.6878082990647272,341.2498992923647,342.03202514722943,452.27724304050207,0.0007676670444212164,184.88697343444824
2032.0,0.9296875,0.6878110051156909,341.23322753980756,342.0132080093026,452.200207516551,0.0007677062996691575,184.77983749389648
2033.0,0.9296875,0.6878137111666547,341.2165557872504,341.9943908713758,452.12317199259996,0.0007677455549170986,184.67270155334472
2034.0,0.9296875,0.6878164172176184,341.19988403469324,341.975573733449,452.0461364686489,0.0007677848101650397,184.56556561279297
2035.0,0.9296875,0.6878191232685822,341.1832122821361,341.95675659552217,451.96910094469786,0.0007678240654129809,184.4584296722412
2036.0,0.9296875,0.6878218293195459,341.1665405295789,341.93793945759535,451.8920654207468,0.000767863320660922,184.35129373168945
2037.0,0.9296875,0.6878245353705097,341.14986877702177,341.91912231966853,451.81502989679575,0.0007679025759088631,184.2441577911377
2038.0,0.9296875,0.6878272414214734,341.1331970244646,341.9003051817417,451.7379943728447,0.0007679418311568043,184.13702185058594
2039.0,0.9296875,0.6878299474724372,341.11652527190745,341.8814880438149,451.66095884889364,0.0007679810864047454,184.02988591003418
2040.0,0.9296875,0.687832653523401,341.0998535193503,341.8626709058881,451.5839233249426,0.0007680203416526865,183.92274996948242
2041.0,0.9296875,0.6878358840942838,341.0836303718388,341.84435730054975,451.5090911835432,0.0007680595677825863,183.81891093444824
2042.0,0.9296875,0.6878391146660761,341.0674072280526,341.826043702662,451.43425902724266,0.000768098793926697,183.71507186889647
2043.0,0.9296875,0.6878423452378684,341.0511840842664,341.80773010477424,451.3594268709421,0.0007681380200708077,183.61123280334473
2044.0,0.9296875,0.6878455758096607,341.03496094048023,341.7894165068865,451.28459471464157,0.0007681772462149183,183.50739373779297
2045.0,0.9296875,0.687848806381453,341.01873779669404,341.7711029089987,451.209762558341,0.000768216472359029,183.4035546722412
2046.0,0.9296875,0.6878520369532453,341.00251465290785,341.752789311111,451.1349304020405,0.0007682556985031397,183.29971560668946
2047.0,0.9296875,0.6878552675250376,340.98629150912166,341.7344757132232,451.06009824573994,0.0007682949246472504,183.1958765411377
2048.0,0.9296875,0.6878584980968299,340.97006836533546,341.71616211533546,450.9852660894394,0.000768334150791361,183.09203747558593
2049.0,0.9296875,0.6878617286686222,340.9538452215493,341.6978485174477,450.91043393313885,0.0007683733769354717,182.9881984100342
2050.0,0.9296875,0.6878649592404145,340.9376220777631,341.67953491955996,450.8356017768383,0.0007684126030795824,182.88435934448242
2051.0,0.9296875,0.6878686785698847,340.92183532752097,341.6617218013853,450.76293029636145,0.0007684517535366808,182.78374062347413
2052.0,0.9296875,0.6878723978998096,340.90604858472943,341.6439086906612,450.69025878608227,0.0007684909040079901,182.68312187194823
2053.0,0.9296875,0.6878761172297345,340.8902618419379,341.6260955799371,450.6175872758031,0.0007685300544792995,182.58250312042236
2054.0,0.9296875,0.6878798365596595,340.87447509914637,341.608282469213,450.5449157655239,0.0007685692049506088,182.4818843688965
2055.0,0.9296875,0.6878835558895844,340.85868835635483,341.5904693584889,450.47224425524473,0.0007686083554219181,182.38126561737062
2056.0,0.9296875,0.6878872752195093,340.8429016135633,341.5726562477648,450.39957274496555,0.0007686475058932274,182.28064686584472
2057.0,0.9296875,0.6878909945494343,340.82711487077177,341.55484313704073,450.3269012346864,0.0007686866563645367,182.18002811431884
2058.0,0.9296875,0.6878947138793592,340.81132812798023,341.53703002631664,450.2542297244072,0.000768725806835846,182.07940936279297
2059.0,0.9296875,0.6878984332092841,340.7955413851887,341.51921691559255,450.181558214128,0.0007687649573071553,181.9787906112671
2060.0,0.9296875,0.687902152539209,340.77975464239717,341.50140380486846,450.10888670384884,0.0007688041077784646,181.8781718597412
2061.0,0.9296875,0.6879063248634338,340.76439819298685,341.4840759281069,450.03832092136145,0.000768843141848663,181.78069062805176
2062.0,0.9296875,0.6879104971885681,340.7490417473018,341.46674804762006,449.9677551239729,0.0007688821759046505,181.68320938110352
2063.0,0.9296875,0.6879146695137024,340.7336853016168,341.4494201671332,449.89718932658434,0.000768921209960638,181.58572813415526
2064.0,0.9296875,0.6879188418388367,340.71832885593176,341.43209228664637,449.8266235291958,0.0007689602440166254,181.48824688720703
2065.0,0.9296875,0.687923014163971,340.70297241024673,341.4147644061595,449.75605773180723,0.0007689992780726129,181.3907656402588
2066.0,0.9296875,0.6879271864891052,340.6876159645617,341.3974365256727,449.6854919344187,0.0007690383121286004,181.29328439331056
2067.0,0.9296875,0.6879313588142395,340.6722595188767,341.3801086451858,449.6149261370301,0.0007690773461845879,181.1958031463623
2068.0,0.9296875,0.6879355311393738,340.65690307319164,341.362780764699,449.54436033964157,0.0007691163802405754,181.09832189941406
2069.0,0.9296875,0.6879397034645081,340.6415466275066,341.34545288421214,449.473794542253,0.0007691554142965629,181.00084065246583
2070.0,0.9296875,0.6879438757896423,340.6261901818216,341.3281250037253,449.40322874486446,0.0007691944483525504,180.9033594055176
2071.0,0.9296875,0.6879484713076636,340.6112518310547,341.31127624586225,449.3347228989005,0.0007692333369035964,180.80893281555177
2072.0,0.9296875,0.6879530668256848,340.5963134765625,341.2944274917245,449.2662170380354,0.0007692722254404316,180.7145062561035
2073.0,0.9296875,0.687957662343706,340.5813751220703,341.27757873758674,449.1977111771703,0.0007693111139772668,180.62007969665527
2074.0,0.9296875,0.6879622578617273,340.5664367675781,341.260729983449,449.12920531630516,0.000769350002514102,180.52565313720703
2075.0,0.9296875,0.6879668533797485,340.55149841308594,341.2438812293112,449.06069945544004,0.0007693888910509372,180.4312265777588
2076.0,0.9296875,0.6879714488977697,340.53656005859375,341.2270324751735,448.9921935945749,0.0007694277795877724,180.33680001831056
2077.0,0.9296875,0.687976044415791,340.52162170410156,341.2101837210357,448.9236877337098,0.0007694666681246076,180.24237345886232
2078.0,0.9296875,0.6879806399338122,340.5066833496094,341.19333496689796,448.8551818728447,0.0007695055566614428,180.14794689941405
2079.0,0.9296875,0.6879852354518334,340.4917449951172,341.1764862127602,448.7866760119796,0.000769544445198278,180.05352033996581
2080.0,0.9296875,0.6879898309698547,340.476806640625,341.15963745862246,448.71817015111446,0.0007695833337351132,179.95909378051758
2081.0,0.9296875,0.6879948079586029,340.4622772214934,341.14325866661966,448.6516754180193,0.0007696220243822438,179.86763594055176
2082.0,0.9296875,0.6879997849464417,340.44774780236185,341.12687988206744,448.58518067002296,0.0007696607150151635,179.7761781311035
2083.0,0.9296875,0.6880047619342804,340.43321838323027,341.1105010975152,448.51868592202663,0.0007696994056480833,179.68472032165528
2084.0,0.9296875,0.6880097389221191,340.4186889640987,341.094122312963,448.4521911740303,0.000769738096281003,179.59326251220702
2085.0,0.9296875,0.6880147159099579,340.4041595449671,341.0777435284108,448.385696426034,0.0007697767869139227,179.5018047027588
2086.0,0.9296875,0.6880196928977966,340.38963012583554,341.0613647438586,448.31920167803764,0.0007698154775468424,179.41034689331056
2087.0,0.9296875,0.6880246698856354,340.37510070670396,341.04498595930636,448.2527069300413,0.0007698541681797622,179.3188890838623
2088.0,0.9296875,0.6880296468734741,340.3605712875724,341.02860717475414,448.186212182045,0.0007698928588126819,179.22743127441407
2089.0,0.9296875,0.6880346238613129,340.3460418684408,341.0122283902019,448.11971743404865,0.0007699315494456016,179.13597346496582
2090.0,0.9296875,0.6880396008491516,340.33151244930923,340.9958496056497,448.0532226860523,0.0007699702400785213,179.04451565551759
2091.0,0.9296875,0.688044935464859,340.3173828125,340.97993164137006,447.98869018256664,0.000770008703693037,178.9559375
2092.0,0.9296875,0.6880502700805664,340.3032531738281,340.9640136733651,447.9241577088833,0.0007700471673146581,178.867359375
2093.0,0.9296875,0.6880556046962738,340.28912353515625,340.9480957053602,447.8596252351999,0.0007700856309362791,178.77878125
2094.0,0.9296875,0.6880609393119812,340.2749938964844,340.93217773735523,447.79509276151657,0.0007701240945579002,178.690203125
2095.0,0.9296875,0.6880662739276886,340.2608642578125,340.9162597693503,447.7305602878332,0.0007701625581795213,178.601625
2096.0,0.9296875,0.688071608543396,340.2467346191406,340.90034180134535,447.66602781414986,0.0007702010218011424,178.513046875
2097.0,0.9296875,0.6880769431591034,340.23260498046875,340.8844238333404,447.6014953404665,0.0007702394854227634,178.42446875
2098.0,0.9296875,0.6880822777748108,340.2184753417969,340.86850586533546,447.53696286678314,0.0007702779490443845,178.335890625
2099.0,0.9296875,0.6880876123905182,340.204345703125,340.8525878973305,447.4724303930998,0.0007703164126660056,178.2473125
2100.0,0.9296875,0.6880929470062256,340.1902160644531,340.8366699293256,447.4078979194164,0.0007703548762876267,178.158734375
2101.0,0.9296875,0.6880985915659039,340.1764801023528,340.82120666466653,447.3452789336443,0.000770393072162534,178.0729453125
2102.0,0.9296875,0.6881042361255822,340.16274414025247,340.80574340745807,447.28265991806984,0.000770431268030336,177.98715625
2103.0,0.9296875,0.6881098806852606,340.14900817815214,340.7902801502496,447.2200409024954,0.000770469463898138,177.9013671875
2104.0,0.9296875,0.6881155252449389,340.1352722160518,340.77481689304113,447.15742188692093,0.0007705076597659399,177.815578125
2105.0,0.9296875,0.6881211698046172,340.1215362539515,340.75935363583267,447.0948028713465,0.0007705458556337419,177.7297890625
2106.0,0.9296875,0.6881268143642956,340.10780029185116,340.7438903786242,447.032183855772,0.0007705840515015439,177.644
2107.0,0.9296875,0.6881324589239739,340.09406432975084,340.72842712141573,446.96956484019756,0.0007706222473693458,177.5582109375
2108.0,0.9296875,0.6881381034836522,340.0803283676505,340.71296386420727,446.9069458246231,0.0007706604432371478,177.472421875
2109.0,0.9296875,0.6881437480433306,340.0665924055502,340.6975006069988,446.84432680904865,0.0007706986391049497,177.3866328125
2110.0,0.9296875,0.6881493926030089,340.05285644344985,340.68203734979033,446.7817077934742,0.0007707368349727517,177.30084375
2111.0,0.9296875,0.6881553292273566,340.03949890099466,340.66701660118997,446.7209533676505,0.0007707747223335559,177.21775312805175
2112.0,0.9296875,0.6881612658498852,340.0261413566768,340.6519958488643,446.66019897162914,0.0007708126097014656,177.13466250610352
2113.0,0.9296875,0.6881672024724139,340.012783812359,340.63697509653866,446.5994445756078,0.0007708504970693753,177.05157188415527
2114.0,0.9296875,0.6881731390949426,339.99942626804113,340.621954344213,446.5386901795864,0.0007708883844372849,176.96848126220704
2115.0,0.9296875,0.6881790757174713,339.9860687237233,340.60693359188735,446.47793578356504,0.0007709262718051946,176.88539064025878
2116.0,0.9296875,0.68818501234,339.97271117940545,340.5919128395617,446.4171813875437,0.0007709641591731042,176.80230001831055
2117.0,0.9296875,0.6881909489625286,339.9593536350876,340.57689208723605,446.3564269915223,0.0007710020465410139,176.71920939636232
2118.0,0.9296875,0.6881968855850573,339.94599609076977,340.5618713349104,446.29567259550095,0.0007710399339089236,176.63611877441406
2119.0,0.9296875,0.688202822207586,339.9326385464519,340.54685058258474,446.2349181994796,0.0007710778212768332,176.55302815246583
2120.0,0.9296875,0.6882087588301147,339.9192810021341,340.5318298302591,446.1741638034582,0.0007711157086447429,176.46993753051757
2121.0,0.9296875,0.6882149457933338,339.90629882831126,340.5172424316406,446.1152221672237,0.0007711532525718212,176.38944999694823
2122.0,0.9296875,0.6882211327556433,339.89331665076315,340.5026550292969,446.056280516088,0.0007711907965131104,176.30896249389647
2123.0,0.9296875,0.6882273197179529,339.88033447321504,340.4880676269531,445.9973388649523,0.0007712283404543996,176.22847499084472
2124.0,0.9296875,0.6882335066802625,339.86735229566693,340.4734802246094,445.93839721381664,0.0007712658843956888,176.14798748779296
2125.0,0.9296875,0.6882396936425721,339.8543701181188,340.4588928222656,445.87945556268096,0.000771303428336978,176.0674999847412
2126.0,0.9296875,0.6882458806048817,339.8413879405707,340.4443054199219,445.8205139115453,0.0007713409722782671,175.98701248168945
2127.0,0.9296875,0.6882520675671913,339.8284057630226,340.4297180175781,445.7615722604096,0.0007713785162195563,175.9065249786377
2128.0,0.9296875,0.6882582545295008,339.8154235854745,340.4151306152344,445.7026306092739,0.0007714160601608455,175.82603747558593
2129.0,0.9296875,0.6882644414918104,339.8024414079264,340.4005432128906,445.6436889581382,0.0007714536041021347,175.74554997253418
2130.0,0.9296875,0.68827062845412,339.78945923037827,340.3859558105469,445.58474730700254,0.0007714911480434239,175.66506246948242
2131.0,0.9296875,0.6882770299912409,339.776843261905,340.3717956542969,445.5275756828487,0.0007715283019926744,175.5870843734741
2132.0,0.9296875,0.6882834315301807,339.7642272952944,340.3576354980469,445.47040405124426,0.0007715654559419249,175.50910624694825
2133.0,0.9296875,0.6882898330691205,339.7516113286838,340.3434753417969,445.4132324196398,0.0007716026098911755,175.43112812042236
2134.0,0.9296875,0.6882962346080603,339.7389953620732,340.3293151855469,445.3560607880354,0.000771639763840426,175.3531499938965
2135.0,0.9296875,0.6883026361470002,339.7263793954626,340.3151550292969,445.29888915643096,0.0007716769177896765,175.2751718673706
2136.0,0.9296875,0.68830903768594,339.71376342885196,340.3009948730469,445.2417175248265,0.000771714071738927,175.19719374084474
2137.0,0.9296875,0.6883154392248798,339.70114746224135,340.2868347167969,445.1845458932221,0.0007717512256881776,175.11921561431885
2138.0,0.9296875,0.6883218407638196,339.68853149563074,340.2726745605469,445.12737426161766,0.0007717883796374281,175.04123748779296
2139.0,0.9296875,0.6883282423027595,339.67591552902013,340.2585144042969,445.0702026300132,0.0007718255335866786,174.9632593612671
2140.0,0.9296875,0.6883346438416993,339.6632995624095,340.2443542480469,445.0130309984088,0.0007718626875359291,174.8852812347412
2141.0,0.9296875,0.688341224193664,339.6510345460847,340.23060913104564,444.9575775153935,0.000771899422396416,174.8097109375
2142.0,0.9296875,0.6883478045465381,339.63876953162253,340.2168640140444,444.9021240249276,0.0007719361572497974,174.734140625
2143.0,0.9296875,0.6883543848994123,339.62650451716036,340.20311889704317,444.84667053446174,0.0007719728921031788,174.6585703125
2144.0,0.9296875,0.6883609652522864,339.6142395026982,340.18937378004193,444.79121704399586,0.0007720096269565602,174.583
2145.0,0.9296875,0.6883675456051606,339.601974488236,340.1756286630407,444.73576355353,0.0007720463618099416,174.5074296875
2146.0,0.9296875,0.6883741259580347,339.58970947377384,340.16188354603946,444.6803100630641,0.000772083096663323,174.431859375
2147.0,0.9296875,0.6883807063109089,339.57744445931166,340.1481384290382,444.6248565725982,0.0007721198315167044,174.3562890625
2148.0,0.9296875,0.688387286663783,339.5651794448495,340.134393312037,444.56940308213234,0.0007721565663700858,174.28071875
2149.0,0.9296875,0.6883938670166572,339.5529144303873,340.12064819503576,444.51394959166646,0.0007721933012234672,174.2051484375
2150.0,0.9296875,0.6884004473695313,339.54064941592515,340.1069030780345,444.4584961012006,0.0007722300360768486,174.129578125
2151.0,0.9296875,0.6884064555169971,339.5288452152163,340.0936187747866,444.40570068359375,0.0007722654263488948,174.05884687805175
2152.0,0.9296875,0.6884124636653723,339.51704101637006,340.0803344734013,444.3529052734375,0.0007723008166067302,173.9881156311035
2153.0,0.9296875,0.6884184718137476,339.50523681752384,340.067050172016,444.30010986328125,0.0007723362068645656,173.91738438415527
2154.0,0.9296875,0.6884244799621229,339.4934326186776,340.05376587063074,444.247314453125,0.000772371597122401,173.84665313720703
2155.0,0.9296875,0.6884304881104981,339.4816284198314,340.04048156924546,444.19451904296875,0.0007724069873802364,173.7759218902588
2156.0,0.9296875,0.6884364962588734,339.4698242209852,340.0271972678602,444.1417236328125,0.0007724423776380718,173.70519064331054
2157.0,0.9296875,0.6884425044072486,339.45802002213895,340.0139129664749,444.08892822265625,0.0007724777678959072,173.6344593963623
2158.0,0.9296875,0.6884485125556239,339.44621582329273,340.0006286650896,444.0361328125,0.0007725131581537426,173.56372814941406
2159.0,0.9296875,0.6884545207039992,339.4344116244465,339.9873443637043,443.98333740234375,0.0007725485484115779,173.49299690246582
2160.0,0.9296875,0.6884605288523744,339.4226074256003,339.97406006231904,443.9305419921875,0.0007725839386694133,173.42226565551758
2161.0,0.9296875,0.6884663701057434,339.41108093224466,339.96108398400247,443.87910156324506,0.0007726186304353178,173.35326249694825
2162.0,0.9296875,0.6884722113609314,339.3995544426143,339.9481079094112,443.8276611343026,0.0007726533222012222,173.28425936889647
2163.0,0.9296875,0.6884780526161194,339.388027952984,339.9351318348199,443.7762207053602,0.0007726880139671266,173.21525624084472
2164.0,0.9296875,0.6884838938713074,339.37650146335363,339.92215576022863,443.72478027641773,0.000772722705733031,173.14625311279298
2165.0,0.9296875,0.6884897351264954,339.3649749737233,339.90917968563735,443.6733398474753,0.0007727573974989355,173.0772499847412
2166.0,0.9296875,0.6884955763816833,339.35344848409295,339.8962036110461,443.62189941853285,0.0007727920892648399,173.00824685668945
2167.0,0.9296875,0.6885014176368713,339.3419219944626,339.8832275364548,443.5704589895904,0.0007728267810307443,172.9392437286377
2168.0,0.9296875,0.6885072588920593,339.33039550483227,339.8702514618635,443.51901856064796,0.0007728614727966487,172.87024060058593
2169.0,0.9296875,0.6885131001472473,339.3188690152019,339.85727538727224,443.4675781317055,0.0007728961645625532,172.80123747253418
2170.0,0.9296875,0.6885189414024353,339.3073425255716,339.84429931268096,443.4161377027631,0.0007729308563284576,172.73223434448244
2171.0,0.9296875,0.6885246813299091,339.2960754390806,339.83161621075124,443.36592407152057,0.0007729649310945774,172.66469844055175
2172.0,0.9296875,0.6885304212573828,339.2848083488643,339.8189331050962,443.31571044772863,0.0007729990058606973,172.59716250610353
2173.0,0.9296875,0.6885361611848566,339.27354125864804,339.8062499994412,443.2654968239367,0.0007730330806268171,172.52962657165529
2174.0,0.9296875,0.6885419011123304,339.26227416843176,339.7935668937862,443.21528320014477,0.0007730671553929369,172.46209063720704
2175.0,0.9296875,0.6885476410398041,339.2510070782155,339.7808837881312,443.16506957635283,0.0007731012301590567,172.3945547027588
2176.0,0.9296875,0.6885533809672779,339.2397399879992,339.76820068247616,443.1148559525609,0.0007731353049251766,172.32701876831055
2177.0,0.9296875,0.6885591208947517,339.2284728977829,339.75551757682115,443.06464232876897,0.0007731693796912964,172.2594828338623
2178.0,0.9296875,0.6885648608222255,339.21720580756664,339.74283447116613,443.01442870497704,0.0007732034544574162,172.19194689941406
2179.0,0.9296875,0.6885706007496992,339.20593871735036,339.7301513655111,442.9642150811851,0.0007732375292235361,172.12441096496582
2180.0,0.9296875,0.688576340677173,339.1946716271341,339.7174682598561,442.91400145739317,0.0007732716039896559,172.05687503051757
2181.0,0.9296875,0.6885819733142853,339.18366394005716,339.705078125,442.86499939113855,0.0007733050675611253,171.99080625152587
2182.0,0.9296875,0.6885876059532166,339.17265624925494,339.69268798828125,442.81599731743336,0.0007733385311468055,171.92473750305174
2183.0,0.9296875,0.6885932385921478,339.1616485584527,339.6802978515625,442.76699524372816,0.0007733719947324857,171.85866875457765
2184.0,0.9296875,0.6885988712310791,339.1506408676505,339.66790771484375,442.71799317002296,0.000773405458318166,171.79260000610353
2185.0,0.9296875,0.6886045038700104,339.1396331768483,339.655517578125,442.66899109631777,0.0007734389219038462,171.7265312576294
2186.0,0.9296875,0.6886101365089417,339.1286254860461,339.64312744140625,442.6199890226126,0.0007734723854895265,171.66046250915528
2187.0,0.9296875,0.6886157691478729,339.11761779524386,339.6307373046875,442.5709869489074,0.0007735058490752067,171.59439376068116
2188.0,0.9296875,0.6886214017868042,339.10661010444164,339.61834716796875,442.5219848752022,0.0007735393126608869,171.52832501220703
2189.0,0.9296875,0.6886270344257355,339.0956024136394,339.60595703125,442.472982801497,0.0007735727762465672,171.4622562637329
2190.0,0.9296875,0.6886326670646667,339.0845947228372,339.59356689453125,442.4239807277918,0.0007736062398322474,171.3961875152588
2191.0,0.9296875,0.6886382043362573,339.0738403322175,339.5814636228606,442.37617187574506,0.0007736390922232772,171.33158906555175
2192.0,0.9296875,0.6886437416078479,339.06308593787253,339.56936035118997,442.3283630385995,0.0007736719446285178,171.2669906311035
2193.0,0.9296875,0.6886492788794385,339.05233154352754,339.55725707951933,442.2805542014539,0.0007737047970337585,171.20239219665527
2194.0,0.9296875,0.6886548161510291,339.04157714918256,339.5451538078487,442.23274536430836,0.0007737376494389991,171.13779376220702
2195.0,0.9296875,0.6886603534226197,339.0308227548376,339.53305053617805,442.1849365271628,0.0007737705018442398,171.07319532775878
2196.0,0.9296875,0.6886658906942102,339.0200683604926,339.5209472645074,442.1371276900172,0.0007738033542494804,171.00859689331054
2197.0,0.9296875,0.6886714279658008,339.0093139661476,339.5088439928368,442.08931885287166,0.0007738362066547211,170.9439984588623
2198.0,0.9296875,0.6886769652373914,338.9985595718026,339.49674072116613,442.0415100157261,0.0007738690590599617,170.87940002441405
2199.0,0.9296875,0.688682502508982,338.98780517745763,339.4846374494955,441.9937011785805,0.0007739019114652024,170.8148015899658
2200.0,0.9296875,0.6886880397805726,338.97705078311265,339.47253417782485,441.94589234143496,0.000773934763870443,170.75020315551757
2201.0,0.9296875,0.6886934757230847,338.96654663048685,339.4607147220522,441.8992614746094,0.0007739670167197232,170.68707656097413
2202.0,0.9296875,0.6886989116665063,338.9560424797237,339.44889526441693,441.8526306152344,0.0007739992695832143,170.62394999694826
2203.0,0.9296875,0.6887043476099279,338.94553832896054,339.43707580678165,441.8059997558594,0.0007740315224467054,170.56082343292238
2204.0,0.9296875,0.6887097835533496,338.9350341781974,339.42525634914637,441.7593688964844,0.0007740637753101964,170.4976968688965
2205.0,0.9296875,0.6887152194967712,338.92453002743423,339.4134368915111,441.7127380371094,0.0007740960281736875,170.43457030487062
2206.0,0.9296875,0.6887206554401928,338.9140258766711,339.4016174338758,441.6661071777344,0.0007741282810371786,170.37144374084474
2207.0,0.9296875,0.6887260913836144,338.9035217259079,339.3897979762405,441.6194763183594,0.0007741605339006696,170.30831717681886
2208.0,0.9296875,0.688731527327036,338.89301757514477,339.37797851860523,441.5728454589844,0.0007741927867641607,170.24519061279298
2209.0,0.9296875,0.6887369632704576,338.8825134243816,339.36615906096995,441.5262145996094,0.0007742250396276518,170.1820640487671
2210.0,0.9296875,0.6887423992138793,338.87200927361846,339.35433960333467,441.4795837402344,0.0007742572924911428,170.11893748474122
2211.0,0.9296875,0.6887477338314056,338.8617523191497,339.34280090313405,441.4341125488281,0.0007742889400113029,170.05727812576293
2212.0,0.9296875,0.688753068447113,338.8514953609556,339.3312622066587,441.3886413574219,0.0007743205875172521,169.99561875152588
2213.0,0.9296875,0.6887584030628204,338.8412384027615,339.3197235101834,441.3431701660156,0.0007743522350232013,169.93395937728883
2214.0,0.9296875,0.6887637376785278,338.83098144456744,339.30818481370807,441.2976989746094,0.0007743838825291505,169.87230000305175
2215.0,0.9296875,0.6887690722942352,338.82072448637336,339.29664611723274,441.2522277832031,0.0007744155300350997,169.8106406288147
2216.0,0.9296875,0.6887744069099426,338.8104675281793,339.2851074207574,441.2067565917969,0.0007744471775410489,169.74898125457764
2217.0,0.9296875,0.68877974152565,338.8002105699852,339.2735687242821,441.1612854003906,0.000774478825046998,169.68732188034056
2218.0,0.9296875,0.6887850761413574,338.78995361179113,339.26203002780676,441.1158142089844,0.0007745104725529472,169.6256625061035
2219.0,0.9296875,0.6887904107570648,338.77969665359706,339.25049133133143,441.0703430175781,0.0007745421200588964,169.56400313186646
2220.0,0.9296875,0.6887957453727722,338.769439695403,339.2389526348561,441.0248718261719,0.0007745737675648456,169.5023437576294
2221.0,0.9296875,0.6888009846211389,338.75942687969655,339.22768859844655,440.9805450439453,0.0007746048271641826,169.44215000152587
2222.0,0.9296875,0.6888062238695056,338.74941406212747,339.21642456017435,440.93621826171875,0.0007746358867706249,169.38195625305175
2223.0,0.9296875,0.6888114631178723,338.7394012445584,339.20516052190214,440.8918914794922,0.0007746669463770672,169.32176250457763
2224.0,0.9296875,0.688816702366239,338.7293884269893,339.19389648362994,440.8475646972656,0.0007746980059835096,169.26156875610351
2225.0,0.9296875,0.6888219416146057,338.71937560942024,339.18263244535774,440.80323791503906,0.0007747290655899519,169.2013750076294
2226.0,0.9296875,0.6888271808629725,338.70936279185116,339.17136840708554,440.7589111328125,0.0007747601251963943,169.14118125915527
2227.0,0.9296875,0.6888324201113392,338.6993499742821,339.16010436881334,440.71458435058594,0.0007747911848028366,169.08098751068115
2228.0,0.9296875,0.6888376593597059,338.689337156713,339.14884033054113,440.6702575683594,0.0007748222444092789,169.02079376220703
2229.0,0.9296875,0.6888428986080726,338.67932433914393,339.13757629226893,440.6259307861328,0.0007748533040157213,168.96060001373291
2230.0,0.9296875,0.6888481378564393,338.66931152157485,339.12631225399673,440.58160400390625,0.0007748843636221636,168.9004062652588
2231.0,0.9296875,0.6888532817365558,338.65953979454935,339.1153198238462,440.5384002700448,0.00077491482370462,168.841671875
2232.0,0.9296875,0.6888584256175818,338.6497680656612,339.10432739183307,440.49519653618336,0.0007749452837728654,168.7829375
2233.0,0.9296875,0.6888635694986078,338.63999633677304,339.0933349598199,440.4519928023219,0.0007749757438411109,168.724203125
2234.0,0.9296875,0.6888687133796338,338.6302246078849,339.08234252780676,440.40878906846046,0.0007750062039093564,168.66546875
2235.0,0.9296875,0.6888738572606599,338.62045287899673,339.0713500957936,440.365585334599,0.0007750366639776018,168.606734375
2236.0,0.9296875,0.6888790011416859,338.6106811501086,339.06035766378045,440.3223816007376,0.0007750671240458473,168.548
2237.0,0.9296875,0.6888841450227119,338.6009094212204,339.0493652317673,440.2791778668761,0.0007750975841140928,168.489265625
2238.0,0.9296875,0.6888892889037379,338.59113769233227,339.03837279975414,440.2359741330147,0.0007751280441823383,168.43053125
2239.0,0.9296875,0.6888944327847639,338.5813659634441,339.027380367741,440.19277039915323,0.0007751585042505837,168.371796875
2240.0,0.9296875,0.6888995766657899,338.57159423455596,339.01638793572783,440.1495666652918,0.0007751889643188292,168.3130625
2241.0,0.9296875,0.688904619216828,338.56206054706126,339.0056610107422,440.1074737533927,0.000775218842317571,168.25578125
2242.0,0.9296875,0.688909661769685,338.5525268558413,338.99493408203125,440.06538085639477,0.0007752487203092073,168.1985
2243.0,0.9296875,0.6889147043225421,338.5429931646213,338.9842071533203,440.02328795939684,0.0007752785983008437,168.14121875
2244.0,0.9296875,0.6889197468753991,338.5334594734013,338.9734802246094,439.9811950623989,0.00077530847629248,168.0839375
2245.0,0.9296875,0.6889247894282562,338.5239257821813,338.96275329589844,439.939102165401,0.0007753383542841163,168.02665625
2246.0,0.9296875,0.6889298319811132,338.51439209096134,338.9520263671875,439.89700926840305,0.0007753682322757527,167.969375
2247.0,0.9296875,0.6889348745339703,338.50485839974135,338.94129943847656,439.8549163714051,0.000775398110267389,167.91209375
2248.0,0.9296875,0.6889399170868273,338.49532470852137,338.9305725097656,439.8128234744072,0.0007754279882590254,167.8548125
2249.0,0.9296875,0.6889449596396844,338.4857910173014,338.9198455810547,439.77073057740927,0.0007754578662506617,167.79753125
2250.0,0.9296875,0.6889500021925414,338.4762573260814,338.90911865234375,439.72863768041134,0.000775487744242298,167.74025
2251.0,0.9296875,0.6889549553393408,338.4669555667788,338.8986602779478,439.68763732910156,0.0007755170401644307,167.68441249847413
2252.0,0.9296875,0.6889599084852307,338.4576538093388,338.8882019035518,439.6466369628906,0.0007755463360794579,167.62857499694823
2253.0,0.9296875,0.6889648616311206,338.44835205189884,338.87774352915585,439.6056365966797,0.0007755756319944851,167.57273749542236
2254.0,0.9296875,0.6889698147770105,338.43905029445887,338.8672851547599,439.56463623046875,0.0007756049279095123,167.5168999938965
2255.0,0.9296875,0.6889747679229004,338.4297485370189,338.8568267803639,439.5236358642578,0.0007756342238245395,167.46106249237062
2256.0,0.9296875,0.6889797210687902,338.4204467795789,338.84636840596795,439.4826354980469,0.0007756635197395667,167.40522499084472
2257.0,0.9296875,0.6889846742146801,338.41114502213895,338.835910031572,439.44163513183594,0.0007756928156545939,167.34938748931884
2258.0,0.9296875,0.68898962736057,338.401843264699,338.825451657176,439.400634765625,0.0007757221115696211,167.29354998779297
2259.0,0.9296875,0.6889945805064599,338.392541507259,338.81499328278005,439.35963439941406,0.0007757514074846483,167.2377124862671
2260.0,0.9296875,0.6889995336523498,338.38323974981904,338.8045349083841,439.3186340332031,0.0007757807033996755,167.1818749847412
2261.0,0.9296875,0.6890043914318085,338.37416992150247,338.7943328861147,439.27870788425207,0.000775809417245199,167.12747343826294
2262.0,0.9296875,0.6890092492103577,338.3651000969112,338.78413086012006,439.238781735301,0.0007758381310836171,167.0730718765259
2263.0,0.9296875,0.6890141069889069,338.3560302723199,338.7739288341254,439.19885558634996,0.0007758668449220352,167.0186703147888
2264.0,0.9296875,0.689018964767456,338.34696044772863,338.76372680813074,439.1589294373989,0.0007758955587604532,166.96426875305175
2265.0,0.9296875,0.6890238225460052,338.33789062313735,338.7535247821361,439.11900328844786,0.0007759242725988713,166.9098671913147
2266.0,0.9296875,0.6890286803245544,338.3288207985461,338.7433227561414,439.0790771394968,0.0007759529864372894,166.85546562957762
2267.0,0.9296875,0.6890335381031036,338.3197509739548,338.73312073014677,439.03915099054575,0.0007759817002757075,166.80106406784057
2268.0,0.9296875,0.6890383958816528,338.3106811493635,338.7229187041521,438.9992248415947,0.0007760104141141255,166.74666250610352
2269.0,0.9296875,0.689043253660202,338.30161132477224,338.71271667815745,438.95929869264364,0.0007760391279525436,166.69226094436647
2270.0,0.9296875,0.6890481114387512,338.29254150018096,338.7025146521628,438.9193725436926,0.0007760678417909617,166.6378593826294
2271.0,0.9296875,0.6890528738499597,338.28369751013815,338.6925689699128,438.88050232082605,0.0007760959852021188,166.5848828125
2272.0,0.9296875,0.6890576362611682,338.27485351637006,338.68262329138815,438.84163208305836,0.0007761241286061704,166.53190625
2273.0,0.9296875,0.6890623986723767,338.26600952260196,338.6726776128635,438.80276184529066,0.0007761522720102221,166.4789296875
2274.0,0.9296875,0.6890671610835852,338.25716552883387,338.6627319343388,438.76389160752296,0.0007761804154142737,166.425953125
2275.0,0.9296875,0.6890719234947937,338.24832153506577,338.65278625581414,438.72502136975527,0.0007762085588183254,166.3729765625
2276.0,0.9296875,0.6890766859060022,338.2394775412977,338.64284057728946,438.6861511319876,0.0007762367022223771,166.32
