time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
2646.0,0.9296875,0.6902634739874429,336.22996826143935,336.3726318362169,430.0524658225477,0.0007831089315004647,154.7339281272888
2647.0,0.9296875,0.6902653455732661,336.22690429654904,336.36913452181034,430.0396240260452,0.0007831200200598687,154.7169421901703
2648.0,0.9296875,0.6902672171590893,336.2238403316587,336.3656372074038,430.02678222954273,0.0007831311086192727,154.69995625305177
2649.0,0.9296875,0.6902690887449126,336.2207763667684,336.3621398929972,430.01394043304026,0.0007831421971786767,154.68297031593323
2650.0,0.9296875,0.6902709603307358,336.2177124018781,336.35864257859066,430.0010986365378,0.0007831532857380807,154.6659843788147
2651.0,0.9296875,0.6902727961539767,336.2147094726097,336.355224609375,429.9885223386809,0.000783164158929317,154.64931406211852
2652.0,0.9296875,0.6902746319769903,336.2117065428756,336.351806640625,429.97594604454935,0.0007831750321205533,154.63264374923705
2653.0,0.9296875,0.690276467800004,336.20870361314155,336.348388671875,429.96336975041777,0.0007831859053117896,154.6159734363556
2654.0,0.9296875,0.6902783036230176,336.2057006834075,336.344970703125,429.9507934562862,0.0007831967785030258,154.59930312347413
2655.0,0.9296875,0.6902801394460312,336.2026977536734,336.341552734375,429.9382171621546,0.0007832076516942621,154.58263281059266
2656.0,0.9296875,0.6902819752690448,336.19969482393935,336.338134765625,429.92564086802304,0.0007832185248854984,154.56596249771118
2657.0,0.9296875,0.6902838110920584,336.1966918942053,336.334716796875,429.91306457389146,0.0007832293980767346,154.5492921848297
2658.0,0.9296875,0.690285646915072,336.1936889644712,336.331298828125,429.9004882797599,0.0007832402712679709,154.53262187194824
2659.0,0.9296875,0.6902874827380856,336.19068603473715,336.327880859375,429.8879119856283,0.0007832511444592072,154.51595155906676
2660.0,0.9296875,0.6902893185610992,336.1876831050031,336.324462890625,429.87533569149673,0.0007832620176504435,154.4992812461853
2661.0,0.9296875,0.6902911186218716,336.1847381591797,336.32111816410907,429.86302185058594,0.0007832726696506143,154.48292656326294
2662.0,0.9296875,0.6902929186821893,336.1817932128906,336.31777343759313,429.8507080078125,0.0007832833216525614,154.46657187652588
2663.0,0.9296875,0.690294718742507,336.17884826660156,336.3144287110772,429.83839416503906,0.0007832939736545086,154.45021718978882
2664.0,0.9296875,0.6902965188028247,336.1759033203125,336.31108398456126,429.8260803222656,0.0007833046256564558,154.43386250305176
2665.0,0.9296875,0.6902983188631424,336.17295837402344,336.30773925804533,429.8137664794922,0.0007833152776584029,154.4175078163147
2666.0,0.9296875,0.6903001189234601,336.1700134277344,336.3043945315294,429.80145263671875,0.0007833259296603501,154.40115312957764
2667.0,0.9296875,0.6903019189837778,336.1670684814453,336.30104980501346,429.7891387939453,0.0007833365816622972,154.38479844284058
2668.0,0.9296875,0.6903037190440955,336.16412353515625,336.29770507849753,429.7768249511719,0.0007833472336642444,154.36844375610352
2669.0,0.9296875,0.6903055191044132,336.1611785888672,336.2943603519816,429.76451110839844,0.0007833578856661916,154.35208906936646
2670.0,0.9296875,0.6903073191647309,336.1582336425781,336.29101562546566,429.752197265625,0.0007833685376681387,154.3357343826294
2671.0,0.9296875,0.690309077501297,336.15535278315656,336.28774414071813,429.74013977032155,0.0007833789859432727,154.31969218826293
2672.0,0.9296875,0.6903108358383179,336.152471923735,336.28447265643626,429.7280822750181,0.0007833894342184067,154.30365000152588
2673.0,0.9296875,0.6903125941753387,336.1495910643134,336.2812011721544,429.71602477971464,0.0007833998824935406,154.28760781478883
2674.0,0.9296875,0.6903143525123596,336.14671020489186,336.27792968787253,429.7039672844112,0.0007834103307686746,154.27156562805175
2675.0,0.9296875,0.6903161108493805,336.1438293454703,336.27465820359066,429.69190978910774,0.0007834207790438086,154.2555234413147
2676.0,0.9296875,0.6903178691864014,336.1409484860487,336.2713867193088,429.6798522938043,0.0007834312273189425,154.23948125457764
2677.0,0.9296875,0.6903196275234222,336.13806762662716,336.2681152350269,429.66779479850084,0.0007834416755940765,154.2234390678406
2678.0,0.9296875,0.6903213858604431,336.1351867672056,336.26484375074506,429.6557373031974,0.0007834521238692105,154.2073968811035
2679.0,0.9296875,0.690323144197464,336.13230590778403,336.2615722664632,429.64367980789393,0.0007834625721443444,154.19135469436645
2680.0,0.9296875,0.6903249025344849,336.12942504836246,336.2583007821813,429.6316223125905,0.0007834730204194784,154.1753125076294
2681.0,0.9296875,0.6903266251086961,336.12660217285156,336.25510253896937,429.6198181156069,0.0007834832591466778,154.15958281230925
2682.0,0.9296875,0.6903283476829074,336.123779296875,336.25190429668874,429.6080139167607,0.0007834934978738772,154.14385312461852
2683.0,0.9296875,0.6903300702571187,336.12095642089844,336.2487060544081,429.59620971791446,0.0007835037366010766,154.1281234369278
2684.0,0.9296875,0.69033179283133,336.1181335449219,336.24550781212747,429.58440551906824,0.000783513975328276,154.11239374923707
2685.0,0.9296875,0.6903335154055412,336.1153106689453,336.24230956984684,429.572601320222,0.0007835242140554755,154.09666406154633
2686.0,0.9296875,0.6903352379797525,336.11248779296875,336.2391113275662,429.5607971213758,0.0007835344527826749,154.0809343738556
2687.0,0.9296875,0.6903369605539638,336.1096649169922,336.2359130852856,429.5489929225296,0.0007835446915098743,154.06520468616486
2688.0,0.9296875,0.690338683128175,336.1068420410156,336.23271484300494,429.53718872368336,0.0007835549302370737,154.04947499847412
2689.0,0.9296875,0.6903404057023863,336.10401916503906,336.2295166007243,429.52538452483714,0.0007835651689642731,154.0337453107834
2690.0,0.9296875,0.6903421282765976,336.1011962890625,336.2263183584437,429.5135803259909,0.0007835754076914725,154.01801562309265
2691.0,0.9296875,0.6903438210487138,336.0984344482422,336.2231903076172,429.5020294189453,0.0007835854368751782,154.00259531211853
2692.0,0.9296875,0.6903455138206027,336.0956726074219,336.2200622558594,429.490478515625,0.0007835954660553313,153.98717499923706
2693.0,0.9296875,0.6903472065924916,336.09291076660156,336.21693420410156,429.4789276123047,0.0007836054952354843,153.97175468635558
2694.0,0.9296875,0.6903488993643805,336.09014892578125,336.21380615234375,429.4673767089844,0.0007836155244156373,153.95633437347414
2695.0,0.9296875,0.6903505921362694,336.08738708496094,336.21067810058594,429.45582580566406,0.0007836255535957903,153.94091406059266
2696.0,0.9296875,0.6903522849081583,336.0846252441406,336.2075500488281,429.44427490234375,0.0007836355827759434,153.9254937477112
2697.0,0.9296875,0.6903539776800471,336.0818634033203,336.2044219970703,429.43272399902344,0.0007836456119560964,153.9100734348297
2698.0,0.9296875,0.690355670451936,336.0791015625,336.2012939453125,429.4211730957031,0.0007836556411362494,153.89465312194824
2699.0,0.9296875,0.6903573632238249,336.0763397216797,336.1981658935547,429.4096221923828,0.0007836656703164024,153.87923280906676
2700.0,0.9296875,0.6903590559957138,336.0735778808594,336.1950378417969,429.3980712890625,0.0007836756994965555,153.8638124961853
2701.0,0.9296875,0.6903607070446469,336.07087402348407,336.19198303227313,429.38677063025534,0.0007836855249481189,153.84870156288147
2702.0,0.9296875,0.6903623580933527,336.06817016610876,336.1889282227494,429.3754699714482,0.0007836953504014588,153.83359062576295
2703.0,0.9296875,0.6903640091420584,336.06546630873345,336.18587341322564,429.364169312641,0.0007837051758547986,153.8184796886444
2704.0,0.9296875,0.6903656601907642,336.06276245135814,336.1828186037019,429.35286865383387,0.0007837150013081384,153.80336875152588
2705.0,0.9296875,0.6903673112394699,336.06005859398283,336.17976379417814,429.3415679950267,0.0007837248267614783,153.78825781440736
2706.0,0.9296875,0.6903689622881757,336.0573547366075,336.1767089846544,429.33026733621955,0.0007837346522148181,153.7731468772888
2707.0,0.9296875,0.6903706133368814,336.0546508792322,336.17365417513065,429.3189666774124,0.0007837444776681579,153.7580359401703
2708.0,0.9296875,0.6903722643855872,336.0519470218569,336.1705993656069,429.30766601860523,0.0007837543031214977,153.74292500305177
2709.0,0.9296875,0.6903739154342929,336.0492431644816,336.16754455608316,429.2963653597981,0.0007837641285748376,153.72781406593322
2710.0,0.9296875,0.6903755664829987,336.0465393071063,336.1644897465594,429.2850647009909,0.0007837739540281774,153.7127031288147
2711.0,0.9296875,0.6903771877289273,336.0438934327103,336.16150512686,429.2740112300962,0.0007837835757529277,153.6978984375
2712.0,0.9296875,0.6903788089753107,336.04124755878,336.15852050762624,429.2629577629268,0.0007837931974794543,153.68309375
2713.0,0.9296875,0.690380430221694,336.0386016848497,336.1555358883925,429.2519042957574,0.0007838028192059809,153.6682890625
2714.0,0.9296875,0.6903820514680774,336.0359558109194,336.1525512691587,429.240850828588,0.0007838124409325076,153.653484375
2715.0,0.9296875,0.6903836727144608,336.0333099369891,336.14956664992496,429.2297973614186,0.0007838220626590342,153.6386796875
2716.0,0.9296875,0.6903852939608441,336.0306640630588,336.1465820306912,429.2187438942492,0.0007838316843855608,153.623875
2717.0,0.9296875,0.6903869152072275,336.0280181891285,336.14359741145745,429.2076904270798,0.0007838413061120875,153.6090703125
2718.0,0.9296875,0.6903885364536109,336.0253723151982,336.1406127922237,429.1966369599104,0.0007838509278386141,153.594265625
2719.0,0.9296875,0.6903901576999942,336.0227264412679,336.13762817298993,429.185583492741,0.0007838605495651407,153.5794609375
2720.0,0.9296875,0.6903917789463776,336.0200805673376,336.1346435537562,429.1745300255716,0.0007838701712916674,153.56465625
2721.0,0.9296875,0.6903933644294966,336.01748962397687,336.13172912597656,429.1637176517397,0.0007838795951098376,153.55015625
2722.0,0.9296875,0.6903949499130704,336.0148986815475,336.1288146972656,429.15290527418256,0.0007838890189297842,153.53565625
2723.0,0.9296875,0.6903965353966441,336.0123077391181,336.1259002685547,429.1420928966254,0.0007838984427497309,153.52115625
2724.0,0.9296875,0.6903981208802179,336.00971679668874,336.12298583984375,429.13128051906824,0.0007839078665696775,153.50665625
2725.0,0.9296875,0.6903997063637917,336.00712585425936,336.1200714111328,429.1204681415111,0.0007839172903896241,153.49215625
2726.0,0.9296875,0.6904012918473654,336.00453491183,336.1171569824219,429.1096557639539,0.0007839267142095707,153.47765625
2727.0,0.9296875,0.6904028773309392,336.0019439694006,336.11424255371094,429.09884338639677,0.0007839361380295173,153.46315625
2728.0,0.9296875,0.690404462814513,335.9993530269712,336.111328125,429.0880310088396,0.000783945561849464,153.44865625
2729.0,0.9296875,0.6904060482980867,335.99676208454184,336.10841369628906,429.07721863128245,0.0007839549856694106,153.43415625
2730.0,0.9296875,0.6904076337816605,335.99417114211246,336.1054992675781,429.0664062537253,0.0007839644094893572,153.41965625
2731.0,0.9296875,0.6904091835021973,335.991641235305,336.10265502939,429.05583496112376,0.0007839736354071647,153.40545781230927
2732.0,0.9296875,0.6904107332229614,335.98911132803187,336.0998107912019,429.04526367224753,0.0007839828613214195,153.39125937461853
2733.0,0.9296875,0.6904122829437256,335.98658142075874,336.0969665530138,429.0346923833713,0.0007839920872356743,153.3770609369278
2734.0,0.9296875,0.6904138326644897,335.9840515134856,336.09412231482565,429.02412109449506,0.000784001313149929,153.36286249923705
2735.0,0.9296875,0.6904153823852539,335.9815216062125,336.09127807663754,429.0135498056188,0.0007840105390641838,153.34866406154632
2736.0,0.9296875,0.6904169321060181,335.97899169893935,336.0884338384494,429.0029785167426,0.0007840197649784386,153.33446562385558
2737.0,0.9296875,0.6904184818267822,335.9764617916662,336.0855896002613,428.99240722786635,0.0007840289908926934,153.32026718616487
2738.0,0.9296875,0.6904200315475464,335.9739318843931,336.0827453620732,428.9818359389901,0.0007840382168069482,153.30606874847413
2739.0,0.9296875,0.6904215812683105,335.97140197711997,336.07990112388507,428.9712646501139,0.000784047442721203,153.2918703107834
2740.0,0.9296875,0.6904231309890747,335.96887206984684,336.07705688569695,428.96069336123765,0.0007840566686354578,153.27767187309266
2741.0,0.9296875,0.6904246449470293,335.9663940430619,336.074276733445,428.9503631591797,0.0007840656966440207,153.26377499961853
2742.0,0.9296875,0.6904261589049838,335.96391601581126,336.0714965821244,428.9400329589844,0.0007840747246525837,153.24987812423706
2743.0,0.9296875,0.6904276728629384,335.96143798856065,336.06871643080376,428.92970275878906,0.0007840837526611466,153.23598124885558
2744.0,0.9296875,0.6904291868208929,335.95895996131003,336.06593627948314,428.91937255859375,0.0007840927806697096,153.22208437347413
2745.0,0.9296875,0.6904307007788475,335.9564819340594,336.0631561281625,428.90904235839844,0.0007841018086782725,153.20818749809266
2746.0,0.9296875,0.690432214736802,335.9540039068088,336.0603759768419,428.8987121582031,0.0007841108366868355,153.19429062271118
2747.0,0.9296875,0.6904337286947566,335.9515258795582,336.0575958255213,428.8883819580078,0.0007841198646953984,153.1803937473297
2748.0,0.9296875,0.6904352426527112,335.94904785230756,336.05481567420065,428.8780517578125,0.0007841288927039614,153.16649687194825
2749.0,0.9296875,0.6904367566106657,335.94656982505694,336.05203552288003,428.8677215576172,0.0007841379207125243,153.15259999656678
2750.0,0.9296875,0.6904382705686203,335.9440917978063,336.0492553715594,428.8573913574219,0.0007841469487210873,153.1387031211853
2751.0,0.9296875,0.6904397547244798,335.94167175283656,336.0465454100631,428.8472930910066,0.0007841557788195175,153.12510468769074
2752.0,0.9296875,0.690441238880112,335.9392517087981,336.0438354490325,428.8371948245913,0.0007841646089215004,153.11150625038147
2753.0,0.9296875,0.6904427230357442,335.93683166475967,336.04112548800185,428.827096558176,0.0007841734390234834,153.0979078130722
2754.0,0.9296875,0.6904442071913763,335.9344116207212,336.0384155269712,428.8169982917607,0.0007841822691254663,153.08430937576293
2755.0,0.9296875,0.6904456913470085,335.9319915766828,336.0357055659406,428.8069000253454,0.0007841910992274492,153.0707109384537
2756.0,0.9296875,0.6904471755026407,335.92957153264433,336.03299560490996,428.7968017589301,0.0007841999293294322,153.05711250114442
2757.0,0.9296875,0.6904486596582728,335.9271514886059,336.0302856438793,428.7867034925148,0.0007842087594314151,153.04351406383515
2758.0,0.9296875,0.690450143813905,335.92473144456744,336.0275756828487,428.7766052260995,0.000784217589533398,153.02991562652588
2759.0,0.9296875,0.6904516279695372,335.922311400529,336.02486572181806,428.7665069596842,0.000784226419635381,153.0163171892166
2760.0,0.9296875,0.6904531121251694,335.91989135649055,336.0221557607874,428.7564086932689,0.0007842352497373639,153.00271875190734
2761.0,0.9296875,0.6904545664787065,335.9175262451172,336.0195129394997,428.74654235877097,0.0007842438935767859,152.98941562461852
2762.0,0.9296875,0.6904560208320163,335.9151611328125,336.01687011728063,428.7366760261357,0.0007842525374144316,152.97611249923705
2763.0,0.9296875,0.6904574751853261,335.9127960205078,336.0142272950616,428.7268096935004,0.0007842611812520772,152.96280937385558
2764.0,0.9296875,0.6904589295386359,335.9104309082031,336.0115844728425,428.7169433608651,0.0007842698250897229,152.9495062484741
2765.0,0.9296875,0.6904603838919456,335.90806579589844,336.00894165062346,428.70707702822983,0.0007842784689273685,152.93620312309264
2766.0,0.9296875,0.6904618382452554,335.90570068359375,336.0062988284044,428.69721069559455,0.0007842871127650142,152.92289999771117
2767.0,0.9296875,0.6904632925985652,335.90333557128906,336.00365600618534,428.68734436295927,0.0007842957566026598,152.9095968723297
2768.0,0.9296875,0.690464746951875,335.9009704589844,336.0010131839663,428.677478030324,0.0007843044004403055,152.89629374694823
2769.0,0.9296875,0.6904662013051848,335.8986053466797,335.9983703617472,428.6676116976887,0.0007843130442779511,152.88299062156676
2770.0,0.9296875,0.6904676556584946,335.896240234375,335.99572753952816,428.6577453650534,0.0007843216881155968,152.8696874961853
2771.0,0.9296875,0.6904690742492221,335.89392700186,335.99314880371094,428.6481079105288,0.0007843301340475506,152.8566796875
2772.0,0.9296875,0.6904704928397223,335.891613769345,335.9905700683594,428.63847045972943,0.0007843385799795044,152.843671875
2773.0,0.9296875,0.6904719114302225,335.88930053683,335.9879913330078,428.6288330089301,0.0007843470259114582,152.8306640625
2774.0,0.9296875,0.6904733300207226,335.88698730431497,335.98541259765625,428.61919555813074,0.000784355471843412,152.81765625
2775.0,0.9296875,0.6904747486112228,335.88467407179996,335.9828338623047,428.6095581073314,0.0007843639177753658,152.8046484375
2776.0,0.9296875,0.690476167201723,335.88236083928496,335.9802551269531,428.59992065653205,0.0007843723637073197,152.791640625
2777.0,0.9296875,0.6904775857922232,335.88004760676995,335.97767639160156,428.5902832057327,0.0007843808096392735,152.7786328125
2778.0,0.9296875,0.6904790043827234,335.87773437425494,335.97509765625,428.58064575493336,0.0007843892555712273,152.765625
2779.0,0.9296875,0.6904804229732235,335.87542114173993,335.97251892089844,428.571008304134,0.0007843977015031811,152.7526171875
2780.0,0.9296875,0.6904818415637237,335.8731079092249,335.9699401855469,428.56137085333467,0.0007844061474351349,152.739609375
2781.0,0.9296875,0.6904832243919827,335.870849609375,335.9674255370628,428.55196228064597,0.0007844144129194319,152.726890625
2782.0,0.9296875,0.690484607219787,335.86859130859375,335.96491088857874,428.54255371168256,0.0007844226784072816,152.714171875
2783.0,0.9296875,0.6904859900475913,335.8663330078125,335.9623962400947,428.53314514271915,0.0007844309438951313,152.701453125
2784.0,0.9296875,0.6904873728753955,335.86407470703125,335.9598815916106,428.52373657375574,0.0007844392093829811,152.688734375
2785.0,0.9296875,0.6904887557031998,335.86181640625,335.95736694312654,428.51432800479233,0.0007844474748708308,152.676015625
2786.0,0.9296875,0.690490138531004,335.85955810546875,335.9548522946425,428.5049194358289,0.0007844557403586805,152.663296875
2787.0,0.9296875,0.6904915213588083,335.8572998046875,335.9523376461584,428.4955108668655,0.0007844640058465302,152.650578125
2788.0,0.9296875,0.6904929041866126,335.85504150390625,335.94982299767435,428.4861022979021,0.0007844722713343799,152.637859375
2789.0,0.9296875,0.6904942870144168,335.852783203125,335.9473083491903,428.4766937289387,0.0007844805368222296,152.625140625
2790.0,0.9296875,0.6904956698422211,335.85052490234375,335.9447937007062,428.4672851599753,0.0007844888023100793,152.612421875
2791.0,0.9296875,0.6904970228672482,335.8483184813522,335.9423461914994,428.4580993652344,0.0007844968757124704,152.59999374961853
2792.0,0.9296875,0.6904983758927301,335.8461120603606,335.9398986818269,428.44891357421875,0.0007845049491148615,152.58756562423707
2793.0,0.9296875,0.690499728918212,335.84390563936904,335.9374511721544,428.4397277832031,0.0007845130225172525,152.57513749885558
2794.0,0.9296875,0.6905010819436939,335.84169921837747,335.9350036624819,428.4305419921875,0.0007845210959196436,152.56270937347412
2795.0,0.9296875,0.6905024349691757,335.8394927973859,335.9325561528094,428.4213562011719,0.0007845291693220346,152.55028124809266
2796.0,0.9296875,0.6905037879946576,335.83728637639433,335.9301086431369,428.41217041015625,0.0007845372427244257,152.53785312271117
2797.0,0.9296875,0.6905051410201395,335.83507995540276,335.9276611334644,428.4029846191406,0.0007845453161268168,152.5254249973297
2798.0,0.9296875,0.6905064940456214,335.8328735344112,335.92521362379193,428.393798828125,0.0007845533895292078,152.51299687194825
2799.0,0.9296875,0.6905078470711032,335.8306671134196,335.92276611411944,428.3846130371094,0.0007845614629315989,152.50056874656678
2800.0,0.9296875,0.6905092000965851,335.82846069242805,335.92031860444695,428.37542724609375,0.00078456953633399,152.4881406211853
2801.0,0.9296875,0.6905105233192899,335.82630920410156,335.9179321289994,428.36646118201315,0.0007845774292949415,152.47599687480925
2802.0,0.9296875,0.6905118465424493,335.82415771484375,335.91554565448314,428.35749511793256,0.0007845853222541166,152.46385312461854
2803.0,0.9296875,0.6905131697656088,335.82200622558594,335.9131591799669,428.34852905385196,0.0007845932152132917,152.4517093744278
2804.0,0.9296875,0.6905144929887683,335.8198547363281,335.91077270545065,428.33956298977137,0.0007846011081724669,152.43956562423705
2805.0,0.9296875,0.6905158162119278,335.8177032470703,335.9083862309344,428.33059692569077,0.000784609001131642,152.42742187404633
2806.0,0.9296875,0.6905171394350873,335.8155517578125,335.90599975641817,428.3216308616102,0.0007846168940908171,152.4152781238556
2807.0,0.9296875,0.6905184626582468,335.8134002685547,335.9036132819019,428.3126647975296,0.0007846247870499923,152.40313437366487
2808.0,0.9296875,0.6905197858814063,335.8112487792969,335.9012268073857,428.303698733449,0.0007846326800091674,152.39099062347412
2809.0,0.9296875,0.6905211091045658,335.80909729003906,335.89884033286944,428.2947326693684,0.0007846405729683426,152.37884687328338
2810.0,0.9296875,0.6905224323277253,335.80694580078125,335.8964538583532,428.2857666052878,0.0007846484659275177,152.36670312309266
2811.0,0.9296875,0.6905237257481076,335.80484313960187,335.89413146977313,428.2770202634856,0.000784656178439036,152.35484531211853
2812.0,0.9296875,0.6905250191689447,335.8027404784225,335.8918090821244,428.2682739254087,0.000784663890954107,152.34298749923707
2813.0,0.9296875,0.6905263125897818,335.8006378172431,335.88948669447564,428.25952758733183,0.0007846716034691781,152.33112968635558
2814.0,0.9296875,0.6905276060106189,335.79853515606374,335.8871643068269,428.25078124925494,0.0007846793159842491,152.31927187347412
2815.0,0.9296875,0.690528899431456,335.79643249488436,335.88484191917814,428.24203491117805,0.0007846870284993201,152.30741406059266
2816.0,0.9296875,0.6905301928522931,335.794329833705,335.8825195315294,428.23328857310116,0.0007846947410143912,152.29555624771118
2817.0,0.9296875,0.6905314862731302,335.7922271725256,335.88019714388065,428.2245422350243,0.0007847024535294622,152.28369843482972
2818.0,0.9296875,0.6905327796939673,335.7901245113462,335.8778747562319,428.2157958969474,0.0007847101660445333,152.27184062194823
2819.0,0.9296875,0.6905340731148044,335.78802185016684,335.87555236858316,428.2070495588705,0.0007847178785596043,152.25998280906677
2820.0,0.9296875,0.6905353665356415,335.78591918898746,335.8732299809344,428.1983032207936,0.0007847255910746753,152.2481249961853
2821.0,0.9296875,0.6905366241932143,335.78386840829626,335.870965576265,428.18977050762624,0.0007847331173254091,152.23654531288147
2822.0,0.9296875,0.6905378818512418,335.7818176271394,335.86870117206126,428.1812377925962,0.0007847406435761428,152.22496562576293
2823.0,0.9296875,0.6905391395092693,335.7797668459825,335.8664367678575,428.1727050775662,0.0007847481698268766,152.21338593864442
2824.0,0.9296875,0.6905403971672968,335.77771606482565,335.8641723636538,428.1641723625362,0.0007847556960776103,152.20180625152588
2825.0,0.9296875,0.6905416548253243,335.7756652836688,335.86190795945004,428.1556396475062,0.0007847632223283441,152.19022656440734
2826.0,0.9296875,0.6905429124833518,335.7736145025119,335.8596435552463,428.14710693247616,0.0007847707485790778,152.17864687728883
2827.0,0.9296875,0.6905441701413793,335.77156372135505,335.85737915104255,428.13857421744615,0.0007847782748298116,152.1670671901703
2828.0,0.9296875,0.6905454277994068,335.7695129401982,335.8551147468388,428.13004150241613,0.0007847858010805453,152.15548750305175
2829.0,0.9296875,0.6905466854574343,335.7674621590413,335.85285034263507,428.1215087873861,0.000784793327331279,152.14390781593323
2830.0,0.9296875,0.6905479431154617,335.76541137788445,335.8505859384313,428.1129760723561,0.0007848008535820128,152.1323281288147
2831.0,0.9296875,0.6905491709709395,335.76341247558594,335.84838562016375,428.1046569822356,0.0007848082110286647,152.12102812480927
2832.0,0.9296875,0.6905503988266446,335.76141357421875,335.8461853028275,428.09633789025247,0.000784815568477093,152.10972812461853
2833.0,0.9296875,0.6905516266823497,335.75941467285156,335.84398498549126,428.08801879826933,0.0007848229259255213,152.09842812442778
2834.0,0.9296875,0.6905528545380548,335.7574157714844,335.841784668155,428.0796997062862,0.0007848302833739496,152.08712812423707
2835.0,0.9296875,0.6905540823937599,335.7554168701172,335.83958435081877,428.07138061430305,0.0007848376408223778,152.07582812404632
2836.0,0.9296875,0.690555310249465,335.75341796875,335.8373840334825,428.0630615223199,0.0007848449982708061,152.06452812385558
2837.0,0.9296875,0.6905565381051701,335.7514190673828,335.8351837161463,428.0547424303368,0.0007848523557192344,152.05322812366487
2838.0,0.9296875,0.6905577659608753,335.7494201660156,335.83298339881003,428.04642333835363,0.0007848597131676627,152.04192812347412
2839.0,0.9296875,0.6905589938165804,335.74742126464844,335.8307830814738,428.0381042463705,0.000784867070616091,152.03062812328338
2840.0,0.9296875,0.6905602216722855,335.74542236328125,335.82858276413754,428.02978515438735,0.0007848744280645192,152.01932812309266
2841.0,0.9296875,0.690561425685928,335.7434722899925,335.8264434814919,428.0216735843569,0.0007848816050683993,152.00830312538147
2842.0,0.9296875,0.690562629699798,335.74152221670374,335.8243041993119,428.0135620124638,0.0007848887820731676,151.99727812576293
2843.0,0.9296875,0.6905638337136679,335.739572143415,335.8221649171319,428.0054504405707,0.0007848959590779359,151.98625312614442
2844.0,0.9296875,0.6905650377275379,335.73762207012624,335.8200256349519,427.9973388686776,0.0007849031360827041,151.97522812652588
2845.0,0.9296875,0.6905662417414078,335.7356719968375,335.8178863527719,427.9892272967845,0.0007849103130874724,151.96420312690734
2846.0,0.9296875,0.6905674457552777,335.7337219235487,335.8157470705919,427.9811157248914,0.0007849174900922407,151.95317812728882
2847.0,0.9296875,0.6905686497691477,335.73177185026,335.8136077884119,427.9730041529983,0.0007849246670970089,151.94215312767028
2848.0,0.9296875,0.6905698537830176,335.7298217769712,335.8114685062319,427.96489258110523,0.0007849318441017772,151.93112812805177
2849.0,0.9296875,0.6905710577968875,335.72787170368247,335.8093292240519,427.95678100921214,0.0007849390211065455,151.92010312843323
2850.0,0.9296875,0.6905722618107575,335.7259216303937,335.8071899418719,427.94866943731904,0.0007849461981113137,151.90907812881468
2851.0,0.9296875,0.6905734300613631,335.72402038576547,335.80510864267126,427.9407653808594,0.0007849532004913229,151.89832656288146
2852.0,0.9296875,0.6905745983124234,335.72211914067157,335.80302734393626,427.932861328125,0.0007849602028731084,151.88757500076295
2853.0,0.9296875,0.6905757665634837,335.72021789557766,335.8009460452013,427.9249572753906,0.0007849672052548939,151.8768234386444
2854.0,0.9296875,0.6905769348145441,335.71831665048376,335.7988647464663,427.91705322265625,0.0007849742076366795,151.86607187652587
2855.0,0.9296875,0.6905781030656044,335.71641540538985,335.7967834477313,427.9091491699219,0.000784981210018465,151.85532031440735
2856.0,0.9296875,0.6905792713166647,335.71451416029595,335.7947021489963,427.9012451171875,0.0007849882124002505,151.8445687522888
2857.0,0.9296875,0.6905804395677251,335.71261291520204,335.7926208502613,427.8933410644531,0.000784995214782036,151.8338171901703
2858.0,0.9296875,0.6905816078187854,335.71071167010814,335.7905395515263,427.88543701171875,0.0007850022171638216,151.82306562805175
2859.0,0.9296875,0.6905827760698457,335.70881042501424,335.7884582527913,427.8775329589844,0.0007850092195456071,151.81231406593324
2860.0,0.9296875,0.6905839443209061,335.70690917992033,335.7863769540563,427.86962890625,0.0007850162219273926,151.8015625038147
2861.0,0.9296875,0.6905850887299039,335.70505676267203,335.7843536376022,427.8619262697175,0.0007850230555050963,151.79107968711853
2862.0,0.9296875,0.690586233139129,335.70320434565656,335.78233032207936,427.85422363318503,0.0007850298890845764,151.78059687423706
2863.0,0.9296875,0.6905873775483542,335.7013519286411,335.78030700655654,427.84652099665254,0.0007850367226640564,151.7701140613556
2864.0,0.9296875,0.6905885219575794,335.6994995116256,335.7782836910337,427.83881836012006,0.0007850435562435365,151.7596312484741
2865.0,0.9296875,0.6905896663668045,335.69764709461015,335.7762603755109,427.8311157235876,0.0007850503898230166,151.74914843559264
2866.0,0.9296875,0.6905908107760297,335.6957946775947,335.7742370599881,427.8234130870551,0.0007850572234024966,151.73866562271118
2867.0,0.9296875,0.6905919551852548,335.6939422605792,335.77221374446526,427.8157104505226,0.0007850640569819767,151.72818280982972
2868.0,0.9296875,0.69059309959448,335.69208984356374,335.77019042894244,427.8080078139901,0.0007850708905614567,151.71769999694826
2869.0,0.9296875,0.6905942440037052,335.69023742654826,335.7681671134196,427.80030517745763,0.0007850777241409368,151.70721718406676
2870.0,0.9296875,0.6905953884129303,335.6883850095328,335.7661437978968,427.79260254092515,0.0007850845577204169,151.6967343711853
2871.0,0.9296875,0.6905964970588911,335.68657836911734,335.7641784667503,427.7851043702103,0.0007850912224967033,151.68651718711854
2872.0,0.9296875,0.6905976057053067,335.68477172846906,335.7622131346725,427.77760620135814,0.0007850978872738779,151.67629999923707
2873.0,0.9296875,0.6905987143517223,335.6829650878208,335.7602478025947,427.77010803250596,0.0007851045520510525,151.66608281135558
2874.0,0.9296875,0.6905998229981378,335.6811584471725,335.75828247051686,427.7626098636538,0.000785111216828227,151.6558656234741
2875.0,0.9296875,0.6906009316445534,335.6793518065242,335.75631713843904,427.7551116948016,0.0007851178816054016,151.64564843559265
2876.0,0.9296875,0.6906020402909689,335.6775451658759,335.7543518063612,427.7476135259494,0.0007851245463825762,151.63543124771118
2877.0,0.9296875,0.6906031489373845,335.67573852522764,335.7523864742834,427.74011535709724,0.0007851312111597508,151.62521405982972
2878.0,0.9296875,0.6906042575838001,335.67393188457936,335.7504211422056,427.73261718824506,0.0007851378759369254,151.61499687194825
2879.0,0.9296875,0.6906053662302156,335.6721252439311,335.7484558101278,427.7251190193929,0.0007851445407141,151.60477968406678
2880.0,0.9296875,0.6906064748766312,335.6703186032828,335.74649047804996,427.7176208505407,0.0007851512054912746,151.5945624961853
2881.0,0.9296875,0.6906075596809842,335.6685607910622,335.74458007817157,427.71031799307093,0.0007851577014661437,151.58461093711853
2882.0,0.9296875,0.6906086444855646,335.66680297860876,335.7426696778275,427.7030151365325,0.0007851641974410128,151.57465937423706
2883.0,0.9296875,0.690609729290145,335.6650451661553,335.74075927748345,427.69571227999404,0.000785170693415882,151.5647078113556
2884.0,0.9296875,0.6906108140947254,335.6632873537019,335.7388488771394,427.6884094234556,0.0007851771893907511,151.55475624847412
2885.0,0.9296875,0.6906118988993057,335.66152954124846,335.73693847679533,427.68110656691715,0.0007851836853656202,151.54480468559265
2886.0,0.9296875,0.6906129837038861,335.659771728795,335.7350280764513,427.6738037103787,0.0007851901813404893,151.53485312271118
2887.0,0.9296875,0.6906140685084665,335.6580139163416,335.7331176761072,427.66650085384026,0.0007851966773153585,151.52490155982971
2888.0,0.9296875,0.6906151533130469,335.65625610388815,335.73120727576315,427.6591979973018,0.0007852031732902276,151.51494999694825
2889.0,0.9296875,0.6906162381176273,335.6544982914347,335.7292968754191,427.6518951407634,0.0007852096692650967,151.50499843406678
2890.0,0.9296875,0.6906173229222077,335.6527404789813,335.72738647507504,427.6445922842249,0.0007852161652399658,151.4950468711853
2891.0,0.9296875,0.6906183779240109,335.6510284424294,335.7255340575939,427.6374847413972,0.000785222498234539,151.48535312461854
2892.0,0.9296875,0.6906194329262689,335.64931640634313,335.72368164057843,427.63037719763815,0.0007852288312282241,151.47565937423707
2893.0,0.9296875,0.6906204879285269,335.6476043702569,335.72182922356296,427.6232696538791,0.0007852351642219091,151.4659656238556
2894.0,0.9296875,0.6906215429307849,335.64589233417064,335.7199768065475,427.61616211012006,0.0007852414972155941,151.45627187347412
2895.0,0.9296875,0.6906225979330429,335.6441802980844,335.718124389532,427.609054566361,0.0007852478302092791,151.44657812309265
2896.0,0.9296875,0.6906236529353009,335.64246826199815,335.71627197251655,427.60194702260196,0.0007852541632029642,151.43688437271118
2897.0,0.9296875,0.6906247079375589,335.6407562259119,335.7144195555011,427.5948394788429,0.0007852604961966492,151.4271906223297
2898.0,0.9296875,0.6906257629398169,335.63904418982565,335.7125671384856,427.58773193508387,0.0007852668291903342,151.41749687194823
2899.0,0.9296875,0.6906268179420749,335.6373321537394,335.71071472147014,427.5806243913248,0.0007852731621840192,151.4078031215668
2900.0,0.9296875,0.6906278729443329,335.63562011765316,335.70886230445467,427.57351684756577,0.0007852794951777042,151.3981093711853
2901.0,0.9296875,0.6906289041041873,335.6339569091797,335.70706481928937,427.5666046142578,0.0007852856593673074,151.38867500019074
2902.0,0.9296875,0.6906299352644965,335.6322937011719,335.70526733389124,427.5596923828125,0.000785291823558687,151.37924062538147
2903.0,0.9296875,0.6906309664248056,335.63063049316406,335.7034698484931,427.5527801513672,0.0007852979877500665,151.3698062505722
2904.0,0.9296875,0.6906319975851147,335.62896728515625,335.701672363095,427.5458679199219,0.0007853041519414461,151.36037187576295
2905.0,0.9296875,0.6906330287454239,335.62730407714844,335.69987487769686,427.53895568847656,0.0007853103161328256,151.35093750095368
2906.0,0.9296875,0.690634059905733,335.6256408691406,335.6980773922987,427.53204345703125,0.0007853164803242052,151.3415031261444
2907.0,0.9296875,0.6906350910660422,335.6239776611328,335.6962799069006,427.52513122558594,0.0007853226445155848,151.33206875133516
2908.0,0.9296875,0.6906361222263513,335.622314453125,335.69448242150247,427.5182189941406,0.0007853288087069643,151.32263437652588
2909.0,0.9296875,0.6906371533866604,335.6206512451172,335.69268493610434,427.5113067626953,0.0007853349728983439,151.3132000017166
2910.0,0.9296875,0.6906381845469696,335.6189880371094,335.6908874507062,427.50439453125,0.0007853411370897234,151.30376562690734
2911.0,0.9296875,0.6906391859054111,335.6173675537575,335.6891448975075,427.4976684572175,0.0007853471499403852,151.29458437538148
2912.0,0.9296875,0.6906401872633978,335.61574707040563,335.68740234384313,427.49094238318503,0.0007853531627919352,151.28540312576294
2913.0,0.9296875,0.6906411886213846,335.61412658705376,335.68565979017876,427.48421630915254,0.0007853591756434852,151.2762218761444
2914.0,0.9296875,0.6906421899793713,335.6125061037019,335.6839172365144,427.47749023512006,0.0007853651884950352,151.26704062652587
2915.0,0.9296875,0.6906431913373581,335.61088562035,335.68217468285,427.4707641610876,0.0007853712013465852,151.25785937690736
2916.0,0.9296875,0.6906441926953448,335.60926513699815,335.68043212918565,427.4640380870551,0.0007853772141981352,151.24867812728883
2917.0,0.9296875,0.6906451940533316,335.6076446536463,335.6786895755213,427.4573120130226,0.0007853832270496852,151.2394968776703
2918.0,0.9296875,0.6906461954113183,335.6060241702944,335.6769470218569,427.4505859389901,0.0007853892399012352,151.23031562805176
2919.0,0.9296875,0.6906471967693051,335.60440368694253,335.67520446819253,427.44385986495763,0.0007853952527527852,151.22113437843322
2920.0,0.9296875,0.6906481981272918,335.60278320359066,335.67346191452816,427.43713379092515,0.0007854012656043352,151.21195312881468
2921.0,0.9296875,0.690649169683411,335.60120544431265,335.67177429201547,427.4305938719772,0.0007854071154724807,151.20302187538147
2922.0,0.9296875,0.6906501412390753,335.5996276855003,335.67008666996844,427.42405395489186,0.0007854129653424025,151.19409062576295
2923.0,0.9296875,0.6906511127947397,335.59804992668796,335.6683990479214,427.41751403780654,0.0007854188152123243,151.1851593761444
2924.0,0.9296875,0.690652084350404,335.5964721678756,335.6667114258744,427.4109741207212,0.0007854246650822461,151.17622812652587
2925.0,0.9296875,0.6906530559060684,335.5948944090633,335.66502380382735,427.4044342036359,0.0007854305149521679,151.16729687690736
2926.0,0.9296875,0.6906540274617328,335.5933166502509,335.6633361817803,427.3978942865506,0.0007854363648220897,151.15836562728882
2927.0,0.9296875,0.6906549990173971,335.5917388914386,335.6616485597333,427.39135436946526,0.0007854422146920115,151.14943437767027
2928.0,0.9296875,0.6906559705730615,335.59016113262624,335.65996093768626,427.38481445237994,0.0007854480645619333,151.14050312805176
2929.0,0.9296875,0.6906569421287259,335.5885833738139,335.65827331563924,427.3782745352946,0.0007854539144318551,151.13157187843322
2930.0,0.9296875,0.6906579136843902,335.58700561500154,335.6565856935922,427.3717346182093,0.0007854597643017769,151.1226406288147
2931.0,0.9296875,0.6906588613986742,335.5854766846169,335.6549468993908,427.36538085946813,0.0007854654570111919,151.11395781230925
2932.0,0.9296875,0.6906598091125034,335.5839477539994,335.6533081054222,427.35902709979564,0.0007854711497206068,151.10527499961853
2933.0,0.9296875,0.6906607568263325,335.5824188233819,335.6516693114536,427.35267334012315,0.0007854768424300218,151.0965921869278
2934.0,0.9296875,0.6906617045401617,335.5808898927644,335.650030517485,427.34631958045065,0.0007854825351394368,151.08790937423706
2935.0,0.9296875,0.6906626522539909,335.5793609621469,335.6483917235164,427.33996582077816,0.0007854882278488517,151.07922656154634
2936.0,0.9296875,0.6906635999678201,335.5778320315294,335.6467529295478,427.33361206110567,0.0007854939205582667,151.07054374885558
2937.0,0.9296875,0.6906645476816493,335.5763031009119,335.6451141355792,427.3272583014332,0.0007854996132676817,151.06186093616486
2938.0,0.9296875,0.6906654953954785,335.5747741702944,335.6434753416106,427.3209045417607,0.0007855053059770967,151.0531781234741
2939.0,0.9296875,0.6906664431093077,335.5732452396769,335.641836547642,427.3145507820882,0.0007855109986865116,151.0444953107834
2940.0,0.9296875,0.6906673908231369,335.5717163090594,335.6401977536734,427.3081970224157,0.0007855166913959266,151.03581249809264
2941.0,0.9296875,0.6906683087348711,335.57022705080453,335.638613891555,427.30202026385814,0.0007855222269426143,151.02737343788147
2942.0,0.9296875,0.6906692266463779,335.5687377930153,335.63703002920374,427.2958435062319,0.0007855277624910784,151.01893437576294
2943.0,0.9296875,0.6906701445578847,335.5672485352261,335.6354461668525,427.28966674860567,0.0007855332980395424,151.0104953136444
2944.0,0.9296875,0.6906710624693915,335.5657592774369,335.63386230450124,427.28348999097943,0.0007855388335880065,151.0020562515259
2945.0,0.9296875,0.6906719803808983,335.56427001964767,335.63227844215,427.2773132333532,0.0007855443691364705,150.99361718940736
2946.0,0.9296875,0.6906728982924051,335.56278076185845,335.6306945797987,427.27113647572696,0.0007855499046849346,150.9851781272888
2947.0,0.9296875,0.6906738162039119,335.56129150406923,335.6291107174475,427.2649597181007,0.0007855554402333986,150.97673906517028
2948.0,0.9296875,0.6906747341154187,335.55980224628,335.6275268550962,427.2587829604745,0.0007855609757818627,150.96830000305175
2949.0,0.9296875,0.6906756520269255,335.5583129884908,335.62594299274497,427.25260620284826,0.0007855665113303267,150.95986094093323
2950.0,0.9296875,0.6906765699384323,335.5568237307016,335.6243591303937,427.246429445222,0.0007855720468787908,150.9514218788147
2951.0,0.9296875,0.6906774699688185,335.55537719721906,335.6228271484142,427.2404327392578,0.0007855774369089907,150.94322343730926
2952.0,0.9296875,0.6906783699989774,335.55393066396937,335.62129516596906,427.23443603515625,0.0007855828269383025,150.93502499961852
2953.0,0.9296875,0.6906792700291362,335.5524841307197,335.6197631835239,427.2284393310547,0.0007855882169676143,150.92682656192778
2954.0,0.9296875,0.690680170059295,335.55103759747,335.61823120107874,427.2224426269531,0.000785593606996926,150.91862812423707
2955.0,0.9296875,0.6906810700894539,335.5495910642203,335.6166992186336,427.21644592285156,0.0007855989970262378,150.91042968654634
2956.0,0.9296875,0.6906819701196127,335.5481445309706,335.6151672361884,427.21044921875,0.0007856043870555496,150.9022312488556
2957.0,0.9296875,0.6906828701497716,335.5466979977209,335.61363525374327,427.20445251464844,0.0007856097770848613,150.89403281116486
2958.0,0.9296875,0.6906837701799304,335.5452514644712,335.6121032712981,427.1984558105469,0.0007856151671141731,150.88583437347413
2959.0,0.9296875,0.6906846702100893,335.54380493122153,335.61057128885295,427.1924591064453,0.0007856205571434849,150.8776359357834
2960.0,0.9296875,0.6906855702402481,335.54235839797184,335.6090393064078,427.18646240234375,0.0007856259471727967,150.86943749809265
2961.0,0.9296875,0.6906864404678572,335.54095458984375,335.6075561523903,427.18064270028844,0.0007856311800424898,150.8614765625
2962.0,0.9296875,0.6906873106956937,335.53955078125,335.60607299814,427.17482299823314,0.0007856364129112947,150.853515625
2963.0,0.9296875,0.6906881809235301,335.53814697265625,335.6045898438897,427.16900329617783,0.0007856416457800997,150.8455546875
2964.0,0.9296875,0.6906890511513666,335.5367431640625,335.6031066896394,427.16318359412253,0.0007856468786489046,150.83759375
2965.0,0.9296875,0.690689921379203,335.53533935546875,335.6016235353891,427.1573638920672,0.0007856521115177095,150.8296328125
2966.0,0.9296875,0.6906907916070395,335.533935546875,335.6001403811388,427.1515441900119,0.0007856573443865145,150.821671875
2967.0,0.9296875,0.690691661834876,335.53253173828125,335.59865722688846,427.1457244879566,0.0007856625772553194,150.8137109375
2968.0,0.9296875,0.6906925320627124,335.5311279296875,335.59717407263815,427.1399047859013,0.0007856678101241243,150.80575
2969.0,0.9296875,0.6906934022905489,335.52972412109375,335.59569091838785,427.134085083846,0.0007856730429929293,150.7977890625
2970.0,0.9296875,0.6906942725183853,335.5283203125,335.59420776413754,427.1282653817907,0.0007856782758617342,150.789828125
2971.0,0.9296875,0.690695112943672,335.5269592285622,335.59277648921125,427.1226165769622,0.0007856833632104987,150.7821015625
2972.0,0.9296875,0.6906959533691861,335.5255981446244,335.5913452147506,427.11696777306497,0.0007856884505601514,150.774375
2973.0,0.9296875,0.6906967937947002,335.5242370606866,335.58991394029,427.11131896916777,0.000785693537909804,150.7666484375
2974.0,0.9296875,0.6906976342202142,335.52287597674876,335.58848266582936,427.10567016527057,0.0007856986252594567,150.758921875
2975.0,0.9296875,0.6906984746457283,335.52151489281096,335.58705139136873,427.10002136137336,0.0007857037126091093,150.7511953125
2976.0,0.9296875,0.6906993150712424,335.52015380887315,335.5856201169081,427.09437255747616,0.000785708799958762,150.74346875
2977.0,0.9296875,0.6907001554967565,335.51879272493534,335.5841888424475,427.08872375357896,0.0007857138873084146,150.7357421875
2978.0,0.9296875,0.6907009959222705,335.51743164099753,335.58275756798685,427.08307494968176,0.0007857189746580673,150.728015625
2979.0,0.9296875,0.6907018363477846,335.5160705570597,335.5813262935262,427.07742614578456,0.0007857240620077199,150.7202890625
2980.0,0.9296875,0.6907026767732987,335.5147094731219,335.5798950190656,427.07177734188735,0.0007857291493573726,150.7125625
2981.0,0.9296875,0.6907034993171806,335.5133880615467,335.5785095214378,427.0662963865325,0.0007857340970076621,150.70506562519074
2982.0,0.9296875,0.6907043218612898,335.5120666504372,335.57712402334437,427.06081542931497,0.0007857390446588397,150.69756875038146
2983.0,0.9296875,0.6907051444053991,335.51074523932766,335.5757385252509,427.05533447209746,0.0007857439923100173,150.69007187557222
2984.0,0.9296875,0.6907059669495084,335.50942382821813,335.5743530271575,427.04985351487994,0.000785748939961195,150.68257500076294
2985.0,0.9296875,0.6907067894936176,335.5081024171086,335.57296752906404,427.0443725576624,0.0007857538876123726,150.67507812595366
2986.0,0.9296875,0.6907076120377269,335.5067810059991,335.5715820309706,427.0388916004449,0.0007857588352635503,150.6675812511444
2987.0,0.9296875,0.6907084345818362,335.50545959488954,335.57019653287716,427.0334106432274,0.0007857637829147279,150.66008437633513
2988.0,0.9296875,0.6907092571259454,335.50413818378,335.5688110347837,427.0279296860099,0.0007857687305659056,150.6525875015259
2989.0,0.9296875,0.6907100796700547,335.5028167726705,335.5674255366903,427.02244872879237,0.0007857736782170832,150.6450906267166
2990.0,0.9296875,0.690710902214164,335.50149536156096,335.56604003859684,427.01696777157485,0.0007857786258682609,150.63759375190736
2991.0,0.9296875,0.6907116949558372,335.5002166747581,335.5647033691639,427.0116546628997,0.000785783422179609,150.63032499980926
2992.0,0.9296875,0.6907124876976241,335.4989379881881,335.5633666992653,427.00634155236185,0.000785788218490957,150.62305624961854
2993.0,0.9296875,0.6907132804394109,335.4976593016181,335.5620300293667,427.001028441824,0.0007857930148023051,150.6157874994278
2994.0,0.9296875,0.6907140731811978,335.4963806150481,335.56069335946813,426.9957153312862,0.0007857978111136532,150.60851874923705
2995.0,0.9296875,0.6907148659229847,335.4951019284781,335.55935668956954,426.99040222074836,0.0007858026074250013,150.60124999904633
2996.0,0.9296875,0.6907156586647716,335.4938232419081,335.55802001967095,426.98508911021054,0.0007858074037363494,150.59398124885558
2997.0,0.9296875,0.6907164514065585,335.4925445553381,335.55668334977236,426.9797759996727,0.0007858122000476975,150.58671249866487
2998.0,0.9296875,0.6907172441483453,335.4912658687681,335.55534667987376,426.9744628891349,0.0007858169963590456,150.57944374847412
2999.0,0.9296875,0.6907180368901322,335.4899871821981,335.5540100099752,426.96914977859706,0.0007858217926703936,150.57217499828337
3000.0,0.9296875,0.6907188296319191,335.4887084956281,335.5526733400766,426.96383666805923,0.0007858265889817417,150.56490624809265
3001.0,0.9296875,0.6907195985317003,335.4874664306408,335.5513854980236,426.9586883545853,0.0007858312455937266,150.557859375
3002.0,0.9296875,0.6907203674315952,335.4862243651878,335.55009765620343,426.95354003924876,0.0007858359022065997,150.5508125
3003.0,0.9296875,0.69072113633149,335.48498229973484,335.5488098143833,426.9483917239122,0.0007858405588194728,150.543765625
3004.0,0.9296875,0.6907219052313849,335.48374023428187,335.5475219725631,426.94324340857565,0.0007858452154323459,150.53671875
3005.0,0.9296875,0.6907226741312797,335.4824981688289,335.54623413074296,426.9380950932391,0.0007858498720452189,150.529671875
3006.0,0.9296875,0.6907234430311746,335.4812561033759,335.5449462889228,426.93294677790254,0.000785854528658092,150.522625
3007.0,0.9296875,0.6907242119310695,335.48001403792296,335.54365844710264,426.927798462566,0.0007858591852709651,150.515578125
3008.0,0.9296875,0.6907249808309643,335.47877197247,335.5423706052825,426.92265014722943,0.0007858638418838382,150.50853125
3009.0,0.9296875,0.6907257497308592,335.477529907017,335.5410827634623,426.9175018318929,0.0007858684984967113,150.501484375
3010.0,0.9296875,0.6907265186307541,335.47628784156404,335.53979492164217,426.9123535165563,0.0007858731551095843,150.4944375
3011.0,0.9296875,0.6907272696495284,335.4750854491722,335.53855285642203,426.90736389160156,0.0007858776720239824,150.48761093759538
3012.0,0.9296875,0.6907280206680753,335.4738830565475,335.53731079096906,426.9023742675781,0.0007858821889383805,150.48078437519072
