time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3013.0,0.9296875,0.6907287716866222,335.4726806639228,335.5360687255161,426.8973846435547,0.0007858867058527785,150.4739578127861
3014.0,0.9296875,0.6907295227051691,335.4714782712981,335.5348266600631,426.89239501953125,0.0007858912227671766,150.46713125038147
3015.0,0.9296875,0.690730273723716,335.4702758786734,335.53358459461015,426.8874053955078,0.0007858957396815747,150.46030468797684
3016.0,0.9296875,0.6907310247422629,335.4690734860487,335.5323425291572,426.8824157714844,0.0007859002565959727,150.45347812557222
3017.0,0.9296875,0.6907317757608098,335.46787109342404,335.5311004637042,426.87742614746094,0.0007859047735103708,150.44665156316756
3018.0,0.9296875,0.6907325267793567,335.46666870079935,335.52985839825124,426.8724365234375,0.0007859092904247689,150.43982500076294
3019.0,0.9296875,0.6907332777979036,335.46546630817465,335.52861633279826,426.86744689941406,0.0007859138073391669,150.4329984383583
3020.0,0.9296875,0.6907340288164505,335.46426391554996,335.5273742673453,426.8624572753906,0.000785918324253565,150.42617187595368
3021.0,0.9296875,0.6907347500324477,335.46309814450797,335.5261749267811,426.8576263426803,0.0007859227072914976,150.41956093740464
3022.0,0.9296875,0.6907354712486722,335.4619323730003,335.52497558598407,426.85279540997,0.000785927090328542,150.41294999980926
3023.0,0.9296875,0.6907361924648967,335.46076660149265,335.52377624518704,426.84796447725967,0.0007859314733655864,150.4063390622139
3024.0,0.9296875,0.6907369136811212,335.459600829985,335.52257690439,426.84313354454935,0.0007859358564026309,150.39972812461852
3025.0,0.9296875,0.6907376348973457,335.45843505847733,335.521377563593,426.838302611839,0.0007859402394396753,150.39311718702317
3026.0,0.9296875,0.6907383561135703,335.4572692869697,335.52017822279595,426.8334716791287,0.0007859446224767197,150.38650624942778
3027.0,0.9296875,0.6907390773297948,335.456103515462,335.5189788819989,426.8286407464184,0.0007859490055137641,150.37989531183243
3028.0,0.9296875,0.6907397985460193,335.45493774395436,335.5177795412019,426.82380981370807,0.0007859533885508085,150.37328437423707
3029.0,0.9296875,0.6907405197622438,335.4537719724467,335.51658020040486,426.81897888099775,0.000785957771587853,150.3666734366417
3030.0,0.9296875,0.6907412409784683,335.45260620093904,335.51538085960783,426.8141479482874,0.0007859621546248974,150.36006249904634
3031.0,0.9296875,0.6907419443130607,335.4514801024925,335.5142303466564,426.80947265634313,0.0007859663979616904,150.35366562509537
3032.0,0.9296875,0.6907426476478804,335.4503540038131,335.5130798339378,426.8047973634675,0.0007859706413002598,150.34726875019072
3033.0,0.9296875,0.6907433509827001,335.44922790513374,335.5119293212192,426.8001220705919,0.0007859748846388293,150.3408718752861
3034.0,0.9296875,0.6907440543175198,335.44810180645436,335.5107788085006,426.7954467777163,0.0007859791279773987,150.33447500038147
3035.0,0.9296875,0.6907447576523396,335.446975707775,335.509628295782,426.79077148484066,0.0007859833713159681,150.32807812547685
3036.0,0.9296875,0.6907454609871593,335.4458496090956,335.5084777830634,426.78609619196504,0.0007859876146545375,150.3216812505722
3037.0,0.9296875,0.690746164321979,335.4447235104162,335.50732727034483,426.7814208990894,0.0007859918579931069,150.31528437566757
3038.0,0.9296875,0.6907468676567987,335.44359741173685,335.50617675762624,426.7767456062138,0.0007859961013316763,150.30888750076295
3039.0,0.9296875,0.6907475709916184,335.44247131305747,335.50502624490764,426.7720703133382,0.0007860003446702457,150.3024906258583
3040.0,0.9296875,0.6907482743264381,335.4413452143781,335.50387573218904,426.7673950204626,0.0007860045880088151,150.29609375095367
3041.0,0.9296875,0.6907489538192522,335.4402557372814,335.5027679443592,426.76287231454626,0.0007860087032893759,150.28990312480926
3042.0,0.9296875,0.6907496333121799,335.43916625971906,335.50166015629657,426.75834960956126,0.0007860128185708248,150.28371249961853
3043.0,0.9296875,0.6907503128051076,335.4380767821567,335.5005523682339,426.7538269045763,0.0007860169338522738,150.2775218744278
3044.0,0.9296875,0.6907509922980353,335.43698730459437,335.49944458017126,426.7493041995913,0.0007860210491337227,150.27133124923705
3045.0,0.9296875,0.690751671790963,335.435897827032,335.4983367921086,426.7447814946063,0.0007860251644151717,150.26514062404632
3046.0,0.9296875,0.6907523512838907,335.4348083494697,335.49722900404595,426.7402587896213,0.0007860292796966206,150.2589499988556
3047.0,0.9296875,0.6907530307768184,335.43371887190733,335.4961212159833,426.7357360846363,0.0007860333949780696,150.25275937366484
3048.0,0.9296875,0.6907537102697461,335.432629394345,335.49501342792064,426.7312133796513,0.0007860375102595185,150.24656874847412
3049.0,0.9296875,0.6907543897626738,335.43153991678264,335.493905639858,426.7266906746663,0.0007860416255409675,150.2403781232834
3050.0,0.9296875,0.6907550692556015,335.4304504392203,335.49279785179533,426.7221679696813,0.0007860457408224164,150.23418749809264
3051.0,0.9296875,0.6907557249069214,335.4293975830078,335.49173278803937,426.71779479971156,0.0007860497222282881,150.228203125
3052.0,0.9296875,0.6907563805580139,335.4283447265625,335.49066772451624,426.7134216306731,0.0007860537036323834,150.22221875
3053.0,0.9296875,0.6907570362091064,335.4272918701172,335.4896026609931,426.70904846163467,0.0007860576850364787,150.216234375
3054.0,0.9296875,0.690757691860199,335.4262390136719,335.48853759747,426.7046752925962,0.000786061666440574,150.21025
3055.0,0.9296875,0.6907583475112915,335.42518615722656,335.48747253394686,426.7003021235578,0.0007860656478446693,150.204265625
3056.0,0.9296875,0.690759003162384,335.42413330078125,335.4864074704237,426.69592895451933,0.0007860696292487646,150.19828125
3057.0,0.9296875,0.6907596588134766,335.42308044433594,335.4853424069006,426.6915557854809,0.0007860736106528599,150.192296875
3058.0,0.9296875,0.6907603144645691,335.4220275878906,335.48427734337747,426.68718261644244,0.0007860775920569552,150.1863125
3059.0,0.9296875,0.6907609701156616,335.4209747314453,335.48321227985434,426.682809447404,0.0007860815734610505,150.180328125
3060.0,0.9296875,0.6907616257667542,335.419921875,335.4821472163312,426.67843627836555,0.0007860855548651458,150.17434375
3061.0,0.9296875,0.6907622575760115,335.4189056396717,335.4811248779297,426.6742065427825,0.0007860894082112324,150.16856093740464
3062.0,0.9296875,0.6907628893852689,335.41788940434344,335.4801025390625,426.6699768062681,0.0007860932615582072,150.16277812480928
3063.0,0.9296875,0.6907635211945262,335.41687316901516,335.4790802001953,426.6657470697537,0.0007860971149051821,150.1569953122139
3064.0,0.9296875,0.6907641530037836,335.4158569336869,335.4780578613281,426.6615173332393,0.0007861009682521569,150.15121249961854
3065.0,0.9296875,0.6907647848130409,335.4148406983586,335.47703552246094,426.6572875967249,0.0007861048215991318,150.14542968702315
3066.0,0.9296875,0.6907654166222983,335.4138244630303,335.47601318359375,426.65305786021054,0.0007861086749461066,150.1396468744278
3067.0,0.9296875,0.6907660484315556,335.41280822770204,335.47499084472656,426.64882812369615,0.0007861125282930814,150.13386406183244
3068.0,0.9296875,0.690766680240813,335.41179199237376,335.4739685058594,426.64459838718176,0.0007861163816400563,150.12808124923706
3069.0,0.9296875,0.6907673120500704,335.4107757570455,335.4729461669922,426.64036865066737,0.0007861202349870311,150.1222984366417
3070.0,0.9296875,0.6907679438593277,335.4097595217172,335.471923828125,426.636138914153,0.0007861240883340059,150.11651562404631
3071.0,0.9296875,0.6907685577869529,335.40877685544547,335.4709411620861,426.63205566396937,0.0007861278136260808,150.1109296875
3072.0,0.9296875,0.6907691717148055,335.40779418940656,335.4699584960472,426.6279724119231,0.0007861315389163792,150.10534375
3073.0,0.9296875,0.690769785642658,335.40681152336765,335.4689758300083,426.62388915987685,0.0007861352642066777,150.0997578125
3074.0,0.9296875,0.6907703995705106,335.40582885732874,335.46799316396937,426.6198059078306,0.0007861389894969761,150.094171875
3075.0,0.9296875,0.6907710134983631,335.40484619128983,335.46701049793046,426.61572265578434,0.0007861427147872746,150.0885859375
3076.0,0.9296875,0.6907716274262157,335.4038635252509,335.46602783189155,426.6116394037381,0.0007861464400775731,150.083
3077.0,0.9296875,0.6907722413540682,335.402880859212,335.46504516585264,426.6075561516918,0.0007861501653678715,150.0774140625
3078.0,0.9296875,0.6907728552819208,335.4018981931731,335.46406249981374,426.60347289964557,0.00078615389065817,150.071828125
3079.0,0.9296875,0.6907734692097733,335.4009155271342,335.4630798337748,426.5993896475993,0.0007861576159484684,150.0662421875
3080.0,0.9296875,0.6907740831376259,335.3999328610953,335.4620971677359,426.59530639555305,0.0007861613412387669,150.06065625
3081.0,0.9296875,0.69077467918396,335.39898681640625,335.4611572265858,426.59136352548376,0.0007861649442930663,150.05526406240463
3082.0,0.9296875,0.6907752752304077,335.3980407714844,335.4602172852028,426.58742065448314,0.0007861685473473656,150.04987187480927
3083.0,0.9296875,0.6907758712768555,335.3970947265625,335.45927734381985,426.5834777834825,0.000786172150401665,150.0444796872139
3084.0,0.9296875,0.6907764673233032,335.3961486816406,335.4583374024369,426.5795349124819,0.0007861757534559644,150.03908749961852
3085.0,0.9296875,0.690777063369751,335.39520263671875,335.4573974610539,426.5755920414813,0.0007861793565102637,150.03369531202316
3086.0,0.9296875,0.6907776594161987,335.3942565917969,335.45645751967095,426.57164917048067,0.0007861829595645631,150.0283031244278
3087.0,0.9296875,0.6907782554626465,335.393310546875,335.455517578288,426.56770629948005,0.0007861865626188624,150.02291093683243
3088.0,0.9296875,0.6907788515090942,335.3923645019531,335.454577636905,426.56376342847943,0.0007861901656731618,150.01751874923707
3089.0,0.9296875,0.690779447555542,335.39141845703125,335.45363769552205,426.5598205574788,0.0007861937687274612,150.01212656164168
3090.0,0.9296875,0.6907800436019897,335.3904724121094,335.4526977541391,426.5558776864782,0.0007861973717817605,150.00673437404632
3091.0,0.9296875,0.6907806158066023,335.3895599365351,335.45179748535156,426.55207519535907,0.0007862008525989506,150.00153125
3092.0,0.9296875,0.6907811880112149,335.3886474609608,335.4508972167969,426.54827270517126,0.0007862043334170288,149.996328125
3093.0,0.9296875,0.6907817602158275,335.3877349853865,335.4499969482422,426.54447021498345,0.000786207814235107,149.991125
3094.0,0.9296875,0.6907823324204401,335.3868225098122,335.4490966796875,426.54066772479564,0.0007862112950531852,149.985921875
3095.0,0.9296875,0.6907829046250527,335.3859100342379,335.4481964111328,426.53686523460783,0.0007862147758712634,149.98071875
3096.0,0.9296875,0.6907834768296652,335.3849975586636,335.4472961425781,426.53306274442,0.0007862182566893416,149.975515625
3097.0,0.9296875,0.6907840490342778,335.3840850830893,335.44639587402344,426.5292602542322,0.0007862217375074199,149.9703125
3098.0,0.9296875,0.6907846212388904,335.383172607515,335.44549560546875,426.5254577640444,0.0007862252183254981,149.965109375
3099.0,0.9296875,0.690785193443503,335.3822601319407,335.44459533691406,426.5216552738566,0.0007862286991435763,149.95990625
3100.0,0.9296875,0.6907857656481156,335.3813476563664,335.4436950683594,426.5178527836688,0.0007862321799616545,149.954703125
3101.0,0.9296875,0.6907863140106087,335.38046569825383,335.44283447263297,426.51418151846156,0.0007862355385441777,149.94968593740464
3102.0,0.9296875,0.6907868623733293,335.37958374025766,335.44197387690656,426.51051025372,0.0007862388971262568,149.94466874980927
3103.0,0.9296875,0.6907874107360499,335.3787017822615,335.44111328118015,426.5068389889784,0.000786242255708336,149.9396515622139
3104.0,0.9296875,0.6907879590987704,335.3778198242653,335.44025268545374,426.50316772423685,0.0007862456142904151,149.93463437461853
3105.0,0.9296875,0.690788507461491,335.37693786626915,335.43939208972733,426.4994964594953,0.0007862489728724942,149.92961718702315
3106.0,0.9296875,0.6907890558242116,335.376055908273,335.4385314940009,426.4958251947537,0.0007862523314545733,149.92459999942778
3107.0,0.9296875,0.6907896041869321,335.3751739502768,335.4376708982745,426.49215393001214,0.0007862556900366524,149.91958281183244
3108.0,0.9296875,0.6907901525496527,335.37429199228063,335.4368103025481,426.48848266527057,0.0007862590486187315,149.91456562423707
3109.0,0.9296875,0.6907907009123733,335.37341003428446,335.4359497068217,426.484811400529,0.0007862624072008106,149.9095484366417
3110.0,0.9296875,0.6907912492750938,335.3725280762883,335.4350891110953,426.4811401357874,0.0007862657657828898,149.90453124904633
3111.0,0.9296875,0.6907917797565233,335.3716796875233,335.43426513671875,426.4776031493675,0.0007862690021283036,149.89969687509537
3112.0,0.9296875,0.690792310237839,335.3708312988747,335.4334411621094,426.47406616201624,0.0007862722384741616,149.89486250019073
3113.0,0.9296875,0.6907928407191548,335.3699829102261,335.4326171875,426.470529174665,0.0007862754748200196,149.8900281252861
3114.0,0.9296875,0.6907933712004706,335.3691345215775,335.4317932128906,426.46699218731374,0.0007862787111658776,149.88519375038146
3115.0,0.9296875,0.6907939016817863,335.3682861329289,335.43096923828125,426.4634551999625,0.0007862819475117355,149.88035937547684
3116.0,0.9296875,0.6907944321631021,335.3674377442803,335.4301452636719,426.4599182126112,0.0007862851838575935,149.8755250005722
3117.0,0.9296875,0.6907949626444179,335.36658935563173,335.4293212890625,426.45638122526,0.0007862884202034515,149.87069062566758
3118.0,0.9296875,0.6907954931257336,335.36574096698314,335.4284973144531,426.4528442379087,0.0007862916565493094,149.86585625076293
3119.0,0.9296875,0.6907960236070494,335.36489257833455,335.42767333984375,426.44930725055747,0.0007862948928951674,149.8610218758583
3120.0,0.9296875,0.6907965540883652,335.36404418968596,335.4268493652344,426.4457702632062,0.0007862981292410254,149.85618750095367
3121.0,0.9296875,0.6907970666885603,335.3632293700939,335.4260650634533,426.44236145028844,0.000786301254993349,149.85152968740462
3122.0,0.9296875,0.6907975792885281,335.3624145507347,335.4252807616722,426.438952636905,0.0007863043807447845,149.84687187480927
3123.0,0.9296875,0.690798091888496,335.36159973137546,335.4244964598911,426.4355438235216,0.0007863075064962199,149.84221406221388
3124.0,0.9296875,0.6907986044884638,335.36078491201624,335.42371215811,426.43213501013815,0.0007863106322476554,149.83755624961853
3125.0,0.9296875,0.6907991170884316,335.359970092657,335.4229278563289,426.4287261967547,0.0007863137579990909,149.83289843702318
3126.0,0.9296875,0.6907996296883994,335.3591552732978,335.4221435545478,426.4253173833713,0.0007863168837505263,149.8282406244278
3127.0,0.9296875,0.6908001422883672,335.3583404539386,335.4213592527667,426.42190856998786,0.0007863200095019618,149.82358281183244
3128.0,0.9296875,0.690800654888335,335.35752563457936,335.4205749509856,426.41849975660443,0.0007863231352533973,149.81892499923705
3129.0,0.9296875,0.6908011674883028,335.35671081522014,335.4197906492045,426.415090943221,0.0007863262610048327,149.8142671866417
3130.0,0.9296875,0.6908016800882706,335.3558959958609,335.4190063474234,426.4116821298376,0.0007863293867562682,149.80960937404632
3131.0,0.9296875,0.6908021748066062,335.35511169431265,335.4182586669922,426.4084014892578,0.000786332401912615,149.80512656259538
3132.0,0.9296875,0.6908026695251692,335.35432739253156,335.4175109863281,426.4051208496094,0.0007863354170694059,149.80064375019074
3133.0,0.9296875,0.6908031642437322,335.35354309075046,335.41676330566406,426.40184020996094,0.0007863384322261968,149.7961609377861
3134.0,0.9296875,0.6908036589622952,335.35275878896937,335.416015625,426.3985595703125,0.0007863414473829877,149.79167812538148
3135.0,0.9296875,0.6908041536808582,335.3519744871883,335.41526794433594,426.39527893066406,0.0007863444625397786,149.78719531297685
3136.0,0.9296875,0.6908046483994212,335.3511901854072,335.4145202636719,426.3919982910156,0.0007863474776965695,149.78271250057222
3137.0,0.9296875,0.6908051431179842,335.3504058836261,335.4137725830078,426.3887176513672,0.0007863504928533604,149.77822968816758
3138.0,0.9296875,0.6908056378365472,335.349621581845,335.41302490234375,426.38543701171875,0.0007863535080101514,149.77374687576295
3139.0,0.9296875,0.6908061325551103,335.3488372800639,335.4122772216797,426.3821563720703,0.0007863565231669423,149.76926406335832
3140.0,0.9296875,0.6908066272736733,335.3480529782828,335.4115295410156,426.3788757324219,0.0007863595383237332,149.76478125095366
3141.0,0.9296875,0.690807098150259,335.34729919431265,335.41081542969914,426.37571716308594,0.0007863624370656463,149.76046875
3142.0,0.9296875,0.6908075690269584,335.3465454101097,335.41010131838266,426.37255859375,0.0007863653358071154,149.75615625
3143.0,0.9296875,0.6908080399036578,335.3457916259067,335.4093872070662,426.36940002441406,0.0007863682345485845,149.75184375
3144.0,0.9296875,0.6908085107803572,335.34503784170374,335.4086730957497,426.3662414550781,0.0007863711332900536,149.74753125
3145.0,0.9296875,0.6908089816570566,335.3442840575008,335.4079589844332,426.3630828857422,0.0007863740320315227,149.74321875
3146.0,0.9296875,0.690809452533756,335.3435302732978,335.4072448731167,426.35992431640625,0.0007863769307729918,149.73890625
3147.0,0.9296875,0.6908099234104554,335.34277648909483,335.40653076180024,426.3567657470703,0.0007863798295144608,149.73459375
3148.0,0.9296875,0.6908103942871548,335.34202270489186,335.40581665048376,426.3536071777344,0.0007863827282559299,149.73028125
3149.0,0.9296875,0.6908108651638543,335.3412689206889,335.4051025391673,426.35044860839844,0.000786385626997399,149.72596875
3150.0,0.9296875,0.6908113360405537,335.3405151364859,335.4043884278508,426.3472900390625,0.0007863885257388681,149.72165625
3151.0,0.9296875,0.6908117890357914,335.3397918700939,335.4037109374767,426.34425354003906,0.0007863913138863587,149.71750937509537
3152.0,0.9296875,0.690812242031086,335.33906860346906,335.40303344721906,426.3412170410156,0.0007863941020334053,149.71336250019073
3153.0,0.9296875,0.6908126950263807,335.3383453368442,335.4023559569614,426.3381805419922,0.0007863968901804519,149.7092156252861
3154.0,0.9296875,0.6908131480216753,335.33762207021937,335.40167846670374,426.33514404296875,0.0007863996783274985,149.70506875038146
3155.0,0.9296875,0.6908136010169699,335.3368988035945,335.4010009764461,426.3321075439453,0.000786402466474545,149.70092187547684
3156.0,0.9296875,0.6908140540122645,335.3361755369697,335.4003234861884,426.3290710449219,0.0007864052546215916,149.69677500057222
3157.0,0.9296875,0.6908145070075591,335.33545227034483,335.39964599593077,426.32603454589844,0.0007864080427686382,149.69262812566757
3158.0,0.9296875,0.6908149600028537,335.33472900372,335.3989685056731,426.322998046875,0.0007864108309156848,149.68848125076295
3159.0,0.9296875,0.6908154129981483,335.33400573709514,335.39829101541545,426.31996154785156,0.0007864136190627313,149.6843343758583
3160.0,0.9296875,0.6908158659934429,335.3332824704703,335.3976135251578,426.3169250488281,0.0007864164072097779,149.68018750095368
3161.0,0.9296875,0.6908163070678768,335.33258666994516,335.39697265625,426.31400756840594,0.000786419090581969,149.676203125
3162.0,0.9296875,0.6908167481422538,335.3318908691872,335.3963317871094,426.31109008798376,0.0007864217739550483,149.67221875
3163.0,0.9296875,0.6908171892166308,335.3311950684292,335.39569091796875,426.3081726075616,0.0007864244573281276,149.668234375
3164.0,0.9296875,0.6908176302910078,335.33049926767126,335.3950500488281,426.3052551271394,0.0007864271407012069,149.66425
3165.0,0.9296875,0.6908180713653849,335.3298034669133,335.3944091796875,426.3023376467172,0.0007864298240742862,149.660265625
3166.0,0.9296875,0.6908185124397619,335.3291076661553,335.3937683105469,426.299420166295,0.0007864325074473655,149.65628125
3167.0,0.9296875,0.6908189535141389,335.32841186539736,335.39312744140625,426.29650268587284,0.0007864351908204448,149.652296875
3168.0,0.9296875,0.6908193945885159,335.3277160646394,335.3924865722656,426.29358520545065,0.0007864378741935241,149.6483125
3169.0,0.9296875,0.690819835662893,335.3270202638814,335.391845703125,426.29066772502847,0.0007864405575666034,149.644328125
3170.0,0.9296875,0.69082027673727,335.32632446312346,335.3912048339844,426.2877502446063,0.0007864432409396827,149.64034375
3171.0,0.9296875,0.6908206939697266,335.3256591797108,335.3905944824219,426.28494567866437,0.0007864458195399049,149.63651874995233
3172.0,0.9296875,0.69082111120224,335.32499389653094,335.3899841308594,426.2821411131881,0.000786448398139239,149.63269374990463
3173.0,0.9296875,0.6908215284347534,335.3243286133511,335.3893737792969,426.27933654771186,0.000786450976738573,149.62886874985696
3174.0,0.9296875,0.6908219456672668,335.32366333017126,335.3887634277344,426.2765319822356,0.0007864535553379071,149.62504374980927
3175.0,0.9296875,0.6908223628997803,335.3229980469914,335.3881530761719,426.27372741675936,0.0007864561339372411,149.62121874976157
3176.0,0.9296875,0.6908227801322937,335.3223327638116,335.3875427246094,426.2709228512831,0.0007864587125365752,149.6173937497139
3177.0,0.9296875,0.6908231973648071,335.32166748063173,335.3869323730469,426.26811828580685,0.0007864612911359092,149.6135687496662
3178.0,0.9296875,0.6908236145973206,335.3210021974519,335.3863220214844,426.2653137203306,0.0007864638697352433,149.60974374961853
3179.0,0.9296875,0.690824031829834,335.32033691427205,335.3857116699219,426.26250915485434,0.0007864664483345774,149.60591874957083
3180.0,0.9296875,0.6908244490623474,335.3196716310922,335.3851013183594,426.2597045893781,0.0007864690269339114,149.60209374952316
3181.0,0.9296875,0.690824848413456,335.3190338134882,335.38452453614445,426.25701293954626,0.0007864715007599443,149.59842031240464
3182.0,0.9296875,0.6908252477645647,335.31839599611703,335.38394775392953,426.25432128924876,0.0007864739745855331,149.59474687480926
3183.0,0.9296875,0.6908256471156733,335.31775817874586,335.3833709717146,426.2516296389513,0.000786476448411122,149.5910734372139
3184.0,0.9296875,0.6908260464667819,335.3171203613747,335.3827941894997,426.2489379886538,0.0007864789222367108,149.58739999961853
3185.0,0.9296875,0.6908264458178905,335.3164825440035,335.38221740728477,426.2462463383563,0.0007864813960622996,149.58372656202317
3186.0,0.9296875,0.6908268451689992,335.31584472663235,335.38164062506985,426.2435546880588,0.0007864838698878884,149.5800531244278
3187.0,0.9296875,0.6908272445201078,335.3152069092612,335.3810638428549,426.2408630377613,0.0007864863437134773,149.57637968683244
3188.0,0.9296875,0.6908276438712164,335.31456909189,335.38048706064,426.2381713874638,0.0007864888175390661,149.57270624923706
3189.0,0.9296875,0.690828043222325,335.31393127451884,335.3799102784251,426.2354797371663,0.0007864912913646549,149.5690328116417
3190.0,0.9296875,0.6908284425734337,335.31329345714767,335.37933349621017,426.2327880868688,0.0007864937651902437,149.56535937404632
3191.0,0.9296875,0.6908288300037384,335.31268310546875,335.3787902832264,426.2302062988747,0.0007864961342420873,149.56183750009538
3192.0,0.9296875,0.6908292174339294,335.31207275390625,335.37824707035907,426.2276245118119,0.0007864985032939309,149.55831562519074
3193.0,0.9296875,0.6908296048641205,335.31146240234375,335.3777038574917,426.2250427247491,0.0007865008723457745,149.5547937502861
3194.0,0.9296875,0.6908299922943115,335.31085205078125,335.3771606446244,426.22246093768626,0.0007865032413976181,149.55127187538147
3195.0,0.9296875,0.6908303797245026,335.31024169921875,335.37661743175704,426.21987915062346,0.0007865056104494617,149.54775000047684
3196.0,0.9296875,0.6908307671546936,335.30963134765625,335.3760742188897,426.21729736356065,0.0007865079795013052,149.5442281255722
3197.0,0.9296875,0.6908311545848846,335.30902099609375,335.37553100602236,426.21471557649784,0.0007865103485531488,149.54070625066757
3198.0,0.9296875,0.6908315420150757,335.30841064453125,335.374987793155,426.21213378943503,0.0007865127176049924,149.53718437576293
3199.0,0.9296875,0.6908319294452667,335.30780029296875,335.3744445802877,426.2095520023722,0.000786515086656836,149.5336625008583
3200.0,0.9296875,0.6908323168754578,335.30718994140625,335.37390136742033,426.2069702153094,0.0007865174557086796,149.53014062595366
3201.0,0.9296875,0.690832686424244,335.3066070556524,335.37338562012883,426.2044952393044,0.0007865197316276884,149.52676406240462
3202.0,0.9296875,0.6908330559730302,335.3060241698986,335.37286987307016,426.202020263765,0.0007865220075471413,149.52338749980927
3203.0,0.9296875,0.6908334255218165,335.30544128414476,335.3723541260115,426.19954528822564,0.0007865242834665942,149.5200109372139
3204.0,0.9296875,0.6908337950706027,335.30485839839093,335.3718383789528,426.19707031268626,0.0007865265593860471,149.51663437461852
3205.0,0.9296875,0.690834164619389,335.3042755126371,335.37132263189415,426.1945953371469,0.0007865288353055,149.51325781202317
3206.0,0.9296875,0.6908345341681752,335.3036926268833,335.3708068848355,426.1921203616075,0.0007865311112249529,149.5098812494278
3207.0,0.9296875,0.6908349037169614,335.30310974112945,335.3702911377768,426.18964538606815,0.0007865333871444058,149.50650468683241
3208.0,0.9296875,0.6908352732657477,335.3025268553756,335.36977539071813,426.1871704105288,0.0007865356630638587,149.50312812423707
3209.0,0.9296875,0.6908356428145339,335.3019439696218,335.36925964365946,426.1846954349894,0.0007865379389833116,149.4997515616417
3210.0,0.9296875,0.6908360123633202,335.30136108386796,335.3687438966008,426.18222045945004,0.0007865402149027645,149.49637499904634
3211.0,0.9296875,0.6908363640308437,335.3008056640392,335.3682617187442,426.1798492432572,0.0007865423918702596,149.49314218759537
3212.0,0.9296875,0.6908367156982536,335.30025024409406,335.367779541004,426.17747802753,0.0007865445688368666,149.48990937519073
3213.0,0.9296875,0.6908370673656634,335.2996948241489,335.3672973632638,426.17510681180283,0.0007865467458034736,149.4866765627861
3214.0,0.9296875,0.6908374190330733,335.29913940420374,335.3668151855236,426.17273559607565,0.0007865489227700806,149.48344375038147
3215.0,0.9296875,0.6908377707004831,335.2985839842586,335.3663330077834,426.1703643803485,0.0007865510997366876,149.48021093797684
3216.0,0.9296875,0.690838122367893,335.2980285643134,335.3658508300432,426.1679931646213,0.0007865532767032946,149.4769781255722
3217.0,0.9296875,0.6908384740353029,335.29747314436827,335.365368652303,426.1656219488941,0.0007865554536699015,149.47374531316757
3218.0,0.9296875,0.6908388257027127,335.2969177244231,335.3648864745628,426.16325073316693,0.0007865576306365085,149.47051250076294
3219.0,0.9296875,0.6908391773701226,335.29636230447795,335.3644042968226,426.16087951743975,0.0007865598076031155,149.4672796883583
3220.0,0.9296875,0.6908395290375324,335.2958068845328,335.3639221190824,426.1585083017126,0.0007865619845697225,149.46404687595367
3221.0,0.9296875,0.6908398628234806,335.29527282714844,335.3634674072382,426.1562377929222,0.0007865640684030506,149.4609500000477
3222.0,0.9296875,0.6908401966094857,335.29473876953125,335.3630126953358,426.1539672850631,0.0007865661522372669,149.45785312509537
3223.0,0.9296875,0.6908405303954908,335.29420471191406,335.36255798343336,426.15169677720405,0.0007865682360714832,149.45475625014305
3224.0,0.9296875,0.6908408641814958,335.2936706542969,335.36210327153094,426.149426269345,0.0007865703199056995,149.45165937519073
3225.0,0.9296875,0.6908411979675009,335.2931365966797,335.3616485596285,426.1471557614859,0.0007865724037399158,149.4485625002384
3226.0,0.9296875,0.6908415317535059,335.2926025390625,335.3611938477261,426.14488525362685,0.0007865744875741321,149.4454656252861
3227.0,0.9296875,0.690841865539511,335.2920684814453,335.3607391358237,426.1426147457678,0.0007865765714083484,149.4423687503338
3228.0,0.9296875,0.690842199325516,335.2915344238281,335.36028442392126,426.1403442379087,0.0007865786552425647,149.43927187538148
3229.0,0.9296875,0.6908425331115211,335.29100036621094,335.35982971201884,426.13807373004965,0.0007865807390767809,149.43617500042916
3230.0,0.9296875,0.6908428668975262,335.29046630859375,335.3593750001164,426.1358032221906,0.0007865828229109972,149.43307812547684
3231.0,0.9296875,0.6908431887626705,335.2899627685547,335.3589508056757,426.1336303711869,0.000786584813613489,149.43011562490463
3232.0,0.9296875,0.690843510627758,335.2894592285156,335.3585266113514,426.1314575197175,0.0007865868043155366,149.42715312480925
3233.0,0.9296875,0.6908438324928454,335.28895568847656,335.3581024170271,426.12928466824815,0.0007865887950175843,149.4241906247139
3234.0,0.9296875,0.6908441543579329,335.2884521484375,335.3576782227028,426.1271118167788,0.0007865907857196319,149.42122812461852
3235.0,0.9296875,0.6908444762230204,335.28794860839844,335.3572540283785,426.1249389653094,0.0007865927764216796,149.41826562452317
3236.0,0.9296875,0.6908447980881078,335.2874450683594,335.3568298340542,426.12276611384004,0.0007865947671237272,149.4153031244278
3237.0,0.9296875,0.6908451199531953,335.2869415283203,335.3564056397299,426.1205932623707,0.0007865967578257749,149.41234062433242
3238.0,0.9296875,0.6908454418182828,335.28643798828125,335.35598144540563,426.1184204109013,0.0007865987485278225,149.40937812423707
3239.0,0.9296875,0.6908457636833703,335.2859344482422,335.35555725108134,426.11624755943194,0.0007866007392298702,149.4064156241417
3240.0,0.9296875,0.6908460855484577,335.2854309082031,335.35513305675704,426.1140747079626,0.0007866027299319178,149.40345312404634
3241.0,0.9296875,0.6908463895320835,335.28494873046293,335.354736328125,426.1119964600075,0.00078660463332203,149.40061875009536
3242.0,0.9296875,0.6908466935157662,335.28446655272273,335.3543395996094,426.10991821298376,0.0007866065367125863,149.39778437519072
3243.0,0.9296875,0.6908469974994489,335.28398437498254,335.35394287109375,426.10783996596,0.0007866084401031426,149.39495000028612
3244.0,0.9296875,0.6908473014831316,335.28350219724234,335.3535461425781,426.10576171893626,0.0007866103434936988,149.39211562538148
3245.0,0.9296875,0.6908476054668142,335.28302001950215,335.3531494140625,426.1036834719125,0.0007866122468842551,149.38928125047684
3246.0,0.9296875,0.6908479094504969,335.28253784176195,335.3527526855469,426.1016052248888,0.0007866141502748114,149.3864468755722
3247.0,0.9296875,0.6908482134341796,335.28205566402175,335.35235595703125,426.099526977865,0.0007866160536653677,149.38361250066757
3248.0,0.9296875,0.6908485174178622,335.28157348628156,335.3519592285156,426.0974487308413,0.000786617957055924,149.38077812576293
3249.0,0.9296875,0.6908488214015449,335.28109130854136,335.3515625,426.09537048381753,0.0007866198604464802,149.3779437508583
3250.0,0.9296875,0.6908491253852276,335.28060913080117,335.3511657714844,426.0932922367938,0.0007866217638370365,149.37510937595368
3251.0,0.9296875,0.6908494174480495,335.2801513671875,335.3507965087774,426.09130859375,0.000786623574094869,149.37240156245232
3252.0,0.9296875,0.6908497095108146,335.2796936035156,335.35042724607047,426.0893249511719,0.0007866253843531457,149.36969374990463
3253.0,0.9296875,0.6908500015735797,335.27923583984375,335.3500579833635,426.08734130859375,0.0007866271946114223,149.36698593735696
3254.0,0.9296875,0.6908502936363448,335.2787780761719,335.34968872065656,426.0853576660156,0.0007866290048696989,149.36427812480926
3255.0,0.9296875,0.6908505856991098,335.2783203125,335.3493194579496,426.0833740234375,0.0007866308151279755,149.3615703122616
3256.0,0.9296875,0.6908508777618749,335.2778625488281,335.34895019524265,426.0813903808594,0.0007866326253862521,149.3588624997139
3257.0,0.9296875,0.69085116982464,335.27740478515625,335.3485809325357,426.07940673828125,0.0007866344356445287,149.35615468716622
3258.0,0.9296875,0.6908514618874051,335.2769470214844,335.34821166982874,426.0774230957031,0.0007866362459028053,149.35344687461853
3259.0,0.9296875,0.6908517539501702,335.2764892578125,335.3478424071218,426.075439453125,0.000786638056161082,149.35073906207086
3260.0,0.9296875,0.6908520460129353,335.2760314941406,335.34747314441483,426.0734558105469,0.0007866398664193586,149.34803124952316
3261.0,0.9296875,0.6908523201942387,335.2755950927676,335.3471282958926,426.0715606689919,0.0007866415951867101,149.3454453125
3262.0,0.9296875,0.690852594375599,335.2751586913946,335.346783447254,426.0696655274369,0.0007866433239542836,149.342859375
3263.0,0.9296875,0.6908528685569593,335.2747222900216,335.34643859861535,426.0677703858819,0.0007866450527218571,149.3402734375
3264.0,0.9296875,0.6908531427383195,335.2742858886486,335.3460937499767,426.0658752443269,0.0007866467814894307,149.3376875
3265.0,0.9296875,0.6908534169196798,335.2738494872756,335.3457489013381,426.0639801027719,0.0007866485102570042,149.3351015625
3266.0,0.9296875,0.6908536911010401,335.2734130859026,335.34540405269945,426.0620849612169,0.0007866502390245778,149.332515625
3267.0,0.9296875,0.6908539652824004,335.27297668452957,335.3450592040608,426.0601898196619,0.0007866519677921513,149.3299296875
3268.0,0.9296875,0.6908542394637607,335.27254028315656,335.3447143554222,426.0582946781069,0.0007866536965597248,149.32734375
3269.0,0.9296875,0.690854513645121,335.27210388178355,335.34436950678355,426.0563995365519,0.0007866554253272984,149.3247578125
3270.0,0.9296875,0.6908547878264812,335.27166748041054,335.3440246581449,426.0545043949969,0.0007866571540948719,149.322171875
3271.0,0.9296875,0.6908550500869808,335.27125549316406,335.34370727540227,426.0526947021717,0.00078665879555051,149.31970156240465
3272.0,0.9296875,0.6908553123474235,335.2708435058594,335.3433898926014,426.0508850098122,0.0007866604370065922,149.31723124980925
3273.0,0.9296875,0.6908555746078662,335.2704315185547,335.34307250980055,426.04907531745266,0.0007866620784626743,149.3147609372139
3274.0,0.9296875,0.6908558368683089,335.27001953125,335.3427551269997,426.04726562509313,0.0007866637199187565,149.31229062461853
3275.0,0.9296875,0.6908560991287516,335.2696075439453,335.34243774419883,426.0454559327336,0.0007866653613748387,149.30982031202316
3276.0,0.9296875,0.6908563613891943,335.2691955566406,335.342120361398,426.0436462403741,0.0007866670028309208,149.3073499994278
3277.0,0.9296875,0.690856623649637,335.26878356933594,335.3418029785971,426.04183654801454,0.000786668644287003,149.30487968683244
3278.0,0.9296875,0.6908568859100797,335.26837158203125,335.34148559579626,426.040026855655,0.0007866702857430852,149.30240937423707
3279.0,0.9296875,0.6908571481705224,335.26795959472656,335.3411682129954,426.0382171632955,0.0007866719271991673,149.29993906164168
3280.0,0.9296875,0.690857410430965,335.2675476074219,335.34085083019454,426.03640747093596,0.0007866735686552495,149.29746874904632
3281.0,0.9296875,0.6908576607704049,335.26715698241605,335.3405578613165,426.03468322753906,0.0007866751286200735,149.29511249995232
3282.0,0.9296875,0.6908579111099016,335.26676635741023,335.34026489255484,426.032958984375,0.0007866766885853416,149.29275624990464
3283.0,0.9296875,0.6908581614493983,335.2663757324044,335.3399719237932,426.03123474121094,0.0007866782485506096,149.29039999985696
3284.0,0.9296875,0.690858411788895,335.2659851073986,335.33967895503156,426.0295104980469,0.0007866798085158777,149.28804374980928
3285.0,0.9296875,0.6908586621283916,335.26559448239277,335.3393859862699,426.0277862548828,0.0007866813684811458,149.2856874997616
3286.0,0.9296875,0.6908589124678883,335.26520385738695,335.3390930175083,426.02606201171875,0.0007866829284464139,149.2833312497139
3287.0,0.9296875,0.690859162807385,335.26481323238113,335.33880004874663,426.0243377685547,0.0007866844884116819,149.28097499966623
3288.0,0.9296875,0.6908594131468817,335.2644226073753,335.338507079985,426.0226135253906,0.00078668604837695,149.27861874961852
3289.0,0.9296875,0.6908596634863784,335.2640319823695,335.33821411122335,426.02088928222656,0.0007866876083422181,149.27626249957083
3290.0,0.9296875,0.6908599138258751,335.26364135736367,335.3379211424617,426.0191650390625,0.0007866891683074861,149.27390624952315
3291.0,0.9296875,0.6908601462841091,335.26326904297457,335.33764953614445,426.017520141555,0.0007866906526032835,149.27165781259538
3292.0,0.9296875,0.6908603787422294,335.26289672852727,335.3373779297108,426.0158752440475,0.0007866921368986368,149.26940937519075
3293.0,0.9296875,0.6908606112003497,335.26252441407996,335.3371063232771,426.01423034654,0.0007866936211939901,149.26716093778612
3294.0,0.9296875,0.69086084365847,335.26215209963266,335.33683471684344,426.0125854490325,0.0007866951054893434,149.26491250038146
3295.0,0.9296875,0.6908610761165903,335.26177978518535,335.33656311040977,426.010940551525,0.0007866965897846967,149.26266406297682
3296.0,0.9296875,0.6908613085747106,335.26140747073805,335.3362915039761,426.0092956540175,0.00078669807408005,149.2604156255722
3297.0,0.9296875,0.6908615410328309,335.26103515629075,335.3360198975424,426.00765075651,0.0007866995583754033,149.25816718816756
3298.0,0.9296875,0.6908617734909512,335.26066284184344,335.33574829110876,426.00600585900247,0.0007867010426707566,149.25591875076293
3299.0,0.9296875,0.6908620059490715,335.26029052739614,335.3354766846751,426.00436096149497,0.0007867025269661099,149.2536703133583
3300.0,0.9296875,0.6908622384071919,335.25991821294883,335.3352050782414,426.00271606398746,0.0007867040112614632,149.25142187595367
3301.0,0.9296875,0.6908624649047823,335.25957031251164,335.3349609375,426.0011505127186,0.0007867054140661134,149.24927812504768
3302.0,0.9296875,0.6908626914024296,335.25922241213266,335.334716796875,425.99958496098407,0.0007867068168707636,149.24713437509536
3303.0,0.9296875,0.6908629179000769,335.2588745117537,335.33447265625,425.99801940924954,0.0007867082196754138,149.24499062514306
3304.0,0.9296875,0.6908631443977242,335.2585266113747,335.334228515625,425.996453857515,0.000786709622480064,149.24284687519074
3305.0,0.9296875,0.6908633708953715,335.2581787109957,335.333984375,425.9948883057805,0.0007867110252847143,149.2407031252384
3306.0,0.9296875,0.6908635973930188,335.2578308106167,335.333740234375,425.99332275404595,0.0007867124280893645,149.23855937528612
3307.0,0.9296875,0.6908638238906661,335.25748291023774,335.33349609375,425.9917572023114,0.0007867138308940147,149.2364156253338
3308.0,0.9296875,0.6908640503883134,335.25713500985876,335.333251953125,425.9901916505769,0.0007867152336986649,149.23427187538147
3309.0,0.9296875,0.6908642768859607,335.2567871094798,335.3330078125,425.98862609884236,0.0007867166365033151,149.23212812542914
3310.0,0.9296875,0.690864503383608,335.2564392091008,335.332763671875,425.98706054710783,0.0007867180393079654,149.22998437547685
3311.0,0.9296875,0.6908647119998932,335.2561096191348,335.33253784179396,425.9855682372581,0.0007867193664423677,149.2279406249523
3312.0,0.9296875,0.6908649206161499,335.25578002928523,335.33231201171293,425.98407592764124,0.0007867206935769921,149.22589687490463
3313.0,0.9296875,0.6908651292324066,335.25545043943566,335.3320861816319,425.98258361802436,0.0007867220207116166,149.22385312485696
3314.0,0.9296875,0.6908653378486633,335.2551208495861,335.33186035155086,425.9810913084075,0.000786723347846241,149.22180937480925
3315.0,0.9296875,0.69086554646492,335.2547912597365,335.3316345214698,425.9795989987906,0.0007867246749808654,149.21976562476158
3316.0,0.9296875,0.6908657550811768,335.25446166988695,335.3314086913888,425.9781066891737,0.0007867260021154898,149.2177218747139
3317.0,0.9296875,0.6908659636974335,335.2541320800374,335.33118286130775,425.97661437955685,0.0007867273292501142,149.21567812466623
3318.0,0.9296875,0.6908661723136902,335.2538024901878,335.3309570312267,425.97512206993997,0.0007867286563847387,149.21363437461852
3319.0,0.9296875,0.6908663809299469,335.25347290033824,335.3307312011457,425.9736297603231,0.0007867299835193631,149.21159062457085
3320.0,0.9296875,0.6908665895462036,335.25314331048867,335.33050537106465,425.9721374507062,0.0007867313106539875,149.20954687452317
3321.0,0.9296875,0.6908667862415285,335.25283508299617,335.33030395508104,425.9707214355003,0.0007867325679399295,149.20760000002383
3322.0,0.9296875,0.6908669829368534,335.25252685544547,335.3301025390683,425.96930541982874,0.0007867338252254275,149.2056531250477
3323.0,0.9296875,0.6908671796321784,335.25221862789476,335.3299011230556,425.9678894041572,0.0007867350825109254,149.20370625007152
3324.0,0.9296875,0.6908673763275033,335.25191040034406,335.3296997070429,425.9664733884856,0.0007867363397964233,149.20175937509538
3325.0,0.9296875,0.6908675730228282,335.25160217279335,335.3294982910302,425.96505737281404,0.0007867375970819213,149.1998125001192
3326.0,0.9296875,0.6908677697181531,335.25129394524265,335.32929687501746,425.9636413571425,0.0007867388543674192,149.19786562514304
3327.0,0.9296875,0.690867966413478,335.25098571769195,335.32909545900475,425.9622253414709,0.0007867401116529171,149.1959187501669
3328.0,0.9296875,0.690868163108803,335.25067749014124,335.32889404299203,425.96080932579935,0.0007867413689384151,149.19397187519073
3329.0,0.9296875,0.6908683598041279,335.25036926259054,335.3286926269793,425.9593933101278,0.000786742626223913,149.19202500021458
3330.0,0.9296875,0.6908685564994528,335.25006103503983,335.3284912109666,425.9579772944562,0.0007867438835094109,149.19007812523841
3331.0,0.9296875,0.6908687412738743,335.2497680663946,335.32830810546875,425.95662841794547,0.0007867450709454493,149.18822187495232
3332.0,0.9296875,0.6908689260482674,335.24947509763297,335.328125,425.95527954096906,0.0007867462583817098,149.18636562490462
3333.0,0.9296875,0.6908691108226606,335.2491821288713,335.32794189453125,425.95393066399265,0.0007867474458179702,149.18450937485696
3334.0,0.9296875,0.6908692955970537,335.2488891601097,335.3277587890625,425.95258178701624,0.0007867486332542306,149.18265312480926
3335.0,0.9296875,0.6908694803714468,335.24859619134804,335.32757568359375,425.95123291003983,0.000786749820690491,149.18079687476157
3336.0,0.9296875,0.6908696651458399,335.2483032225864,335.327392578125,425.9498840330634,0.0007867510081267515,149.1789406247139
3337.0,0.9296875,0.690869849920233,335.24801025382476,335.32720947265625,425.948535156087,0.0007867521955630119,149.1770843746662
3338.0,0.9296875,0.6908700346946262,335.2477172850631,335.3270263671875,425.9471862791106,0.0007867533829992723,149.17522812461854
3339.0,0.9296875,0.6908702194690193,335.2474243163015,335.32684326171875,425.9458374021342,0.0007867545704355328,149.17337187457085
3340.0,0.9296875,0.6908704042434124,335.24713134753983,335.32666015625,425.9444885251578,0.0007867557578717932,149.17151562452315
3341.0,0.9296875,0.6908705770969448,335.2468597412226,335.3264984130801,425.94320373539813,0.0007867568696383609,149.16974687504768
3342.0,0.9296875,0.6908707499504203,335.2465881347889,335.32633666991023,425.94191894540563,0.0007867579814047065,149.16797812509537
3343.0,0.9296875,0.6908709228038958,335.24631652835524,335.32617492674035,425.94063415541314,0.0007867590931710522,149.16620937514304
3344.0,0.9296875,0.6908710956573714,335.24604492192157,335.32601318357047,425.93934936542064,0.0007867602049373978,149.16444062519074
3345.0,0.9296875,0.6908712685108469,335.2457733154879,335.3258514404006,425.93806457542814,0.0007867613167037435,149.16267187523843
3346.0,0.9296875,0.6908714413643224,335.2455017090542,335.3256896972307,425.93677978543565,0.0007867624284700891,149.1609031252861
3347.0,0.9296875,0.690871614217798,335.24523010262055,335.3255279540608,425.93549499544315,0.0007867635402364348,149.1591343753338
3348.0,0.9296875,0.6908717870712735,335.2449584961869,335.32536621089093,425.93421020545065,0.0007867646520027805,149.15736562538146
3349.0,0.9296875,0.690871959924749,335.2446868897532,335.32520446772105,425.93292541545816,0.0007867657637691261,149.15559687542915
3350.0,0.9296875,0.6908721327782246,335.24441528331954,335.32504272455117,425.93164062546566,0.0007867668755354718,149.15382812547685
3351.0,0.9296875,0.6908722817897797,335.24419555664645,335.32481689452834,425.93073120119516,0.0007867677602916845,149.15269375002384
3352.0,0.9296875,0.6908724308013916,335.24397583008977,335.3245910644473,425.9298217773903,0.0007867686450481193,149.1515593750477
3353.0,0.9296875,0.6908725798130035,335.2437561035331,335.32436523436627,425.9289123535855,0.0007867695298045541,149.15042500007152
3354.0,0.9296875,0.6908727288246155,335.2435363769764,335.32413940428523,425.92800292978063,0.0007867704145609888,149.14929062509538
3355.0,0.9296875,0.6908728778362274,335.24331665041973,335.3239135742042,425.9270935059758,0.0007867712993174236,149.1481562501192
3356.0,0.9296875,0.6908730268478394,335.24309692386305,335.32368774412316,425.92618408217095,0.0007867721840738584,149.14702187514305
3357.0,0.9296875,0.6908731758594513,335.24287719730637,335.3234619140421,425.9252746583661,0.0007867730688302932,149.1458875001669
3358.0,0.9296875,0.6908733248710632,335.2426574707497,335.3232360839611,425.92436523456126,0.000786773953586728,149.14475312519073
3359.0,0.9296875,0.6908734738826752,335.242437744193,335.32301025388006,425.9234558107564,0.0007867748383431628,149.14361875021459
3360.0,0.9296875,0.6908736228942871,335.24221801763633,335.322784423799,425.9225463869516,0.0007867757230995975,149.1424843752384
3361.0,0.9296875,0.6908737361431108,335.2420684814424,335.32240905761137,425.92216796876164,0.0007867762935347966,149.14231406250596
3362.0,0.9296875,0.6908738493919344,335.2419189453067,335.3220336913946,425.92178955080453,0.0007867768639698847,149.1421437500119
3363.0,0.9296875,0.6908739626407581,335.24176940917096,335.32165832517785,425.9214111328474,0.0007867774344049727,149.1419734375179
3364.0,0.9296875,0.6908740758895817,335.24161987303523,335.3212829589611,425.9210327148903,0.0007867780048400608,149.14180312502384
3365.0,0.9296875,0.6908741891384054,335.2414703368995,335.32090759274433,425.9206542969332,0.0007867785752751488,149.1416328125298
3366.0,0.9296875,0.690874302387229,335.2413208007638,335.3205322265276,425.9202758789761,0.0007867791457102369,149.14146250003577
3367.0,0.9296875,0.6908744156360527,335.24117126462806,335.3201568603108,425.919897461019,0.0007867797161453249,149.14129218754172
3368.0,0.9296875,0.6908745288848763,335.24102172849234,335.31978149409406,425.9195190430619,0.000786780286580413,149.14112187504767
3369.0,0.9296875,0.6908746421337,335.2408721923566,335.3194061278773,425.9191406251048,0.000786780857015501,149.14095156255365
3370.0,0.9296875,0.6908747553825236,335.2407226562209,335.31903076166054,425.91876220714767,0.0007867814274505891,149.1407812500596
3371.0,0.9296875,0.6908748745918274,335.2405670166045,335.31865234376164,425.9183227539179,0.0007867820328101294,149.14052500000597
3372.0,0.9296875,0.6908749938011169,335.24041137695895,335.31827392580453,425.91788330080453,0.0007867826381697807,149.14026875001193
3373.0,0.9296875,0.6908751130104065,335.2402557373134,335.3178955078474,425.9174438476912,0.000786783243529432,149.1400125000179
3374.0,0.9296875,0.690875232219696,335.2401000976679,335.3175170898903,425.9170043945778,0.0007867838488890833,149.13975625002385
3375.0,0.9296875,0.6908753514289856,335.23994445802236,335.3171386719332,425.91656494146446,0.0007867844542487346,149.1395000000298
3376.0,0.9296875,0.6908754706382751,335.23978881837684,335.3167602539761,425.9161254883511,0.0007867850596083859,149.13924375003577
3377.0,0.9296875,0.6908755898475647,335.2396331787313,335.316381836019,425.91568603523774,0.0007867856649680371,149.13898750004174
3378.0,0.9296875,0.6908757090568542,335.2394775390858,335.3160034180619,425.9152465821244,0.0007867862703276884,149.13873125004767
3379.0,0.9296875,0.6908758282661438,335.23932189944026,335.3156250001048,425.914807129011,0.0007867868756873397,149.13847500005363
