time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3380.0,0.9296875,0.6908759474754333,335.23916625979473,335.31524658214767,425.91436767589767,0.000786787481046991,149.1382187500596
3381.0,0.9296875,0.6908760666847229,335.23900146484084,335.3148651123047,425.9138702392811,0.0007867881213314831,149.13787812501192
3382.0,0.9296875,0.6908761858940125,335.23883666991605,335.3144836425781,425.91337280278094,0.0007867887616157532,149.13753750002385
3383.0,0.9296875,0.690876305103302,335.23867187499127,335.31410217285156,425.9128753662808,0.0007867894019000232,149.13719687503576
3384.0,0.9296875,0.6908764243125916,335.2385070800665,335.313720703125,425.91237792978063,0.0007867900421842933,149.13685625004769
3385.0,0.9296875,0.6908765435218811,335.2383422851417,335.31333923339844,425.9118804932805,0.0007867906824685633,149.13651562505962
3386.0,0.9296875,0.6908766627311707,335.2381774902169,335.3129577636719,425.9113830567803,0.0007867913227528334,149.13617500007152
3387.0,0.9296875,0.6908767819404602,335.2380126952921,335.3125762939453,425.91088562028017,0.0007867919630371034,149.13583437508345
3388.0,0.9296875,0.6908769011497498,335.23784790036734,335.31219482421875,425.91038818378,0.0007867926033213735,149.13549375009538
3389.0,0.9296875,0.6908770203590393,335.23768310544256,335.3118133544922,425.90989074727986,0.0007867932436056435,149.13515312510728
3390.0,0.9296875,0.6908771395683289,335.23751831051777,335.3114318847656,425.9093933107797,0.0007867938838899136,149.1348125001192
3391.0,0.9296875,0.6908772647380772,335.2373443603574,335.3110473632696,425.90883483889047,0.0007867945474572258,149.13438437500596
3392.0,0.9296875,0.6908773899078255,335.2371704101679,335.3106628417736,425.90827636723407,0.000786795211024538,149.13395625001192
3393.0,0.9296875,0.6908775150775739,335.2369964599784,335.3102783202776,425.90771789557766,0.0007867958745918502,149.13352812501788
3394.0,0.9296875,0.6908776402473222,335.2368225097889,335.30989379878156,425.90715942392126,0.0007867965381591624,149.13310000002383
3395.0,0.9296875,0.6908777654170706,335.2366485595994,335.30950927728554,425.90660095226485,0.0007867972017264746,149.1326718750298
3396.0,0.9296875,0.6908778905868189,335.2364746094099,335.3091247557895,425.90604248060845,0.0007867978652937868,149.13224375003577
3397.0,0.9296875,0.6908780157565673,335.23630065922043,335.3087402342935,425.90548400895204,0.000786798528861099,149.13181562504172
3398.0,0.9296875,0.6908781409263156,335.23612670903094,335.3083557127975,425.90492553729564,0.0007867991924284112,149.13138750004768
3399.0,0.9296875,0.690878266096064,335.23595275884145,335.3079711913015,425.90436706563924,0.0007867998559957234,149.13095937505364
3400.0,0.9296875,0.6908783912658123,335.23577880865196,335.30758666980546,425.90380859398283,0.0007868005195630356,149.13053125005962
3401.0,0.9296875,0.6908785164356175,335.235595703125,335.3071990966855,425.90318908693735,0.0007868012180551887,149.1300187500119
3402.0,0.9296875,0.6908786416053658,335.23541259765625,335.30681152344914,425.9025695801247,0.0007868019165471196,149.12950625002384
3403.0,0.9296875,0.6908787667751142,335.2352294921875,335.3064239502128,425.90195007331204,0.0007868026150390506,149.12899375003576
3404.0,0.9296875,0.6908788919448625,335.23504638671875,335.3060363769764,425.9013305664994,0.0007868033135309815,149.12848125004768
3405.0,0.9296875,0.6908790171146109,335.23486328125,335.30564880374004,425.9007110596867,0.0007868040120229125,149.1279687500596
3406.0,0.9296875,0.6908791422843592,335.23468017578125,335.3052612305037,425.9000915528741,0.0007868047105148435,149.12745625007153
3407.0,0.9296875,0.6908792674541075,335.2344970703125,335.3048736572673,425.8994720460614,0.0007868054090067744,149.12694375008346
3408.0,0.9296875,0.6908793926238559,335.23431396484375,335.30448608403094,425.89885253924876,0.0007868061074987054,149.12643125009538
3409.0,0.9296875,0.6908795177936042,335.234130859375,335.3040985107946,425.8982330324361,0.0007868068059906363,149.12591875010727
3410.0,0.9296875,0.6908796429633526,335.23394775390625,335.3037109375582,425.89761352562346,0.0007868075044825673,149.1254062501192
3411.0,0.9296875,0.6908797740936308,335.2337585449277,335.30331726075383,425.89693603513297,0.000786808237899117,149.12480781251193
3412.0,0.9296875,0.6908799052238521,335.23356933594914,335.30292358400766,425.8962585448753,0.0007868089713156667,149.12420937502384
3413.0,0.9296875,0.6908800363540735,335.2333801269706,335.3025299072615,425.89558105461765,0.0007868097047322165,149.12361093753577
3414.0,0.9296875,0.6908801674842948,335.23319091799203,335.3021362305153,425.89490356436,0.0007868104381487662,149.12301250004768
3415.0,0.9296875,0.6908802986145162,335.2330017090135,335.30174255376915,425.89422607410233,0.0007868111715653159,149.1224140625596
3416.0,0.9296875,0.6908804297447375,335.2328125000349,335.301348877023,425.8935485838447,0.0007868119049818656,149.12181562507152
3417.0,0.9296875,0.6908805608749589,335.23262329105637,335.3009552002768,425.892871093587,0.0007868126383984153,149.12121718758345
3418.0,0.9296875,0.6908806920051802,335.2324340820778,335.30056152353063,425.89219360332936,0.000786813371814965,149.12061875009536
3419.0,0.9296875,0.6908808231354016,335.23224487309926,335.30016784678446,425.8915161130717,0.0007868141052315147,149.1200203126073
3420.0,0.9296875,0.6908809542656229,335.2320556641207,335.2997741700383,425.89083862281404,0.0007868148386480645,149.1194218751192
3421.0,0.9296875,0.6908810913562746,335.2318542480498,335.2993804931757,425.8900970459217,0.0007868156011682226,149.1187390624881
3422.0,0.9296875,0.6908812284469548,335.23165283203707,335.29898681642953,425.88935546879657,0.0007868163636886027,149.11805624997615
3423.0,0.9296875,0.6908813655376349,335.23145141602436,335.29859313968336,425.8886138916714,0.0007868171262089829,149.11737343746424
3424.0,0.9296875,0.690881502628315,335.23125000001164,335.2981994629372,425.88787231454626,0.0007868178887293631,149.11669062495233
3425.0,0.9296875,0.6908816397189952,335.2310485839989,335.297805786191,425.8871307374211,0.0007868186512497433,149.1160078124404
3426.0,0.9296875,0.6908817768096753,335.2308471679862,335.29741210944485,425.88638916029595,0.0007868194137701234,149.11532499992848
3427.0,0.9296875,0.6908819139003555,335.2306457519735,335.2970184326987,425.8856475831708,0.0007868201762905036,149.11464218741656
3428.0,0.9296875,0.6908820509910356,335.2304443359608,335.2966247559525,425.88490600604564,0.0007868209388108838,149.11395937490462
3429.0,0.9296875,0.6908821880817158,335.23024291994807,335.29623107920634,425.8841644289205,0.0007868217013312639,149.1132765623927
3430.0,0.9296875,0.6908823251723959,335.23004150393535,335.29583740246017,425.88342285179533,0.0007868224638516441,149.1125937498808
3431.0,0.9296875,0.6908824563026457,335.2298339843692,335.2954406738281,425.88262329099234,0.0007868232612963655,149.11182343751193
3432.0,0.9296875,0.690882587432867,335.2296264648321,335.2950439453125,425.8818237304222,0.0007868240587413089,149.11105312502383
3433.0,0.9296875,0.6908827185630884,335.22941894529504,335.2946472167969,425.881024169852,0.0007868248561862523,149.11028281253576
3434.0,0.9296875,0.6908828496933097,335.22921142575797,335.29425048828125,425.88022460928187,0.0007868256536311957,149.10951250004769
3435.0,0.9296875,0.6908829808235311,335.2290039062209,335.2938537597656,425.8794250487117,0.0007868264510761391,149.1087421875596
3436.0,0.9296875,0.6908831119537524,335.2287963866838,335.29345703125,425.87862548814155,0.0007868272485210825,149.1079718750715
3437.0,0.9296875,0.6908832430839738,335.22858886714675,335.2930603027344,425.8778259275714,0.000786828045966026,149.10720156258344
3438.0,0.9296875,0.6908833742141951,335.2283813476097,335.29266357421875,425.87702636700124,0.0007868288434109694,149.10643125009537
3439.0,0.9296875,0.6908835053444164,335.2281738280726,335.2922668457031,425.8762268064311,0.0007868296408559128,149.1056609376073
3440.0,0.9296875,0.6908836364746378,335.22796630853554,335.2918701171875,425.8754272458609,0.0007868304383008562,149.1048906251192
3441.0,0.9296875,0.6908837795257625,335.227749633792,335.29146728516207,425.8745635986561,0.0007868312648497411,149.10403593748808
3442.0,0.9296875,0.6908839225769157,335.2275329589902,335.29106445313664,425.87369995121844,0.000786832091398515,149.10318124997616
3443.0,0.9296875,0.6908840656280688,335.2273162841884,335.2906616211112,425.8728363037808,0.0007868329179472888,149.10232656246424
3444.0,0.9296875,0.690884208679222,335.22709960938664,335.2902587890858,425.87197265634313,0.0007868337444960627,149.10147187495232
3445.0,0.9296875,0.6908843517303751,335.22688293458486,335.28985595706035,425.8711090089055,0.0007868345710448366,149.1006171874404
3446.0,0.9296875,0.6908844947815282,335.2266662597831,335.2894531250349,425.8702453614678,0.0007868353975936104,149.0997624999285
3447.0,0.9296875,0.6908846378326814,335.2264495849813,335.2890502930095,425.86938171403017,0.0007868362241423843,149.09890781241654
3448.0,0.9296875,0.6908847808838345,335.22623291017953,335.28864746098407,425.8685180665925,0.0007868370506911582,149.09805312490462
3449.0,0.9296875,0.6908849239349877,335.22601623537776,335.28824462895864,425.86765441915486,0.000786837877239932,149.0971984373927
3450.0,0.9296875,0.6908850669861408,335.225799560576,335.2878417969332,425.8667907717172,0.0007868387037887059,149.0963437498808
3451.0,0.9296875,0.6908852100372371,335.22557678222074,335.2874359130801,425.8658691406017,0.0007868395652622096,149.09540312498808
3452.0,0.9296875,0.6908853530883903,335.2253540038946,335.28703002928523,425.86494750971906,0.0007868404267356022,149.09446249997615
3453.0,0.9296875,0.6908854961395434,335.2251312255685,335.28662414549035,425.8640258788364,0.0007868412882089948,149.09352187496424
3454.0,0.9296875,0.6908856391906966,335.22490844724234,335.28621826169547,425.86310424795374,0.0007868421496823874,149.0925812499523
3455.0,0.9296875,0.6908857822418497,335.2246856689162,335.2858123779006,425.8621826170711,0.00078684301115578,149.0916406249404
3456.0,0.9296875,0.6908859252930029,335.2244628905901,335.2854064941057,425.8612609861884,0.0007868438726291727,149.09069999992846
3457.0,0.9296875,0.690886068344156,335.22424011226394,335.2850006103108,425.86033935530577,0.0007868447341025653,149.08975937491655
3458.0,0.9296875,0.6908862113953091,335.2240173339378,335.28459472651593,425.8594177244231,0.0007868455955759579,149.08881874990465
3459.0,0.9296875,0.6908863544464623,335.2237945556117,335.28418884272105,425.85849609354045,0.0007868464570493505,149.0878781248927
3460.0,0.9296875,0.6908864974976154,335.22357177728554,335.28378295892617,425.8575744626578,0.0007868473185227431,149.0869374998808
3461.0,0.9296875,0.6908866405487117,335.223336791998,335.28337402344914,425.85658874514047,0.000786848214920588,149.08591093754768
3462.0,0.9296875,0.6908867835998649,335.22310180665227,335.2829650879139,425.8556030273903,0.0007868491113185438,149.08488437509536
3463.0,0.9296875,0.690886926651018,335.2228668213065,335.2825561523787,425.85461730964016,0.0007868500077164997,149.08385781264306
3464.0,0.9296875,0.6908870697021712,335.2226318359608,335.28214721684344,425.85363159189,0.0007868509041144556,149.08283125019074
3465.0,0.9296875,0.6908872127533243,335.22239685061504,335.2817382813082,425.85264587413985,0.0007868518005124114,149.0818046877384
3466.0,0.9296875,0.6908873558044775,335.2221618652693,335.281329345773,425.8516601563897,0.0007868526969103673,149.08077812528612
3467.0,0.9296875,0.6908874988556306,335.22192687992356,335.28092041023774,425.85067443863954,0.0007868535933083232,149.0797515628338
3468.0,0.9296875,0.6908876419067838,335.2216918945778,335.2805114747025,425.8496887208894,0.000786854489706279,149.07872500038147
3469.0,0.9296875,0.6908877849579369,335.2214569092321,335.2801025391673,425.84870300313924,0.0007868553861042349,149.07769843792914
3470.0,0.9296875,0.69088792800909,335.22122192388633,335.27969360363204,425.8477172853891,0.0007868562825021908,149.07667187547685
3471.0,0.9296875,0.6908880770206451,335.220980834958,335.27928161621094,425.8466735839611,0.0007868572138249874,149.07555937504767
3472.0,0.9296875,0.6908882260322571,335.22073974608793,335.27886962890625,425.84562988276593,0.000786858145147562,149.07444687509536
3473.0,0.9296875,0.690888375043869,335.22049865721783,335.27845764160156,425.8445861815708,0.0007868590764701366,149.07333437514305
3474.0,0.9296875,0.690888524055481,335.22025756834773,335.2780456542969,425.8435424803756,0.0007868600077927113,149.07222187519073
3475.0,0.9296875,0.6908886730670929,335.22001647947764,335.2776336669922,425.84249877918046,0.0007868609391152859,149.07110937523842
3476.0,0.9296875,0.6908888220787048,335.21977539060754,335.2772216796875,425.8414550779853,0.0007868618704378605,149.0699968752861
3477.0,0.9296875,0.6908889710903168,335.21953430173744,335.2768096923828,425.84041137679014,0.0007868628017604351,149.0688843753338
3478.0,0.9296875,0.6908891201019287,335.21929321286734,335.2763977050781,425.839367675595,0.0007868637330830097,149.06777187538148
3479.0,0.9296875,0.6908892691135406,335.21905212399724,335.27598571777344,425.8383239743998,0.0007868646644055843,149.06665937542914
3480.0,0.9296875,0.6908894181251526,335.21881103512715,335.27557373046875,425.83728027320467,0.000786865595728159,149.06554687547683
3481.0,0.9296875,0.6908895671367645,335.218557739252,335.27515563965426,425.83617248537485,0.0007868665619753523,149.0643484375477
3482.0,0.9296875,0.6908897161483765,335.21830444334773,335.27473754883977,425.8350646973122,0.0007868675282225457,149.06315000009536
3483.0,0.9296875,0.6908898651599884,335.2180511474435,335.2743194580253,425.83395690924954,0.0007868684944697391,149.06195156264306
3484.0,0.9296875,0.6908900141716003,335.2177978515392,335.2739013672108,425.8328491211869,0.0007868694607169324,149.06075312519073
3485.0,0.9296875,0.6908901631832123,335.21754455563496,335.2734832763963,425.8317413331242,0.0007868704269641258,149.05955468773843
3486.0,0.9296875,0.6908903121948242,335.2172912597307,335.2730651855818,425.8306335450616,0.0007868713932113192,149.0583562502861
3487.0,0.9296875,0.6908904612064362,335.21703796382644,335.2726470947673,425.8295257569989,0.0007868723594585125,149.0571578128338
3488.0,0.9296875,0.6908906102180481,335.2167846679222,335.2722290039528,425.82841796893626,0.0007868733257057059,149.05595937538146
3489.0,0.9296875,0.69089075922966,335.2165313720179,335.2718109131383,425.8273101808736,0.0007868742919528993,149.05476093792916
3490.0,0.9296875,0.690890908241272,335.21627807611367,335.27139282232383,425.82620239281096,0.0007868752582000926,149.05356250047683
3491.0,0.9296875,0.6908910632133427,335.2160186767578,335.2709716796817,425.8250335693592,0.0007868762535508944,149.0522765624523
3492.0,0.9296875,0.6908912181854134,335.21575927734375,335.27055053709773,425.8238647461403,0.0007868772489019182,149.05099062490464
3493.0,0.9296875,0.6908913731574842,335.2154998779297,335.2701293945138,425.8226959229214,0.0007868782442529421,149.04970468735695
3494.0,0.9296875,0.6908915281295549,335.2152404785156,335.26970825192984,425.8215270997025,0.0007868792396039659,149.04841874980926
3495.0,0.9296875,0.6908916831016256,335.21498107910156,335.2692871093459,425.8203582764836,0.0007868802349549897,149.0471328122616
3496.0,0.9296875,0.6908918380736964,335.2147216796875,335.26886596676195,425.8191894532647,0.0007868812303060135,149.0458468747139
3497.0,0.9296875,0.6908919930457671,335.21446228027344,335.268444824178,425.8180206300458,0.0007868822256570374,149.0445609371662
3498.0,0.9296875,0.6908921480178378,335.2142028808594,335.26802368159406,425.8168518068269,0.0007868832210080612,149.04327499961852
3499.0,0.9296875,0.6908923029899086,335.2139434814453,335.2676025390101,425.815682983608,0.000786884216359085,149.04198906207085
3500.0,0.9296875,0.6908924579619793,335.21368408203125,335.26718139642617,425.8145141603891,0.0007868852117101088,149.04070312452316
3501.0,0.9296875,0.6908926188945799,335.21341552733793,335.2667572021601,425.8132843017811,0.0007868862478062066,149.03933281254768
3502.0,0.9296875,0.6908927798271236,335.2131469726446,335.2663330078358,425.81205444340594,0.0007868872839025265,149.03796250009538
3503.0,0.9296875,0.6908929407596673,335.2128784179513,335.2659088135115,425.8108245850308,0.0007868883199988463,149.03659218764304
3504.0,0.9296875,0.6908931016922111,335.21260986325797,335.2654846191872,425.80959472665563,0.0007868893560951662,149.03522187519073
3505.0,0.9296875,0.6908932626247548,335.21234130856465,335.2650604248629,425.8083648682805,0.000786890392191486,149.03385156273842
3506.0,0.9296875,0.6908934235572985,335.2120727538713,335.2646362305386,425.8071350099053,0.0007868914282878059,149.0324812502861
3507.0,0.9296875,0.6908935844898423,335.211804199178,335.2642120362143,425.80590515153017,0.0007868924643841257,149.03111093783377
3508.0,0.9296875,0.690893745422386,335.2115356444847,335.26378784189,425.804675293155,0.0007868935004804456,149.02974062538146
3509.0,0.9296875,0.6908939063549298,335.21126708979136,335.2633636475657,425.80344543477986,0.0007868945365767654,149.02837031292916
3510.0,0.9296875,0.6908940672874735,335.21099853509804,335.2629394532414,425.8022155764047,0.0007868955726730853,149.02700000047685
3511.0,0.9296875,0.6908942282199888,335.2107177734433,335.2625091552618,425.80092468264047,0.0007868966378736797,149.0255437500477
3512.0,0.9296875,0.6908943891525325,335.2104370117304,335.2620788573986,425.79963378910907,0.00078689770307383,149.02408750009536
3513.0,0.9296875,0.6908945500850763,335.21015625001746,335.2616485595354,425.79834289557766,0.0007868987682739803,149.02263125014306
3514.0,0.9296875,0.69089471101762,335.20987548830453,335.2612182616722,425.79705200204626,0.0007868998334741306,149.02117500019074
3515.0,0.9296875,0.6908948719501637,335.2095947265916,335.260787963809,425.79576110851485,0.0007869008986742809,149.0197187502384
3516.0,0.9296875,0.6908950328827075,335.2093139648787,335.2603576659458,425.79447021498345,0.0007869019638744312,149.0182625002861
3517.0,0.9296875,0.6908951938152512,335.20903320316575,335.2599273680826,425.79317932145204,0.0007869030290745815,149.0168062503338
3518.0,0.9296875,0.690895354747795,335.2087524414528,335.25949707021937,425.79188842792064,0.0007869040942747318,149.01535000038146
3519.0,0.9296875,0.6908955156803387,335.2084716797399,335.25906677235616,425.79059753438924,0.0007869051594748822,149.01389375042916
3520.0,0.9296875,0.6908956766128824,335.20819091802696,335.25863647449296,425.78930664085783,0.0007869062246750325,149.01243750047684
3521.0,0.9296875,0.6908958375453977,335.207904052746,335.2582031250058,425.7879516601097,0.0007869073306210339,149.0108953125477
3522.0,0.9296875,0.6908959984779415,335.2076171875233,335.25776977540227,425.78659667959437,0.0007869084365665913,149.00935312509537
3523.0,0.9296875,0.6908961594104852,335.20733032230055,335.2573364257987,425.78524169907905,0.0007869095425121486,149.00781093764306
3524.0,0.9296875,0.690896320343029,335.2070434570778,335.25690307619516,425.78388671856374,0.000786910648457706,149.00626875019074
3525.0,0.9296875,0.6908964812755727,335.2067565918551,335.2564697265916,425.7825317380484,0.0007869117544032633,149.00472656273843
3526.0,0.9296875,0.6908966422081164,335.20646972663235,335.25603637698805,425.7811767575331,0.0007869128603488207,149.0031843752861
3527.0,0.9296875,0.6908968031406602,335.2061828614096,335.2556030273845,425.7798217770178,0.000786913966294378,149.0016421878338
3528.0,0.9296875,0.6908969640732039,335.2058959961869,335.25516967778094,425.77846679650247,0.0007869150722399354,149.00010000038148
3529.0,0.9296875,0.6908971250057476,335.20560913096415,335.2547363281774,425.77711181598715,0.0007869161781854928,148.99855781292916
3530.0,0.9296875,0.6908972859382914,335.2053222657414,335.25430297857383,425.77575683547184,0.0007869172841310501,148.99701562547685
3531.0,0.9296875,0.6908974587917385,335.205026245123,335.2538665771426,425.77434082026593,0.0007869184250012262,148.9953859374523
3532.0,0.9296875,0.690897631645214,335.204730224621,335.2534301757696,425.77292480459437,0.0007869195658714023,148.99375624990464
3533.0,0.9296875,0.6908978044986895,335.204434204119,335.2529937743966,425.7715087889228,0.0007869207067415784,148.99212656235696
3534.0,0.9296875,0.6908979773521651,335.20413818361703,335.2525573730236,425.77009277325124,0.0007869218476117545,148.99049687480925
3535.0,0.9296875,0.6908981502056406,335.20384216311504,335.2521209716506,425.76867675757967,0.0007869229884819307,148.98886718726158
3536.0,0.9296875,0.6908983230591161,335.20354614261305,335.2516845702776,425.7672607419081,0.0007869241293521068,148.9872374997139
3537.0,0.9296875,0.6908984959125917,335.20325012211106,335.25124816890457,425.76584472623654,0.0007869252702222829,148.98560781216622
3538.0,0.9296875,0.6908986687660672,335.20295410160907,335.25081176753156,425.76442871056497,0.000786926411092459,148.98397812461852
3539.0,0.9296875,0.6908988416195427,335.2026580811071,335.25037536615855,425.7630126948934,0.0007869275519626351,148.98234843707084
3540.0,0.9296875,0.6908990144730183,335.2023620606051,335.24993896478554,425.76159667922184,0.0007869286928328112,148.98071874952316
3541.0,0.9296875,0.690899181365964,335.2020568847656,335.24949645996094,425.7601196288597,0.000786929868627384,148.97900468754767
3542.0,0.9296875,0.6908993482589665,335.2017517089844,335.2490539550781,425.75864257803187,0.0007869310444221789,148.97729062509538
3543.0,0.9296875,0.690899515151969,335.2014465332031,335.2486114501953,425.75716552720405,0.0007869322202169737,148.97557656264306
3544.0,0.9296875,0.6908996820449715,335.2011413574219,335.2481689453125,425.75568847637624,0.0007869333960117686,148.97386250019073
3545.0,0.9296875,0.6908998489379741,335.2008361816406,335.2477264404297,425.7542114255484,0.0007869345718065635,148.9721484377384
3546.0,0.9296875,0.6909000158309766,335.2005310058594,335.2472839355469,425.7527343747206,0.0007869357476013583,148.9704343752861
3547.0,0.9296875,0.6909001827239791,335.2002258300781,335.24684143066406,425.7512573238928,0.0007869369233961532,148.9687203128338
3548.0,0.9296875,0.6909003496169817,335.1999206542969,335.24639892578125,425.74978027306497,0.000786938099190948,148.96700625038147
3549.0,0.9296875,0.6909005165099842,335.1996154785156,335.24595642089844,425.74830322223715,0.0007869392749857429,148.96529218792915
3550.0,0.9296875,0.6909006834029867,335.1993103027344,335.2455139160156,425.74682617140934,0.0007869404507805378,148.96357812547683
3551.0,0.9296875,0.6909008622169495,335.1989929199335,335.245065307623,425.7452850341797,0.0007869416614993963,148.96177656245231
3552.0,0.9296875,0.6909010410308838,335.19867553713266,335.2446166992304,425.7437438964844,0.0007869428722186989,148.95997499990463
3553.0,0.9296875,0.6909012198448181,335.1983581543318,335.2441680908378,425.74220275878906,0.0007869440829380014,148.95817343735695
3554.0,0.9296875,0.6909013986587524,335.19804077153094,335.24371948244516,425.74066162109375,0.000786945293657304,148.95637187480926
3555.0,0.9296875,0.6909015774726868,335.1977233887301,335.24327087405254,425.73912048339844,0.0007869465043766066,148.95457031226158
3556.0,0.9296875,0.6909017562866211,335.1974060059292,335.2428222656599,425.7375793457031,0.0007869477150959092,148.9527687497139
3557.0,0.9296875,0.6909019351005554,335.19708862312837,335.2423736572673,425.7360382080078,0.0007869489258152118,148.9509671871662
3558.0,0.9296875,0.6909021139144897,335.1967712403275,335.2419250488747,425.7344970703125,0.0007869501365345144,148.94916562461853
3559.0,0.9296875,0.6909022927284241,335.19645385752665,335.2414764404821,425.7329559326172,0.000786951347253817,148.94736406207085
3560.0,0.9296875,0.6909024715423584,335.1961364747258,335.24102783208946,425.7314147949219,0.0007869525579731196,148.94556249952316
3561.0,0.9296875,0.6909026503562927,335.1958129882696,335.24057922363863,425.7298126220703,0.000786953803617485,148.94367343747615
3562.0,0.9296875,0.690902829170227,335.19548950192984,335.240130615246,425.72821044921875,0.0007869550492614064,148.9417843749523
3563.0,0.9296875,0.6909030079841614,335.1951660155901,335.2396820068534,425.7266082763672,0.0007869562949053277,148.93989531242846
3564.0,0.9296875,0.6909031867980957,335.1948425292503,335.2392333984608,425.7250061035156,0.000786957540549249,148.93800624990465
3565.0,0.9296875,0.69090336561203,335.19451904291054,335.23878479006817,425.72340393066406,0.0007869587861931704,148.9361171873808
3566.0,0.9296875,0.6909035444259644,335.1941955565708,335.23833618167555,425.7218017578125,0.0007869600318370917,148.93422812485696
3567.0,0.9296875,0.6909037232398987,335.193872070231,335.23788757328293,425.72019958496094,0.0007869612774810131,148.9323390623331
3568.0,0.9296875,0.690903902053833,335.19354858389124,335.2374389648903,425.7185974121094,0.0007869625231249344,148.93044999980927
3569.0,0.9296875,0.6909040808677673,335.1932250975515,335.2369903564977,425.7169952392578,0.0007869637687688558,148.92856093728543
3570.0,0.9296875,0.6909042596817017,335.1929016112117,335.2365417481051,425.71539306640625,0.0007869650144127771,148.92667187476158
3571.0,0.9296875,0.690904438495636,335.1925689697382,335.236083984375,425.71372985839844,0.0007869663008023275,148.92469843745232
3572.0,0.9296875,0.6909046173095703,335.1922363281483,335.2356262207031,425.7120666503906,0.0007869675871916559,148.92272499990463
3573.0,0.9296875,0.6909047961235046,335.19190368655836,335.23516845703125,425.7104034423828,0.0007869688735809843,148.92075156235694
3574.0,0.9296875,0.690904974937439,335.19157104496844,335.2347106933594,425.708740234375,0.0007869701599703127,148.91877812480928
3575.0,0.9296875,0.6909051537513733,335.1912384033785,335.2342529296875,425.7070770263672,0.0007869714463596411,148.9168046872616
3576.0,0.9296875,0.6909053325653076,335.1909057617886,335.2337951660156,425.7054138183594,0.0007869727327489695,148.9148312497139
3577.0,0.9296875,0.6909055113792419,335.1905731201987,335.23333740234375,425.70375061035156,0.0007869740191382979,148.9128578121662
3578.0,0.9296875,0.6909056901931763,335.19024047860876,335.2328796386719,425.70208740234375,0.0007869753055276263,148.91088437461852
3579.0,0.9296875,0.6909058690071106,335.18990783701884,335.232421875,425.70042419433594,0.0007869765919169547,148.90891093707086
3580.0,0.9296875,0.6909060478210449,335.1895751954289,335.2319641113281,425.6987609863281,0.0007869778783062831,148.90693749952317
3581.0,0.9296875,0.690906232595438,335.18923034667387,335.2315032958868,425.69703063962515,0.0007869792054406854,148.90487656259538
3582.0,0.9296875,0.6909064173698312,335.18888549803523,335.23104248044547,425.6953002929222,0.0007869805325753099,148.90281562519073
3583.0,0.9296875,0.6909066021442243,335.1885406493966,335.23058166500414,425.6935699462192,0.0007869818597099343,148.9007546877861
3584.0,0.9296875,0.6909067869186174,335.18819580075797,335.2301208495628,425.69183959951624,0.0007869831868445587,148.89869375038148
3585.0,0.9296875,0.6909069716930105,335.18785095211933,335.2296600341215,425.6901092528133,0.0007869845139791831,148.89663281297683
3586.0,0.9296875,0.6909071564674036,335.1875061034807,335.22919921868015,425.6883789061103,0.0007869858411138075,148.8945718755722
3587.0,0.9296875,0.6909073412417968,335.18716125484207,335.2287384032388,425.68664855940733,0.000786987168248432,148.89251093816756
3588.0,0.9296875,0.6909075260161899,335.18681640620343,335.2282775877975,425.68491821270436,0.0007869884953830564,148.89045000076294
3589.0,0.9296875,0.690907710790583,335.1864715575648,335.22781677235616,425.6831878660014,0.0007869898225176808,148.88838906335832
3590.0,0.9296875,0.6909078955649761,335.18612670892617,335.22735595691483,425.6814575192984,0.0007869911496523052,148.88632812595367
3591.0,0.9296875,0.6909080862998991,335.1857727050665,335.22689208984957,425.6796691894997,0.0007869925058912042,148.88418125009537
3592.0,0.9296875,0.6909082770347652,335.1854187011486,335.2264282226679,425.67788085946813,0.000786993862129659,148.88203437519073
3593.0,0.9296875,0.6909084677696313,335.1850646972307,335.2259643554862,425.6760925294366,0.0007869952183681139,148.8798875002861
3594.0,0.9296875,0.6909086585044975,335.1847106933128,335.22550048830453,425.674304199405,0.0007869965746065688,148.87774062538148
3595.0,0.9296875,0.6909088492393636,335.1843566893949,335.22503662112285,425.67251586937346,0.0007869979308450237,148.87559375047684
3596.0,0.9296875,0.6909090399742297,335.184002685477,335.2245727539412,425.6707275393419,0.0007869992870834785,148.8734468755722
3597.0,0.9296875,0.6909092307090958,335.18364868155913,335.2241088867595,425.66893920931034,0.0007870006433219334,148.87130000066756
3598.0,0.9296875,0.690909421443962,335.18329467764124,335.2236450195778,425.6671508792788,0.0007870019995603883,148.86915312576295
3599.0,0.9296875,0.6909096121788281,335.18294067372335,335.22318115239614,425.6653625492472,0.0007870033557988432,148.8670062508583
3600.0,0.9296875,0.6909098029136942,335.18258666980546,335.22271728521446,425.66357421921566,0.000787004712037298,148.86485937595367
3601.0,0.9296875,0.6909099996089907,335.1822265624942,335.22224731446477,425.66172180173453,0.0007870061148423924,148.862625
3602.0,0.9296875,0.6909101963043156,335.1818664550665,335.2217773437733,425.65986938471906,0.0007870075176470426,148.860390625
3603.0,0.9296875,0.6909103929996405,335.1815063476388,335.2213073730818,425.6580169677036,0.0007870089204516928,148.85815625
3604.0,0.9296875,0.6909105896949654,335.1811462402111,335.2208374023903,425.6561645506881,0.000787010323256343,148.855921875
3605.0,0.9296875,0.6909107863902904,335.1807861327834,335.22036743169883,425.65431213367265,0.0007870117260609932,148.8536875
3606.0,0.9296875,0.6909109830856153,335.1804260253557,335.21989746100735,425.6524597166572,0.0007870131288656435,148.851453125
3607.0,0.9296875,0.6909111797809402,335.180065917928,335.21942749031587,425.6506072996417,0.0007870145316702937,148.84921875
3608.0,0.9296875,0.6909113764762651,335.1797058105003,335.2189575196244,425.64875488262624,0.0007870159344749439,148.846984375
3609.0,0.9296875,0.69091157317159,335.1793457030726,335.2184875489329,425.64690246561076,0.0007870173372795941,148.84475
3610.0,0.9296875,0.6909117698669149,335.1789855956449,335.2180175782414,425.6450500485953,0.0007870187400842443,148.842515625
3611.0,0.9296875,0.6909119665622683,335.1786132812558,335.2175415038946,425.64313354494516,0.0007870201778132913,148.84019374990464
3612.0,0.9296875,0.6909121632575932,335.1782409668085,335.2170654296642,425.6412170410622,0.0007870216155425602,148.83787187480925
3613.0,0.9296875,0.6909123599529181,335.1778686523612,335.2165893554338,425.6393005371792,0.0007870230532718292,148.8355499997139
3614.0,0.9296875,0.690912556648243,335.1774963379139,335.21611328120343,425.63738403329626,0.0007870244910010982,148.83322812461853
3615.0,0.9296875,0.6909127533435679,335.1771240234666,335.21563720697304,425.6354675294133,0.0007870259287303671,148.83090624952317
3616.0,0.9296875,0.6909129500388929,335.1767517090193,335.21516113274265,425.6335510255303,0.0007870273664596361,148.8285843744278
3617.0,0.9296875,0.6909131467342178,335.176379394572,335.21468505851226,425.63163452164736,0.0007870288041889051,148.82626249933242
3618.0,0.9296875,0.6909133434295427,335.1760070801247,335.21420898428187,425.6297180177644,0.0007870302419181741,148.82394062423705
3619.0,0.9296875,0.6909135401248676,335.1756347656774,335.2137329100515,425.6278015138814,0.000787031679647443,148.8216187491417
3620.0,0.9296875,0.6909137368201925,335.1752624512301,335.2132568358211,425.62588500999846,0.000787033117376712,148.81929687404633
3621.0,0.9296875,0.6909139335155459,335.1748809814453,335.2127746581973,425.62390441889875,0.0007870345900300446,148.81688906240464
3622.0,0.9296875,0.6909141302108708,335.17449951171875,335.2122924804571,425.62192382803187,0.0007870360626838213,148.81448124980926
3623.0,0.9296875,0.6909143269061957,335.1741180419922,335.2118103027169,425.619943237165,0.000787037535337598,148.8120734372139
3624.0,0.9296875,0.6909145236015206,335.1737365722656,335.2113281249767,425.6179626462981,0.0007870390079913747,148.80966562461853
3625.0,0.9296875,0.6909147202968455,335.17335510253906,335.2108459472365,425.61598205543123,0.0007870404806451514,148.80725781202315
3626.0,0.9296875,0.6909149169921704,335.1729736328125,335.2103637694963,425.61400146456435,0.0007870419532989281,148.8048499994278
3627.0,0.9296875,0.6909151136874954,335.17259216308594,335.20988159175613,425.6120208736975,0.0007870434259527048,148.80244218683242
3628.0,0.9296875,0.6909153103828203,335.1722106933594,335.20939941401593,425.6100402828306,0.0007870448986064815,148.80003437423707
3629.0,0.9296875,0.6909155070781452,335.1718292236328,335.20891723627574,425.6080596919637,0.0007870463712602582,148.7976265616417
3630.0,0.9296875,0.6909157037734701,335.17144775390625,335.20843505853554,425.60607910109684,0.0007870478439140349,148.7952187490463
3631.0,0.9296875,0.6909159123897552,335.1710540771601,335.2079498291132,425.60403747553937,0.0007870493573136628,148.7927234375477
3632.0,0.9296875,0.690916121006012,335.1706604004139,335.20746459963266,425.60199584951624,0.0007870508707128465,148.79022812509535
3633.0,0.9296875,0.6909163296222687,335.17026672366774,335.2069793701521,425.5999542234931,0.0007870523841120303,148.78773281264304
3634.0,0.9296875,0.6909165382385254,335.16987304692157,335.20649414067157,425.59791259747,0.000787053897511214,148.78523750019073
3635.0,0.9296875,0.6909167468547821,335.1694793701754,335.206008911191,425.59587097144686,0.0007870554109103978,148.78274218773842
3636.0,0.9296875,0.6909169554710388,335.1690856934292,335.2055236817105,425.5938293454237,0.0007870569243095815,148.7802468752861
3637.0,0.9296875,0.6909171640872955,335.16869201668305,335.2050384522299,425.5917877194006,0.0007870584377087653,148.7777515628338
3638.0,0.9296875,0.6909173727035522,335.1682983399369,335.2045532227494,425.58974609337747,0.000787059951107949,148.77525625038146
3639.0,0.9296875,0.690917581319809,335.1679046631907,335.20406799326884,425.58770446735434,0.0007870614645071328,148.77276093792915
3640.0,0.9296875,0.6909177899360657,335.16751098644454,335.2035827637883,425.5856628413312,0.0007870629779063165,148.77026562547684
3641.0,0.9296875,0.6909179985523224,335.16711120604305,335.2030944824219,425.58355712890625,0.0007870645320509073,148.76768437504768
3642.0,0.9296875,0.6909182071685791,335.16671142575797,335.2026062011719,425.5814514160156,0.0007870660861954981,148.76510312509538
3643.0,0.9296875,0.6909184157848358,335.1663116454729,335.2021179199219,425.579345703125,0.0007870676403400889,148.76252187514305
3644.0,0.9296875,0.6909186244010925,335.1659118651878,335.2016296386719,425.5772399902344,0.0007870691944846797,148.75994062519072
3645.0,0.9296875,0.6909188330173492,335.16551208490273,335.2011413574219,425.57513427734375,0.0007870707486292705,148.75735937523842
3646.0,0.9296875,0.690919041633606,335.16511230461765,335.2006530761719,425.5730285644531,0.0007870723027738613,148.7547781252861
3647.0,0.9296875,0.6909192502498627,335.1647125243326,335.2001647949219,425.5709228515625,0.0007870738569184521,148.7521968753338
3648.0,0.9296875,0.6909194588661194,335.1643127440475,335.1996765136719,425.5688171386719,0.0007870754110630429,148.74961562538147
3649.0,0.9296875,0.6909196674823761,335.1639129637624,335.1991882324219,425.56671142578125,0.0007870769652076337,148.74703437542917
3650.0,0.9296875,0.6909198760986328,335.16351318347733,335.1986999511719,425.5646057128906,0.0007870785193522245,148.74445312547684
3651.0,0.9296875,0.6909200847148895,335.16310119628906,335.1982025146717,425.5624359131325,0.0007870801142416672,148.74178437495232
3652.0,0.9296875,0.6909202933311462,335.1626892089844,335.19770507817157,425.5602661133744,0.0007870817091315541,148.73911562490463
3653.0,0.9296875,0.690920501947403,335.1622772216797,335.1972076416714,425.55809631361626,0.0007870833040214409,148.73644687485694
3654.0,0.9296875,0.6909207105636597,335.161865234375,335.19671020517126,425.55592651385814,0.0007870848989113277,148.73377812480928
3655.0,0.9296875,0.6909209191799164,335.1614532470703,335.1962127686711,425.5537567141,0.0007870864938012145,148.7311093747616
3656.0,0.9296875,0.6909211277961731,335.1610412597656,335.19571533217095,425.5515869143419,0.0007870880886911014,148.7284406247139
3657.0,0.9296875,0.6909213364124298,335.16062927246094,335.1952178956708,425.5494171145838,0.0007870896835809882,148.7257718746662
3658.0,0.9296875,0.6909215450286865,335.16021728515625,335.19472045917064,425.54724731482565,0.000787091278470875,148.72310312461852
3659.0,0.9296875,0.6909217536449432,335.15980529785156,335.1942230226705,425.54507751506753,0.0007870928733607618,148.72043437457086
3660.0,0.9296875,0.6909219622612,335.1593933105469,335.19372558617033,425.5429077153094,0.0007870944682506487,148.71776562452317
3661.0,0.9296875,0.6909221827983885,335.15897216796293,335.1932250976679,425.54067382821813,0.0007870961038861646,148.71500937509538
3662.0,0.9296875,0.690922403335577,335.158551025379,335.1927246093983,425.5384399415925,0.0007870977395214585,148.71225312519073
3663.0,0.9296875,0.6909226238727655,335.15812988279504,335.1922241211287,425.5362060549669,0.0007870993751567523,148.7094968752861
3664.0,0.9296875,0.690922844409954,335.1577087402111,335.19172363285907,425.5339721683413,0.0007871010107920462,148.70674062538146
3665.0,0.9296875,0.6909230649471425,335.15728759762715,335.19122314458946,425.53173828171566,0.0007871026464273401,148.70398437547684
3666.0,0.9296875,0.690923285484331,335.1568664550432,335.19072265631985,425.52950439509004,0.0007871042820626339,148.70122812557221
3667.0,0.9296875,0.6909235060215195,335.15644531245925,335.19022216805024,425.5272705084644,0.0007871059176979278,148.69847187566756
3668.0,0.9296875,0.690923726558708,335.1560241698753,335.18972167978063,425.5250366218388,0.0007871075533332217,148.69571562576294
3669.0,0.9296875,0.6909239470958966,335.15560302729136,335.189221191511,425.5228027352132,0.0007871091889685156,148.6929593758583
3670.0,0.9296875,0.6909241676330851,335.1551818847074,335.1887207032414,425.5205688485876,0.0007871108246038094,148.69020312595367
3671.0,0.9296875,0.6909243822097721,335.1547515869024,335.1882141113165,425.5182739258744,0.0007871124951635,148.687359375
3672.0,0.9296875,0.6909245967864877,335.1543212890392,335.18770751950797,425.5159790040925,0.0007871141657234126,148.684515625
3673.0,0.9296875,0.6909248113632032,335.153890991176,335.18720092769945,425.51368408231065,0.0007871158362833253,148.681671875
3674.0,0.9296875,0.6909250259399187,335.1534606933128,335.18669433589093,425.5113891605288,0.0007871175068432379,148.678828125
3675.0,0.9296875,0.6909252405166342,335.1530303954496,335.1861877440824,425.5090942387469,0.0007871191774031505,148.675984375
3676.0,0.9296875,0.6909254550933497,335.1526000975864,335.1856811522739,425.50679931696504,0.0007871208479630631,148.673140625
3677.0,0.9296875,0.6909256696700652,335.1521697997232,335.1851745604654,425.5045043951832,0.0007871225185229758,148.670296875
3678.0,0.9296875,0.6909258842467807,335.15173950186,335.18466796865687,425.5022094734013,0.0007871241890828884,148.667453125
3679.0,0.9296875,0.6909260988234962,335.1513092039968,335.18416137684835,425.49991455161944,0.000787125859642801,148.664609375
3680.0,0.9296875,0.6909263134002117,335.1508789061336,335.18365478503983,425.4976196298376,0.0007871275302027136,148.661765625
3681.0,0.9296875,0.6909265398979159,335.1504364013672,335.18314208986703,425.4952575683128,0.0007871292473282665,148.65883437490464
3682.0,0.9296875,0.6909267663955632,335.1499938964844,335.1826293945778,425.49289550771937,0.0007871309644542634,148.65590312480927
3683.0,0.9296875,0.6909269928932105,335.14955139160156,335.1821166992886,425.4905334471259,0.0007871326815802604,148.6529718747139
3684.0,0.9296875,0.6909272193908578,335.14910888671875,335.1816040039994,425.4881713865325,0.0007871343987062573,148.65004062461853
3685.0,0.9296875,0.6909274458885051,335.14866638183594,335.18109130871017,425.48580932593904,0.0007871361158322543,148.64710937452315
3686.0,0.9296875,0.6909276723861524,335.1482238769531,335.18057861342095,425.4834472653456,0.0007871378329582512,148.64417812442778
3687.0,0.9296875,0.6909278988837997,335.1477813720703,335.18006591813173,425.48108520475216,0.0007871395500842482,148.64124687433244
3688.0,0.9296875,0.690928125381447,335.1473388671875,335.1795532228425,425.4787231441587,0.0007871412672102451,148.63831562423707
3689.0,0.9296875,0.6909283518790943,335.1468963623047,335.1790405275533,425.4763610835653,0.0007871429843362421,148.6353843741417
3690.0,0.9296875,0.6909285783767416,335.1464538574219,335.1785278322641,425.47399902297184,0.000787144701462239,148.63245312404632
3691.0,0.9296875,0.6909288048744173,335.1460021972598,335.1780090332031,425.4715759276878,0.0007871464535128547,148.62943437504768
3692.0,0.9296875,0.6909290313720646,335.14555053709773,335.177490234375,425.4691528319381,0.0007871482055634704,148.62641562509538
3693.0,0.9296875,0.6909292578697119,335.14509887693566,335.1769714355469,425.4667297361884,0.0007871499576140861,148.62339687514304
3694.0,0.9296875,0.6909294843673592,335.1446472167736,335.17645263671875,425.46430664043874,0.0007871517096647018,148.62037812519074
3695.0,0.9296875,0.6909297108650065,335.1441955566115,335.1759338378906,425.46188354468904,0.0007871534617153175,148.6173593752384
3696.0,0.9296875,0.6909299373626538,335.14374389644945,335.1754150390625,425.45946044893935,0.0007871552137659332,148.6143406252861
3697.0,0.9296875,0.6909301638603011,335.1432922362874,335.1748962402344,425.45703735318966,0.0007871569658165489,148.61132187533377
3698.0,0.9296875,0.6909303903579485,335.1428405761253,335.17437744140625,425.45461425743997,0.0007871587178671646,148.60830312538147
3699.0,0.9296875,0.6909306168555958,335.14238891596324,335.1738586425781,425.4521911616903,0.0007871604699177803,148.60528437542916
3700.0,0.9296875,0.6909308433532431,335.14193725580117,335.17333984375,425.4497680659406,0.000787162221968396,148.60226562547683
3701.0,0.9296875,0.6909310758113918,335.14147644041805,335.17281494138297,425.44728088378906,0.000787164020584874,148.5991593749523
3702.0,0.9296875,0.6909313082695121,335.1410156249767,335.17229003901593,425.4447937011719,0.000787165819201574,148.59605312490464
3703.0,0.9296875,0.6909315407276324,335.1405548095354,335.1717651366489,425.4423065185547,0.000787167617818274,148.59294687485695
3704.0,0.9296875,0.6909317731857527,335.14009399409406,335.17124023428187,425.4398193359375,0.0007871694164349741,148.58984062480926
3705.0,0.9296875,0.690932005643873,335.13963317865273,335.17071533191483,425.4373321533203,0.0007871712150516741,148.5867343747616
3706.0,0.9296875,0.6909322381019933,335.1391723632114,335.1701904295478,425.4348449707031,0.0007871730136683741,148.5836281247139
3707.0,0.9296875,0.6909324705601136,335.1387115477701,335.16966552718077,425.43235778808594,0.0007871748122850741,148.5805218746662
3708.0,0.9296875,0.690932703018234,335.13825073232874,335.16914062481374,425.42987060546875,0.0007871766109017742,148.57741562461854
3709.0,0.9296875,0.6909329354763543,335.1377899168874,335.1686157224467,425.42738342285156,0.0007871784095184742,148.57430937457084
3710.0,0.9296875,0.6909331679344746,335.1373291014461,335.16809082007967,425.4248962402344,0.0007871802081351742,148.57120312452315
3711.0,0.9296875,0.6909334063529968,335.136859130871,335.1675628662342,425.42234191903844,0.000787182041676715,148.5680078125
3712.0,0.9296875,0.6909336447715759,335.13638916017953,335.16703491215594,425.4197875978425,0.0007871838752180338,148.5648125
3713.0,0.9296875,0.690933883190155,335.13591918948805,335.16650695807766,425.4172332766466,0.0007871857087593526,148.5616171875
3714.0,0.9296875,0.6909341216087341,335.13544921879657,335.1659790039994,425.41467895545065,0.0007871875423006713,148.558421875
3715.0,0.9296875,0.6909343600273132,335.1349792481051,335.1654510499211,425.4121246342547,0.0007871893758419901,148.5552265625
3716.0,0.9296875,0.6909345984458923,335.1345092774136,335.1649230958428,425.4095703130588,0.0007871912093833089,148.55203125
3717.0,0.9296875,0.6909348368644714,335.1340393067221,335.16439514176454,425.40701599186286,0.0007871930429246277,148.5488359375
3718.0,0.9296875,0.6909350752830505,335.13356933603063,335.16386718768626,425.40446167066693,0.0007871948764659464,148.545640625
3719.0,0.9296875,0.6909353137016296,335.13309936533915,335.163339233608,425.401907349471,0.0007871967100072652,148.5424453125
3720.0,0.9296875,0.6909355521202087,335.13262939464767,335.1628112795297,425.3993530282751,0.000787198543548584,148.53925
3721.0,0.9296875,0.6909357905387878,335.13214721679105,335.16227416991023,425.39673767099157,0.0007872004236559871,148.53596875
3722.0,0.9296875,0.6909360289573669,335.13166503905086,335.1617370605236,425.3941223146394,0.0007872023037633902,148.5326875
3723.0,0.9296875,0.690936267375946,335.13118286131066,335.16119995113695,425.3915069582872,0.0007872041838707933,148.52940625
3724.0,0.9296875,0.6909365057945251,335.13070068357047,335.1606628417503,425.38889160193503,0.0007872060639781964,148.526125
3725.0,0.9296875,0.6909367442131042,335.13021850583027,335.16012573236367,425.38627624558285,0.0007872079440855995,148.52284375
3726.0,0.9296875,0.6909369826316833,335.1297363280901,335.159588622977,425.38366088923067,0.0007872098241930026,148.5195625
3727.0,0.9296875,0.6909372210502625,335.1292541503499,335.1590515135904,425.3810455328785,0.0007872117043004057,148.51628125
3728.0,0.9296875,0.6909374594688416,335.1287719726097,335.15851440420374,425.3784301765263,0.0007872135844078088,148.513
3729.0,0.9296875,0.6909376978874207,335.1282897948695,335.1579772948171,425.3758148201741,0.0007872154645152118,148.50971875
3730.0,0.9296875,0.6909379363059998,335.1278076171293,335.15744018543046,425.37319946382195,0.0007872173446226149,148.5064375
3731.0,0.9296875,0.6909381806850377,335.1273132323986,335.1569000243908,425.37051696772687,0.0007872192654758692,148.50306718754769
3732.0,0.9296875,0.6909384250640755,335.1268188476097,335.1563598632347,425.3678344725631,0.0007872211863286793,148.49969687509537
3733.0,0.9296875,0.6909386694431134,335.1263244628208,335.1558197020786,425.36515197739936,0.0007872231071814895,148.49632656264305
3734.0,0.9296875,0.6909389138221513,335.12583007803187,335.1552795409225,425.3624694822356,0.0007872250280342996,148.49295625019073
3735.0,0.9296875,0.6909391582011892,335.12533569324296,335.1547393797664,425.35978698707186,0.0007872269488871098,148.4895859377384
3736.0,0.9296875,0.6909394025802271,335.12484130845405,335.1541992186103,425.3571044919081,0.0007872288697399199,148.4862156252861
3737.0,0.9296875,0.690939646959265,335.12434692366514,335.1536590574542,425.35442199674435,0.00078723079059273,148.48284531283377
3738.0,0.9296875,0.6909398913383029,335.12385253887624,335.1531188962981,425.3517395015806,0.0007872327114455402,148.47947500038146
3739.0,0.9296875,0.6909401357173408,335.1233581540873,335.152578735142,425.34905700641684,0.0007872346322983503,148.47610468792917
3740.0,0.9296875,0.6909403800963787,335.1228637692984,335.1520385739859,425.3463745112531,0.0007872365531511605,148.47273437547685
3741.0,0.9296875,0.6909406304359322,335.12236328126164,335.1514892578125,425.34363098139875,0.0007872385147493777,148.4692765624523
3742.0,0.9296875,0.6909408807754289,335.12186279299203,335.15093994140625,425.34088745107874,0.0007872404763475949,148.46581874990463
3743.0,0.9296875,0.6909411311149256,335.1213623047224,335.150390625,425.33814392075874,0.0007872424379458121,148.46236093735695
3744.0,0.9296875,0.6909413814544223,335.1208618164528,335.14984130859375,425.33540039043874,0.0007872443995440292,148.45890312480927
3745.0,0.9296875,0.690941631793919,335.1203613281832,335.1492919921875,425.33265686011873,0.0007872463611422464,148.4554453122616
