time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3746.0,0.9296875,0.6909418821334157,335.1198608399136,335.14874267578125,425.3299133297987,0.0007872483227404636,148.4519874997139
3747.0,0.9296875,0.6909421324729124,335.119360351644,335.148193359375,425.3271697994787,0.0007872502843386808,148.4485296871662
3748.0,0.9296875,0.690942382812409,335.1188598633744,335.14764404296875,425.3244262691587,0.000787252245936898,148.44507187461852
3749.0,0.9296875,0.6909426331519057,335.1183593751048,335.1470947265625,425.3216827388387,0.0007872542075351152,148.44161406207084
3750.0,0.9296875,0.6909428834914024,335.11785888683517,335.14654541015625,425.3189392085187,0.0007872561691333324,148.43815624952316
3751.0,0.9296875,0.6909431397915,335.1173431396601,335.14599304198055,425.31612854008563,0.0007872581772971898,148.434609375
3752.0,0.9296875,0.6909433960914839,335.1168273926014,335.14544067380484,425.3133178711869,0.0007872601854614913,148.4310625
3753.0,0.9296875,0.6909436523914678,335.11631164554274,335.14488830562914,425.31050720228814,0.0007872621936257929,148.427515625
3754.0,0.9296875,0.6909439086914517,335.11579589848407,335.14433593745343,425.3076965333894,0.0007872642017900944,148.42396875
3755.0,0.9296875,0.6909441649914356,335.1152801514254,335.14378356927773,425.30488586449064,0.0007872662099543959,148.420421875
3756.0,0.9296875,0.6909444212914195,335.1147644043667,335.143231201102,425.3020751955919,0.0007872682181186974,148.416875
3757.0,0.9296875,0.6909446775914034,335.11424865730805,335.1426788329263,425.29926452669315,0.0007872702262829989,148.413328125
3758.0,0.9296875,0.6909449338913873,335.1137329102494,335.1421264647506,425.2964538577944,0.0007872722344473004,148.40978125
3759.0,0.9296875,0.6909451901913712,335.1132171631907,335.1415740965749,425.29364318889566,0.000787274242611602,148.406234375
3760.0,0.9296875,0.6909454464913551,335.11270141613204,335.1410217283992,425.2908325199969,0.0007872762507759035,148.4026875
3761.0,0.9296875,0.6909457027912254,335.11217956541805,335.14046020508977,425.287957763765,0.000787278299685612,148.3990515625477
3762.0,0.9296875,0.6909459590912093,335.11165771482047,335.1398986816639,425.28508300799876,0.0007872803485953206,148.39541562509538
3763.0,0.9296875,0.6909462153911932,335.1111358642229,335.13933715823805,425.2822082522325,0.0007872823975050292,148.39177968764304
3764.0,0.9296875,0.6909464716911771,335.1106140136253,335.1387756348122,425.2793334964663,0.0007872844464147377,148.38814375019072
3765.0,0.9296875,0.690946727991161,335.11009216302773,335.13821411138633,425.27645874070004,0.0007872864953244463,148.3845078127384
3766.0,0.9296875,0.6909469842911449,335.10957031243015,335.1376525879605,425.2735839849338,0.0007872885442341548,148.3808718752861
3767.0,0.9296875,0.6909472405911288,335.1090484618326,335.1370910645346,425.27070922916755,0.0007872905931438634,148.37723593783377
3768.0,0.9296875,0.6909474968911127,335.108526611235,335.13652954110876,425.2678344734013,0.000787292642053572,148.37360000038146
3769.0,0.9296875,0.6909477531910966,335.1080047606374,335.1359680176829,425.26495971763507,0.0007872946909632805,148.36996406292914
3770.0,0.9296875,0.6909480094910805,335.10748291003983,335.13540649425704,425.2620849618688,0.0007872967398729891,148.36632812547683
3771.0,0.9296875,0.6909482717514095,335.10694885253906,335.1348419189453,425.2591430663597,0.0007872988353483379,148.36260468745232
3772.0,0.9296875,0.6909485340118522,335.1064147949219,335.13427734375,425.25620117178187,0.0007873009308241308,148.35888124990464
3773.0,0.9296875,0.6909487962722949,335.1058807373047,335.1337127685547,425.25325927720405,0.0007873030262999237,148.35515781235694
3774.0,0.9296875,0.6909490585327376,335.1053466796875,335.1331481933594,425.25031738262624,0.0007873051217757165,148.35143437480926
3775.0,0.9296875,0.6909493207931803,335.1048126220703,335.13258361816406,425.2473754880484,0.0007873072172515094,148.34771093726158
3776.0,0.9296875,0.690949583053623,335.1042785644531,335.13201904296875,425.2444335934706,0.0007873093127273023,148.3439874997139
3777.0,0.9296875,0.6909498453140657,335.10374450683594,335.13145446777344,425.2414916988928,0.0007873114082030952,148.34026406216623
3778.0,0.9296875,0.6909501075745084,335.10321044921875,335.1308898925781,425.23854980431497,0.0007873135036788881,148.33654062461852
3779.0,0.9296875,0.6909503698349511,335.10267639160156,335.1303253173828,425.23560790973715,0.000787315599154681,148.33281718707084
3780.0,0.9296875,0.6909506320953938,335.1021423339844,335.1297607421875,425.23266601515934,0.0007873176946304739,148.32909374952317
3781.0,0.9296875,0.6909509003162384,335.1015960693476,335.12918701174203,425.22966308589093,0.0007873198308516738,148.32528125
3782.0,0.9296875,0.6909511685371399,335.1010498047108,335.12861328129657,425.22666015615687,0.0007873219670728737,148.32146875
3783.0,0.9296875,0.6909514367580414,335.100503540074,335.1280395508511,425.2236572264228,0.0007873241032940737,148.31765625
3784.0,0.9296875,0.6909517049789429,335.0999572754372,335.12746582040563,425.22065429668874,0.0007873262395152736,148.31384375
3785.0,0.9296875,0.6909519731998444,335.0994110108004,335.12689208996017,425.21765136695467,0.0007873283757364735,148.31003125
3786.0,0.9296875,0.6909522414207458,335.0988647461636,335.1263183595147,425.2146484372206,0.0007873305119576735,148.30621875
3787.0,0.9296875,0.6909525096416473,335.0983184815268,335.12574462906923,425.21164550748654,0.0007873326481788734,148.30240625
3788.0,0.9296875,0.6909527778625488,335.09777221689,335.12517089862376,425.20864257775247,0.0007873347844000733,148.29859375
3789.0,0.9296875,0.6909530460834503,335.0972259522532,335.1245971681783,425.2056396480184,0.0007873369206212733,148.29478125
3790.0,0.9296875,0.6909533143043518,335.0966796876164,335.12402343773283,425.20263671828434,0.0007873390568424732,148.29096875
3791.0,0.9296875,0.6909535825252533,335.09612426755484,335.1234436035156,425.1995666504372,0.0007873412338086361,148.28706718754768
3792.0,0.9296875,0.6909538507461548,335.0955688476097,335.12286376953125,425.1964965821244,0.0007873434107752431,148.28316562509536
3793.0,0.9296875,0.6909541189670563,335.0950134276645,335.1222839355469,425.1934265138116,0.00078734558774185,148.27926406264305
3794.0,0.9296875,0.6909543871879578,335.09445800771937,335.1217041015625,425.19035644549876,0.000787347764708457,148.27536250019074
3795.0,0.9296875,0.6909546554088593,335.0939025877742,335.1211242675781,425.18728637718596,0.000787349941675064,148.27146093773842
3796.0,0.9296875,0.6909549236297607,335.09334716782905,335.12054443359375,425.18421630887315,0.000787352118641671,148.2675593752861
3797.0,0.9296875,0.6909551918506622,335.0927917478839,335.1199645996094,425.18114624056034,0.000787354295608278,148.2636578128338
3798.0,0.9296875,0.6909554600715637,335.09223632793874,335.119384765625,425.17807617224753,0.000787356472574885,148.25975625038146
3799.0,0.9296875,0.6909557282924652,335.0916809079936,335.1188049316406,425.1750061039347,0.0007873586495414919,148.25585468792914
3800.0,0.9296875,0.6909559965133667,335.0911254880484,335.11822509765625,425.1719360356219,0.0007873608265080989,148.25195312547683
3801.0,0.9296875,0.690956270694727,335.09056091308594,335.11763916013297,425.16879882803187,0.000787363050039902,148.24796250009535
3802.0,0.9296875,0.6909565448760873,335.0899963378906,335.1170532226097,425.1656616209075,0.0007873652735725933,148.24397187519074
3803.0,0.9296875,0.6909568190574475,335.0894317626953,335.1164672850864,425.1625244137831,0.0007873674971052846,148.2399812502861
3804.0,0.9296875,0.6909570932388078,335.0888671875,335.1158813475631,425.1593872066587,0.0007873697206379759,148.23599062538148
3805.0,0.9296875,0.6909573674201681,335.0883026123047,335.11529541003983,425.15624999953434,0.0007873719441706672,148.23200000047683
3806.0,0.9296875,0.6909576416015284,335.0877380371094,335.11470947251655,425.15311279240996,0.0007873741677033586,148.2280093755722
3807.0,0.9296875,0.6909579157828887,335.08717346191406,335.11412353499327,425.1499755852856,0.0007873763912360499,148.22401875066757
3808.0,0.9296875,0.690958189964249,335.08660888671875,335.11353759747,425.1468383781612,0.0007873786147687412,148.22002812576295
3809.0,0.9296875,0.6909584641456092,335.08604431152344,335.1129516599467,425.1437011710368,0.0007873808383014325,148.2160375008583
3810.0,0.9296875,0.6909587383269695,335.0854797363281,335.1123657224234,425.1405639639124,0.0007873830618341238,148.21204687595366
3811.0,0.9296875,0.6909590184688454,335.0849029541132,335.11177368165227,425.1373657225631,0.0007873853319324553,148.20796718740462
3812.0,0.9296875,0.6909592986106645,335.0843261718983,335.1111816406483,425.1341674802825,0.0007873876020312309,148.20388749980927
3813.0,0.9296875,0.6909595787524836,335.08374938968336,335.1105895996443,425.13096923800185,0.0007873898721300066,148.1998078122139
3814.0,0.9296875,0.6909598588943027,335.08317260746844,335.1099975586403,425.1277709957212,0.0007873921422287822,148.19572812461854
3815.0,0.9296875,0.6909601390361217,335.0825958252535,335.10940551763633,425.1245727534406,0.0007873944123275578,148.19164843702316
3816.0,0.9296875,0.6909604191779408,335.0820190430386,335.10881347663235,425.12137451115996,0.0007873966824263334,148.18756874942778
3817.0,0.9296875,0.6909606993197599,335.0814422608237,335.10822143562837,425.1181762688793,0.000787398952525109,148.18348906183243
3818.0,0.9296875,0.690960979461579,335.08086547860876,335.1076293946244,425.1149780265987,0.0007874012226238847,148.17940937423705
3819.0,0.9296875,0.690961259603398,335.08028869639384,335.1070373536204,425.11177978431806,0.0007874034927226603,148.1753296866417
3820.0,0.9296875,0.6909615397452171,335.0797119141789,335.1064453126164,425.1085815420374,0.0007874057628214359,148.17124999904632
3821.0,0.9296875,0.6909618258476371,335.07912292482797,335.1058471679571,425.10531311039813,0.0007874080736656186,148.16708125019073
3822.0,0.9296875,0.6909621119499434,335.07853393559344,335.1052490234142,425.1020446778275,0.0007874103845098013,148.16291250038148
3823.0,0.9296875,0.6909623980522497,335.0779449463589,335.1046508788713,425.0987762452569,0.000787412695353984,148.1587437505722
3824.0,0.9296875,0.690962684154556,335.0773559571244,335.10405273432843,425.09550781268626,0.0007874150061981666,148.15457500076295
3825.0,0.9296875,0.6909629702568623,335.07676696788985,335.10345458978554,425.09223938011564,0.0007874173170423493,148.15040625095367
3826.0,0.9296875,0.6909632563591686,335.0761779786553,335.10285644524265,425.088970947545,0.000787419627886532,148.1462375011444
3827.0,0.9296875,0.6909635424614748,335.0755889894208,335.10225830069976,425.0857025149744,0.0007874219387307146,148.14206875133513
3828.0,0.9296875,0.6909638285637811,335.07500000018626,335.10166015615687,425.0824340824038,0.0007874242495748973,148.13790000152588
3829.0,0.9296875,0.6909641146660874,335.07441101095174,335.101062011614,425.07916564983316,0.00078742656041908,148.13373125171663
3830.0,0.9296875,0.6909644007683937,335.0738220217172,335.1004638670711,425.07589721726254,0.0007874288712632627,148.12956250190734
3831.0,0.9296875,0.6909646928310451,335.0732238769415,335.09985656739445,425.07256774907,0.0007874312344937628,148.1253046875
3832.0,0.9296875,0.6909649848938102,335.0726257323986,335.0992492676014,425.06923828134313,0.0007874335977247071,148.121046875
3833.0,0.9296875,0.6909652769565753,335.0720275878557,335.09864196780836,425.06590881361626,0.0007874359609556514,148.1167890625
3834.0,0.9296875,0.6909655690193404,335.0714294433128,335.0980346680153,425.0625793458894,0.0007874383241865957,148.11253125
3835.0,0.9296875,0.6909658610821054,335.0708312987699,335.09742736822227,425.0592498781625,0.0007874406874175399,148.1082734375
3836.0,0.9296875,0.6909661531448705,335.070233154227,335.0968200684292,425.05592041043565,0.0007874430506484842,148.104015625
3837.0,0.9296875,0.6909664452076356,335.06963500968413,335.0962127686362,425.0525909427088,0.0007874454138794285,148.0997578125
3838.0,0.9296875,0.6909667372704007,335.06903686514124,335.09560546884313,425.0492614749819,0.0007874477771103727,148.0955
3839.0,0.9296875,0.6909670293331658,335.06843872059835,335.0949981690501,425.04593200725503,0.000787450140341317,148.0912421875
3840.0,0.9296875,0.6909673213959309,335.06784057605546,335.09439086925704,425.04260253952816,0.0007874525035722613,148.086984375
3841.0,0.9296875,0.6909676134586391,335.0672302246094,335.0937805175781,425.0392028808128,0.0007874549075495008,148.08263593769072
3842.0,0.9296875,0.6909679055214042,335.0666198730469,335.0931701660156,425.0358032225631,0.0007874573115258521,148.07828750038146
3843.0,0.9296875,0.6909681975841693,335.0660095214844,335.0925598144531,425.0324035643134,0.0007874597155022034,148.0739390630722
3844.0,0.9296875,0.6909684896469344,335.0653991699219,335.0919494628906,425.02900390606374,0.0007874621194785547,148.06959062576294
3845.0,0.9296875,0.6909687817096994,335.0647888183594,335.0913391113281,425.02560424781404,0.000787464523454906,148.06524218845368
3846.0,0.9296875,0.6909690737724645,335.0641784667969,335.0907287597656,425.02220458956435,0.0007874669274312573,148.06089375114442
3847.0,0.9296875,0.6909693658352296,335.0635681152344,335.0901184082031,425.01880493131466,0.0007874693314076087,148.05654531383513
3848.0,0.9296875,0.6909696578979947,335.0629577636719,335.0895080566406,425.01540527306497,0.00078747173538396,148.05219687652587
3849.0,0.9296875,0.6909699499607598,335.0623474121094,335.0888977050781,425.0120056148153,0.0007874741393603113,148.0478484392166
3850.0,0.9296875,0.6909702420235249,335.0617370605469,335.0882873535156,425.0086059565656,0.0007874765433366626,148.04350000190735
3851.0,0.9296875,0.6909705400466919,335.06111450196477,335.0876647949335,425.00514221191406,0.0007874789938795423,148.0390625
3852.0,0.9296875,0.6909708380699158,335.06049194338266,335.0870422363514,425.0016784667969,0.000787481444421978,148.034625
3853.0,0.9296875,0.6909711360931396,335.05986938480055,335.0864196777693,424.9982147216797,0.0007874838949644136,148.0301875
3854.0,0.9296875,0.6909714341163635,335.05924682621844,335.0857971191872,424.9947509765625,0.0007874863455068493,148.02575
3855.0,0.9296875,0.6909717321395874,335.05862426763633,335.0851745606051,424.9912872314453,0.0007874887960492849,148.0213125
3856.0,0.9296875,0.6909720301628113,335.0580017090542,335.084552002023,424.9878234863281,0.0007874912465917205,148.016875
3857.0,0.9296875,0.6909723281860352,335.0573791504721,335.08392944344087,424.98435974121094,0.0007874936971341562,148.0124375
3858.0,0.9296875,0.690972626209259,335.05675659189,335.08330688485876,424.98089599609375,0.0007874961476765918,148.008
3859.0,0.9296875,0.6909729242324829,335.0561340333079,335.08268432627665,424.97743225097656,0.0007874985982190275,148.0035625
3860.0,0.9296875,0.6909732222557068,335.0555114747258,335.08206176769454,424.9739685058594,0.0007875010487614631,147.999125
3861.0,0.9296875,0.6909735262393895,335.0548797607189,335.08143615722656,424.9704406738747,0.0007875035458710933,147.99459687519072
3862.0,0.9296875,0.6909738302230721,335.05424804682843,335.080810546875,424.96691284189,0.0007875060429798353,147.99006875038148
3863.0,0.9296875,0.6909741342067548,335.05361633293796,335.08018493652344,424.9633850099053,0.0007875085400885773,147.9855406255722
3864.0,0.9296875,0.6909744381904375,335.0529846190475,335.0795593261719,424.95985717792064,0.0007875110371973193,147.98101250076294
3865.0,0.9296875,0.6909747421741201,335.052352905157,335.0789337158203,424.95632934593596,0.0007875135343060613,147.97648437595367
3866.0,0.9296875,0.6909750461578028,335.05172119126655,335.07830810546875,424.9528015139513,0.0007875160314148033,147.9719562511444
3867.0,0.9296875,0.6909753501414855,335.0510894773761,335.0776824951172,424.9492736819666,0.0007875185285235453,147.96742812633514
3868.0,0.9296875,0.6909756541251681,335.0504577634856,335.0770568847656,424.9457458499819,0.0007875210256322873,147.96290000152587
3869.0,0.9296875,0.6909759581088508,335.04982604959514,335.07643127441406,424.9422180179972,0.0007875235227410293,147.95837187671663
3870.0,0.9296875,0.6909762620925335,335.04919433570467,335.0758056640625,424.93869018601254,0.0007875260198497713,147.95384375190736
3871.0,0.9296875,0.6909765720367318,335.0485534667969,335.0751708984608,424.9350952147506,0.0007875285635237095,147.94922499990463
3872.0,0.9296875,0.6909768819808733,335.04791259765625,335.07453613285907,424.93150024395436,0.0007875311071985358,147.94460624980925
3873.0,0.9296875,0.6909771919250147,335.0472717285156,335.07390136725735,424.9279052731581,0.0007875336508733621,147.9399874997139
3874.0,0.9296875,0.6909775018691562,335.046630859375,335.07326660165563,424.92431030236185,0.0007875361945481885,147.93536874961853
3875.0,0.9296875,0.6909778118132976,335.0459899902344,335.0726318360539,424.9207153315656,0.0007875387382230148,147.93074999952316
3876.0,0.9296875,0.6909781217574391,335.04534912109375,335.0719970704522,424.91712036076933,0.0007875412818978411,147.92613124942778
3877.0,0.9296875,0.6909784317015806,335.0447082519531,335.0713623048505,424.9135253899731,0.0007875438255726674,147.92151249933244
3878.0,0.9296875,0.690978741645722,335.0440673828125,335.07072753924876,424.9099304191768,0.0007875463692474938,147.91689374923706
3879.0,0.9296875,0.6909790515898635,335.0434265136719,335.07009277364705,424.90633544838056,0.0007875489129223201,147.9122749991417
3880.0,0.9296875,0.690979361534005,335.04278564453125,335.06945800804533,424.9027404775843,0.0007875514565971464,147.9076562490463
3881.0,0.9296875,0.6909796714782601,335.04212951660156,335.0688171386719,424.8990783691406,0.000787554046837613,147.90294843769072
3882.0,0.9296875,0.6909799814224016,335.0414733886719,335.06817626953125,424.8954162597656,0.0007875566370785236,147.89824062538148
3883.0,0.9296875,0.690980291366543,335.0408172607422,335.0675354003906,424.8917541503906,0.0007875592273194343,147.8935328130722
3884.0,0.9296875,0.6909806013106845,335.0401611328125,335.06689453125,424.8880920410156,0.0007875618175603449,147.88882500076295
3885.0,0.9296875,0.690980911254826,335.0395050048828,335.0662536621094,424.8844299316406,0.0007875644078012556,147.88411718845367
3886.0,0.9296875,0.6909812211989674,335.0388488769531,335.06561279296875,424.8807678222656,0.0007875669980421662,147.87940937614442
3887.0,0.9296875,0.6909815311431089,335.03819274902344,335.0649719238281,424.8771057128906,0.0007875695882830769,147.87470156383515
3888.0,0.9296875,0.6909818410872504,335.03753662109375,335.0643310546875,424.8734436035156,0.0007875721785239875,147.86999375152587
3889.0,0.9296875,0.6909821510313918,335.03688049316406,335.0636901855469,424.8697814941406,0.0007875747687648982,147.86528593921662
3890.0,0.9296875,0.6909824609755333,335.0362243652344,335.06304931640625,424.8661193847656,0.0007875773590058088,147.86057812690734
3891.0,0.9296875,0.6909827828407344,335.03555908205453,335.0624023437267,424.8623901368119,0.0007875799958128038,147.85577812480926
3892.0,0.9296875,0.6909831047058219,335.0348937988747,335.0617553710472,424.85866088885814,0.0007875826326197988,147.85097812461854
3893.0,0.9296875,0.6909834265709094,335.03422851569485,335.06110839836765,424.8549316409044,0.0007875852694267937,147.8461781244278
3894.0,0.9296875,0.6909837484359969,335.033563232515,335.0604614256881,424.85120239295065,0.0007875879062337887,147.84137812423705
3895.0,0.9296875,0.6909840703010843,335.03289794933517,335.0598144530086,424.8474731449969,0.0007875905430407837,147.83657812404633
3896.0,0.9296875,0.6909843921661718,335.0322326661553,335.05916748032905,424.84374389704317,0.0007875931798477787,147.8317781238556
3897.0,0.9296875,0.6909847140312593,335.0315673829755,335.0585205076495,424.8400146490894,0.0007875958166547736,147.82697812366484
3898.0,0.9296875,0.6909850358963467,335.03090209979564,335.05787353497,424.8362854011357,0.0007875984534617686,147.82217812347412
3899.0,0.9296875,0.6909853577614342,335.0302368166158,335.05722656229045,424.83255615318194,0.0007876010902687636,147.8173781232834
3900.0,0.9296875,0.6909856796265217,335.02957153343596,335.0565795896109,424.8288269052282,0.0007876037270757585,147.81257812309266
3901.0,0.9296875,0.6909860014915523,335.02889404294547,335.05592346191406,424.8250335692428,0.0007876064104492819,147.80768906259536
3902.0,0.9296875,0.6909863233566398,335.0282165526878,335.0552673339844,424.82124023418874,0.0007876090938223612,147.80280000019073
3903.0,0.9296875,0.6909866452217273,335.02753906243015,335.0546112060547,424.81744689913467,0.0007876117771954405,147.7979109377861
3904.0,0.9296875,0.6909869670868147,335.0268615721725,335.053955078125,424.8136535640806,0.0007876144605685198,147.79302187538147
3905.0,0.9296875,0.6909872889519022,335.02618408191483,335.0532989501953,424.8098602290265,0.0007876171439415991,147.78813281297684
3906.0,0.9296875,0.6909876108169897,335.0255065916572,335.0526428222656,424.80606689397246,0.0007876198273146784,147.7832437505722
3907.0,0.9296875,0.6909879326820771,335.0248291013995,335.05198669433594,424.8022735589184,0.0007876225106877577,147.77835468816758
3908.0,0.9296875,0.6909882545471646,335.02415161114186,335.05133056640625,424.7984802238643,0.000787625194060837,147.77346562576295
3909.0,0.9296875,0.6909885764122521,335.0234741208842,335.05067443847656,424.79468688881025,0.0007876278774339163,147.7685765633583
3910.0,0.9296875,0.6909888982773396,335.02279663062654,335.0500183105469,424.7908935537562,0.0007876305608069956,147.76368750095367
3911.0,0.9296875,0.690989226102829,335.0221069335821,335.0493560790783,424.7870330810547,0.0007876332907472694,147.75870625019073
3912.0,0.9296875,0.6909895539283752,335.02141723630484,335.0486938476097,424.7831726074219,0.0007876360206866551,147.75372500038148
3913.0,0.9296875,0.6909898817539215,335.0207275390276,335.0480316161411,424.77931213378906,0.0007876387506260407,147.7487437505722
3914.0,0.9296875,0.6909902095794678,335.0200378417503,335.0473693846725,424.77545166015625,0.0007876414805654264,147.74376250076293
3915.0,0.9296875,0.690990537405014,335.01934814447304,335.0467071532039,424.77159118652344,0.000787644210504812,147.73878125095368
3916.0,0.9296875,0.6909908652305603,335.0186584471958,335.0460449217353,424.7677307128906,0.0007876469404441977,147.7338000011444
3917.0,0.9296875,0.6909911930561066,335.0179687499185,335.0453826902667,424.7638702392578,0.0007876496703835834,147.72881875133515
3918.0,0.9296875,0.6909915208816528,335.01727905264124,335.0447204587981,424.760009765625,0.000787652400322969,147.72383750152588
3919.0,0.9296875,0.6909918487071991,335.016589355364,335.0440582273295,424.7561492919922,0.0007876551302623547,147.7188562517166
3920.0,0.9296875,0.6909921765327454,335.0158996580867,335.0433959958609,424.7522888183594,0.0007876578602017403,147.71387500190735
3921.0,0.9296875,0.6909925103187504,335.0152008056757,335.042724609375,424.7483612061478,0.0007876606425269994,147.70880312490462
3922.0,0.9296875,0.6909928441047555,335.0145019531483,335.04205322265625,424.74443359393626,0.0007876634248531467,147.70373124980927
3923.0,0.9296875,0.6909931778907605,335.01380310062086,335.0413818359375,424.7405059817247,0.0007876662071792939,147.69865937471388
3924.0,0.9296875,0.6909935116767656,335.01310424809344,335.04071044921875,424.73657836951315,0.0007876689895054412,147.69358749961853
3925.0,0.9296875,0.6909938454627707,335.012405395566,335.0400390625,424.7326507573016,0.0007876717718315884,147.68851562452318
3926.0,0.9296875,0.6909941792487757,335.0117065430386,335.03936767578125,424.72872314509004,0.0007876745541577357,147.6834437494278
3927.0,0.9296875,0.6909945130347808,335.0110076905112,335.0386962890625,424.7247955328785,0.0007876773364838829,147.67837187433244
3928.0,0.9296875,0.6909948468207858,335.01030883798376,335.03802490234375,424.72086792066693,0.0007876801188100302,147.67329999923706
3929.0,0.9296875,0.6909951806067909,335.00960998545634,335.037353515625,424.7169403084554,0.0007876829011361774,147.6682281241417
3930.0,0.9296875,0.6909955143927959,335.0089111329289,335.03668212890625,424.7130126962438,0.0007876856834623247,147.66315624904632
3931.0,0.9296875,0.6909958481788578,335.00820007326547,335.0360046386486,424.7090179445222,0.0007876885123550004,147.65799375009536
3932.0,0.9296875,0.6909961819648629,335.00748901371844,335.03532714839093,424.7050231937319,0.000787691341247232,147.65283125019073
3933.0,0.9296875,0.690996515750868,335.0067779541714,335.0346496581333,424.7010284429416,0.0007876941701394635,147.6476687502861
3934.0,0.9296875,0.690996849536873,335.0060668946244,335.0339721678756,424.6970336921513,0.0007876969990316951,147.64250625038147
3935.0,0.9296875,0.6909971833228781,335.00535583507735,335.03329467761796,424.693038941361,0.0007876998279239267,147.63734375047684
3936.0,0.9296875,0.6909975171088831,335.0046447755303,335.0326171873603,424.6890441905707,0.0007877026568161583,147.63218125057222
3937.0,0.9296875,0.6909978508948882,335.0039337159833,335.03193969710264,424.6850494397804,0.0007877054857083898,147.62701875066756
3938.0,0.9296875,0.6909981846808932,335.00322265643626,335.031262206845,424.6810546889901,0.0007877083146006214,147.62185625076293
3939.0,0.9296875,0.6909985184668983,335.00251159688924,335.0305847165873,424.6770599381998,0.000787711143492853,147.6166937508583
3940.0,0.9296875,0.6909988522529034,335.0018005373422,335.02990722632967,424.6730651874095,0.0007877139723850846,147.61153125095367
3941.0,0.9296875,0.6909991979599113,335.00107727048453,335.0292205810547,424.6690032957122,0.0007877168478445107,147.60627500009537
3942.0,0.9296875,0.6909995436668623,335.0003540038597,335.0285339355469,424.66494140587747,0.0007877197233030486,147.60101875019075
3943.0,0.9296875,0.6909998893738134,334.99963073723484,335.02784729003906,424.66087951604277,0.0007877225987615866,147.5957625002861
3944.0,0.9296875,0.6910002350807645,334.99890747061,335.02716064453125,424.65681762620807,0.0007877254742201245,147.59050625038148
3945.0,0.9296875,0.6910005807877155,334.99818420398515,335.02647399902344,424.65275573637336,0.0007877283496786625,147.58525000047683
3946.0,0.9296875,0.6910009264946666,334.9974609373603,335.0257873535156,424.64869384653866,0.0007877312251372004,147.5799937505722
3947.0,0.9296875,0.6910012722016177,334.99673767073546,335.0251007080078,424.64463195670396,0.0007877341005957383,147.57473750066757
3948.0,0.9296875,0.6910016179085687,334.9960144041106,335.0244140625,424.64057006686926,0.0007877369760542763,147.56948125076295
3949.0,0.9296875,0.6910019636155198,334.99529113748576,335.0237274169922,424.63650817703456,0.0007877398515128142,147.5642250008583
3950.0,0.9296875,0.6910023093224709,334.9945678708609,335.0230407714844,424.63244628719985,0.0007877427269713522,147.55896875095368
3951.0,0.9296875,0.6910026550293082,334.9938323974493,335.0223449707264,424.62831726064906,0.0007877456548157635,147.55362187480927
3952.0,0.9296875,0.6910030007362593,334.99309692380484,335.02164916996844,424.6241882322356,0.0007877485826610631,147.54827499961854
3953.0,0.9296875,0.6910033464432104,334.9923614501604,335.0209533692105,424.62005920382217,0.0007877515105063626,147.5429281244278
3954.0,0.9296875,0.6910036921501614,334.99162597651593,335.0202575684525,424.6159301754087,0.0007877544383516621,147.53758124923706
3955.0,0.9296875,0.6910040378571125,334.9908905028715,335.01956176769454,424.6118011469953,0.0007877573661969617,147.53223437404634
3956.0,0.9296875,0.6910043835640636,334.990155029227,335.0188659669366,424.60767211858183,0.0007877602940422612,147.5268874988556
3957.0,0.9296875,0.6910047292710146,334.9894195555826,335.0181701661786,424.6035430901684,0.0007877632218875608,147.52154062366486
3958.0,0.9296875,0.6910050749779657,334.9886840819381,335.01747436542064,424.59941406175494,0.0007877661497328603,147.5161937484741
3959.0,0.9296875,0.6910054206849168,334.98794860829366,335.0167785646627,424.5952850333415,0.0007877690775781598,147.51084687328338
3960.0,0.9296875,0.6910057663918678,334.9872131346492,335.0160827639047,424.59115600492805,0.0007877720054234594,147.50549999809266
3961.0,0.9296875,0.691006118059164,334.986468505871,335.015380859375,424.58696289081126,0.0007877749798352873,147.5000625
3962.0,0.9296875,0.6910064697265739,334.9857238769764,335.0146789550781,424.58276977576315,0.0007877779542466712,147.494625
3963.0,0.9296875,0.6910068213939837,334.9849792480818,335.01397705078125,424.57857666071504,0.000787780928658055,147.4891875
3964.0,0.9296875,0.6910071730613936,334.9842346191872,335.0132751464844,424.57438354566693,0.0007877839030694389,147.48375
3965.0,0.9296875,0.6910075247288034,334.9834899902926,335.0125732421875,424.5701904306188,0.0007877868774808228,147.4783125
3966.0,0.9296875,0.6910078763962133,334.982745361398,335.0118713378906,424.5659973155707,0.0007877898518922066,147.472875
3967.0,0.9296875,0.6910082280636232,334.98200073250337,335.01116943359375,424.5618042005226,0.0007877928263035905,147.4674375
3968.0,0.9296875,0.691008579731033,334.98125610360876,335.0104675292969,424.5576110854745,0.0007877958007149743,147.462
3969.0,0.9296875,0.6910089313984429,334.98051147471415,335.009765625,424.5534179704264,0.0007877987751263582,147.4565625
3970.0,0.9296875,0.6910092830658527,334.97976684581954,335.0090637207031,424.54922485537827,0.0007878017495377421,147.451125
3971.0,0.9296875,0.6910096406936646,334.97900695801945,335.00835571286734,424.5449615479447,0.0007878047763369977,147.44559375
3972.0,0.9296875,0.6910099983215332,334.9782470703358,335.00764770503156,424.54069824237376,0.0007878078031353652,147.4400625
3973.0,0.9296875,0.6910103559494019,334.9774871826521,335.0069396971958,424.53643493680283,0.0007878108299337327,147.43453125
3974.0,0.9296875,0.6910107135772705,334.97672729496844,335.00623168936,424.5321716312319,0.0007878138567321002,147.429
3975.0,0.9296875,0.6910110712051392,334.97596740728477,335.0055236815242,424.527908325661,0.0007878168835304677,147.42346875
3976.0,0.9296875,0.6910114288330078,334.9752075196011,335.0048156736884,424.52364502009004,0.0007878199103288352,147.4179375
3977.0,0.9296875,0.6910117864608765,334.9744476319174,335.00410766585264,424.5193817145191,0.0007878229371272027,147.41240625
3978.0,0.9296875,0.6910121440887451,334.97368774423376,335.00339965801686,424.5151184089482,0.0007878259639255702,147.406875
3979.0,0.9296875,0.6910125017166138,334.9729278565501,335.0026916501811,424.51085510337725,0.0007878289907239377,147.40134375
3980.0,0.9296875,0.6910128593444824,334.9721679688664,335.0019836423453,424.5065917978063,0.0007878320175223053,147.3958125
3981.0,0.9296875,0.6910132229328099,334.97139892575797,335.0012664794922,424.5022613527253,0.0007878350908867571,147.39018906259537
3982.0,0.9296875,0.6910135865211373,334.97062988276593,335.00054931640625,424.49793090857565,0.0007878381642512089,147.38456562519073
3983.0,0.9296875,0.6910139501094648,334.9698608397739,334.9998321533203,424.493600464426,0.0007878412376156607,147.3789421877861
3984.0,0.9296875,0.6910143136977922,334.96909179678187,334.9991149902344,424.4892700202763,0.0007878443109801125,147.37331875038146
3985.0,0.9296875,0.6910146772861196,334.96832275378983,334.99839782714844,424.48493957612664,0.0007878473843445644,147.36769531297685
3986.0,0.9296875,0.6910150408744471,334.9675537107978,334.9976806640625,424.48060913197696,0.0007878504577090162,147.3620718755722
3987.0,0.9296875,0.6910154044627745,334.96678466780577,334.99696350097656,424.4762786878273,0.000787853531073468,147.35644843816758
3988.0,0.9296875,0.691015768051102,334.96601562481374,334.9962463378906,424.4719482436776,0.0007878566044379198,147.35082500076294
3989.0,0.9296875,0.6910161316394294,334.9652465818217,334.9955291748047,424.46761779952794,0.0007878596778023716,147.3452015633583
3990.0,0.9296875,0.6910164952277569,334.96447753882967,334.99481201171875,424.46328735537827,0.0007878627511668235,147.33957812595366
3991.0,0.9296875,0.6910168647766,334.96369628905086,334.99408569338266,424.45888977032155,0.000787865876918703,147.33386093759538
3992.0,0.9296875,0.6910172343253862,334.9629150390392,334.99335937504657,424.45449218712747,0.0007878690026701385,147.32814375019075
3993.0,0.9296875,0.6910176038741724,334.9621337890276,334.9926330567105,424.4500946039334,0.000787872128421574,147.3224265627861
3994.0,0.9296875,0.6910179734229587,334.96135253901593,334.9919067383744,424.4456970207393,0.0007878752541730094,147.31670937538146
3995.0,0.9296875,0.6910183429717449,334.9605712890043,334.9911804200383,424.44129943754524,0.0007878783799244449,147.31099218797684
3996.0,0.9296875,0.6910187125205312,334.95979003899265,334.9904541017022,424.43690185435116,0.0007878815056758803,147.3052750005722
3997.0,0.9296875,0.6910190820693174,334.959008788981,334.9897277833661,424.4325042711571,0.0007878846314273158,147.29955781316758
3998.0,0.9296875,0.6910194516181036,334.95822753896937,334.98900146503,424.428106687963,0.0007878877571787513,147.29384062576293
3999.0,0.9296875,0.6910198211668899,334.9574462889577,334.9882751466939,424.42370910476893,0.0007878908829301867,147.2881234383583
4000.0,0.9296875,0.6910201907156761,334.9566650389461,334.98754882835783,424.41931152157485,0.0007878940086816222,147.28240625095367
4001.0,0.9296875,0.6910205662250632,334.95587158203125,334.98681335448055,424.4148468016647,0.0007878971868193752,147.27659843730927
4002.0,0.9296875,0.6910209417343367,334.955078125,334.9860778808361,424.41038207989186,0.0007879003649575722,147.27079062461854
4003.0,0.9296875,0.6910213172436102,334.95428466796875,334.98534240719164,424.40591735811904,0.0007879035430957693,147.2649828119278
4004.0,0.9296875,0.6910216927528836,334.9534912109375,334.9846069335472,424.4014526363462,0.0007879067212339663,147.25917499923705
4005.0,0.9296875,0.6910220682621571,334.95269775390625,334.98387145990273,424.3969879145734,0.0007879098993721634,147.2533671865463
4006.0,0.9296875,0.6910224437714305,334.951904296875,334.9831359862583,424.3925231928006,0.0007879130775103604,147.24755937385558
4007.0,0.9296875,0.691022819280704,334.95111083984375,334.9824005126138,424.38805847102776,0.0007879162556485575,147.24175156116485
4008.0,0.9296875,0.6910231947899774,334.9503173828125,334.98166503896937,424.38359374925494,0.0007879194337867546,147.2359437484741
4009.0,0.9296875,0.6910235702992509,334.94952392578125,334.9809295653249,424.3791290274821,0.0007879226119249516,147.23013593578338
4010.0,0.9296875,0.6910239458085243,334.94873046875,334.98019409168046,424.3746643057093,0.0007879257900631487,147.22432812309265
4011.0,0.9296875,0.6910243272781429,334.94792480469914,334.9794525146717,424.370129394345,0.0007879290147685403,147.21842500019073
4012.0,0.9296875,0.6910247087478751,334.9471191406483,334.97871093754657,424.36559448204935,0.0007879322394730437,147.21252187538147
4013.0,0.9296875,0.6910250902176074,334.9463134765974,334.9779693604214,424.3610595697537,0.0007879354641775471,147.2066187505722
4014.0,0.9296875,0.6910254716873396,334.94550781254657,334.97722778329626,424.35652465745807,0.0007879386888820505,147.20071562576294
4015.0,0.9296875,0.6910258531570719,334.9447021484957,334.9764862061711,424.3519897451624,0.000787941913586554,147.19481250095367
4016.0,0.9296875,0.6910262346268041,334.94389648444485,334.97574462904595,424.3474548328668,0.0007879451382910574,147.1889093761444
4017.0,0.9296875,0.6910266160965364,334.943090820394,334.9750030519208,424.34291992057115,0.0007879483629955608,147.18300625133514
4018.0,0.9296875,0.6910269975662686,334.94228515634313,334.97426147479564,424.3383850082755,0.0007879515877000642,147.17710312652588
4019.0,0.9296875,0.6910273790360009,334.9414794922923,334.9735198976705,424.33385009597987,0.0007879548124045677,147.1712000017166
4020.0,0.9296875,0.6910277605057331,334.9406738282414,334.97277832054533,424.32931518368423,0.0007879580371090711,147.16529687690735
4021.0,0.9296875,0.6910281419754085,334.93985595705453,334.972027587879,424.32471618661657,0.0007879613200203472,147.15930156230925
4022.0,0.9296875,0.6910285234451408,334.93903808598407,334.97127685544547,424.32011718768626,0.0007879646029325116,147.15330624961854
4023.0,0.9296875,0.691028904914873,334.9382202149136,334.97052612301195,424.31551818875596,0.0007879678858446759,147.1473109369278
4024.0,0.9296875,0.6910292863846053,334.93740234384313,334.96977539057843,424.31091918982565,0.0007879711687568403,147.14131562423705
4025.0,0.9296875,0.6910296678543375,334.93658447277267,334.9690246581449,424.30632019089535,0.0007879744516690046,147.13532031154634
4026.0,0.9296875,0.6910300493240698,334.9357666017022,334.9682739257114,424.30172119196504,0.0007879777345811689,147.1293249988556
4027.0,0.9296875,0.691030430793802,334.93494873063173,334.9675231932779,424.29712219303474,0.0007879810174933333,147.12332968616485
4028.0,0.9296875,0.6910308122635342,334.93413085956126,334.96677246084437,424.29252319410443,0.0007879843004054976,147.1173343734741
4029.0,0.9296875,0.6910311937332665,334.9333129884908,334.96602172841085,424.2879241951741,0.0007879875833176619,147.1113390607834
4030.0,0.9296875,0.6910315752029987,334.93249511742033,334.96527099597733,424.2833251962438,0.0007879908662298263,147.10534374809265
4031.0,0.9296875,0.6910319685935917,334.9316650390392,334.9645111084101,424.2786560058594,0.0007879941957071868,147.09925312519073
4032.0,0.9296875,0.6910323619842416,334.93083496089093,334.9637512207264,424.27398681640625,0.0007879975251854354,147.09316250038148
4033.0,0.9296875,0.6910327553748914,334.93000488274265,334.96299133304274,424.2693176269531,0.0007880008546636841,147.0870718755722
4034.0,0.9296875,0.6910331487655412,334.92917480459437,334.96223144535907,424.2646484375,0.0007880041841419327,147.08098125076293
4035.0,0.9296875,0.6910335421561911,334.9283447264461,334.9614715576754,424.2599792480469,0.0007880075136201814,147.07489062595369
4036.0,0.9296875,0.6910339355468409,334.9275146482978,334.9607116699917,424.25531005859375,0.0007880108430984301,147.0688000011444
4037.0,0.9296875,0.6910343289374907,334.9266845701495,334.95995178230805,424.2506408691406,0.0007880141725766787,147.06270937633514
4038.0,0.9296875,0.6910347223281406,334.92585449200124,334.9591918946244,424.2459716796875,0.0007880175020549274,147.0566187515259
4039.0,0.9296875,0.6910351157187904,334.92502441385295,334.9584320069407,424.2413024902344,0.000788020831533176,147.0505281267166
4040.0,0.9296875,0.6910355091094402,334.92419433570467,334.95767211925704,424.23663330078125,0.0007880241610114247,147.04443750190734
4041.0,0.9296875,0.6910359025001469,334.9233520507696,334.95690612791805,424.2318939208053,0.0007880275428759909,147.03825468730926
4042.0,0.9296875,0.6910362958907967,334.9225097656017,334.95614013669547,424.22715454082936,0.0007880309247410011,147.03207187461854
4043.0,0.9296875,0.6910366892814466,334.9216674804338,334.9553741454729,424.2224151608534,0.0007880343066060114,147.02588906192778
4044.0,0.9296875,0.6910370826720964,334.92082519526593,334.9546081542503,424.21767578087747,0.0007880376884710216,147.01970624923706
4045.0,0.9296875,0.6910374760627462,334.91998291009804,334.95384216302773,424.2129364009015,0.0007880410703360319,147.01352343654634
4046.0,0.9296875,0.6910378694533961,334.91914062493015,334.95307617180515,424.2081970209256,0.0007880444522010421,147.00734062385558
4047.0,0.9296875,0.6910382628440459,334.91829833976226,334.9523101805826,424.20345764094964,0.0007880478340660524,147.00115781116486
4048.0,0.9296875,0.6910386562346957,334.91745605459437,334.95154418936,424.1987182609737,0.0007880512159310626,146.99497499847413
4049.0,0.9296875,0.6910390496253456,334.9166137694265,334.9507781981374,424.19397888099775,0.0007880545977960729,146.98879218578338
4050.0,0.9296875,0.6910394430159954,334.9157714842586,334.95001220691483,424.1892395010218,0.0007880579796610832,146.98260937309266
4051.0,0.9296875,0.6910398423671609,334.9149169921875,334.94923400878906,424.1844360353425,0.0007880614139139652,146.97633125019073
4052.0,0.9296875,0.6910402417182695,334.9140625,334.9484558105469,424.1796325687319,0.0007880648481659591,146.97005312538147
4053.0,0.9296875,0.6910406410693781,334.9132080078125,334.9476776123047,424.1748291021213,0.000788068282417953,146.9637750005722
4054.0,0.9296875,0.6910410404204868,334.912353515625,334.9468994140625,424.1700256355107,0.0007880717166699469,146.95749687576293
4055.0,0.9296875,0.6910414397715954,334.9114990234375,334.9461212158203,424.1652221689001,0.0007880751509219408,146.95121875095367
4056.0,0.9296875,0.691041839122704,334.91064453125,334.9453430175781,424.16041870228946,0.0007880785851739347,146.94494062614442
4057.0,0.9296875,0.6910422384738126,334.9097900390625,334.94456481933594,424.15561523567885,0.0007880820194259286,146.93866250133513
4058.0,0.9296875,0.6910426378249213,334.908935546875,334.94378662109375,424.15081176906824,0.0007880854536779225,146.93238437652587
4059.0,0.9296875,0.6910430371760299,334.9080810546875,334.94300842285156,424.14600830245763,0.0007880888879299164,146.92610625171662
4060.0,0.9296875,0.6910434365271385,334.9072265625,334.9422302246094,424.141204835847,0.0007880923221819103,146.91982812690736
4061.0,0.9296875,0.6910438477993068,334.90636291506235,334.9414459228283,424.13633117685094,0.0007880958088208878,146.91345625019073
4062.0,0.9296875,0.6910442590713615,334.9054992676247,334.9406616210472,424.1314575197175,0.0007880992954598653,146.90708437538146
4063.0,0.9296875,0.6910446703434161,334.90463562018704,334.9398773192661,424.1265838625841,0.0007881027820988429,146.9007125005722
4064.0,0.9296875,0.6910450816154707,334.9037719727494,334.939093017485,424.12171020545065,0.0007881062687378204,146.89434062576294
4065.0,0.9296875,0.6910454928875254,334.9029083253117,334.9383087157039,424.1168365483172,0.000788109755376798,146.88796875095366
4066.0,0.9296875,0.69104590415958,334.9020446778741,334.9375244139228,424.1119628911838,0.0007881132420157755,146.8815968761444
4067.0,0.9296875,0.6910463154316346,334.9011810304364,334.9367401121417,424.10708923405036,0.000788116728654753,146.87522500133514
4068.0,0.9296875,0.6910467267036893,334.90031738299876,334.9359558103606,424.10221557691693,0.0007881202152937306,146.8688531265259
4069.0,0.9296875,0.6910471379757439,334.8994537355611,334.9351715085795,424.0973419197835,0.0007881237019327081,146.86248125171662
4070.0,0.9296875,0.6910475492477985,334.89859008812346,334.9343872067984,424.0924682626501,0.0007881271885716856,146.85610937690734
4071.0,0.9296875,0.6910479605197963,334.8977111816639,334.93359375,424.0875244140625,0.0007881307275965366,146.84964218759538
4072.0,0.9296875,0.691048371791851,334.8968322754372,334.93280029296875,424.08258056640625,0.0007881342666222757,146.84317500019074
4073.0,0.9296875,0.6910487830639056,334.8959533692105,334.9320068359375,424.07763671875,0.0007881378056480148,146.8367078127861
4074.0,0.9296875,0.6910491943359602,334.89507446298376,334.93121337890625,424.07269287109375,0.000788141344673754,146.83024062538146
4075.0,0.9296875,0.6910496056080149,334.89419555675704,334.930419921875,424.0677490234375,0.0007881448836994931,146.82377343797683
4076.0,0.9296875,0.6910500168800695,334.8933166505303,334.92962646484375,424.06280517578125,0.0007881484227252322,146.81730625057222
4077.0,0.9296875,0.6910504281521241,334.8924377443036,334.9288330078125,424.057861328125,0.0007881519617509714,146.81083906316758
4078.0,0.9296875,0.6910508394241788,334.8915588380769,334.92803955078125,424.05291748046875,0.0007881555007767105,146.80437187576294
4079.0,0.9296875,0.6910512506962334,334.8906799318502,334.92724609375,424.0479736328125,0.0007881590398024496,146.7979046883583
4080.0,0.9296875,0.691051661968288,334.88980102562346,334.92645263671875,424.04302978515625,0.0007881625788281887,146.79143750095366
4081.0,0.9296875,0.6910520792007446,334.8889099120861,334.92565002443735,424.03801879892126,0.0007881661702413556,146.784875
4082.0,0.9296875,0.6910524964332581,334.88801879878156,334.92484741215594,424.03300781268626,0.0007881697616540784,146.7783125
4083.0,0.9296875,0.6910529136657715,334.887127685477,334.92404479987454,424.0279968264513,0.0007881733530668011,146.77175
4084.0,0.9296875,0.6910533308982849,334.8862365721725,334.92324218759313,424.0229858402163,0.0007881769444795239,146.7651875
4085.0,0.9296875,0.6910537481307983,334.88534545886796,334.9224395753117,424.0179748539813,0.0007881805358922467,146.758625
4086.0,0.9296875,0.6910541653633118,334.8844543455634,334.9216369630303,424.0129638677463,0.0007881841273049695,146.7520625
4087.0,0.9296875,0.6910545825958252,334.8835632322589,334.9208343507489,424.0079528815113,0.0007881877187176922,146.7455
4088.0,0.9296875,0.6910549998283386,334.88267211895436,334.9200317384675,424.0029418952763,0.000788191310130415,146.7389375
4089.0,0.9296875,0.691055417060852,334.8817810056498,334.9192291261861,423.9979309090413,0.0007881949015431378,146.732375
4090.0,0.9296875,0.6910558342933655,334.8808898923453,334.9184265139047,423.9929199228063,0.0007881984929558605,146.7258125
4091.0,0.9296875,0.6910562574863377,334.87998352048453,334.9176147460821,423.98784179706126,0.0007882021367549008,146.71915625
4092.0,0.9296875,0.6910566806793099,334.87907714839093,334.91680297849234,423.98276367224753,0.0007882057805543852,146.7125
4093.0,0.9296875,0.6910571038722821,334.87817077629734,334.9159912109026,423.9776855474338,0.0007882094243538695,146.70584375
4094.0,0.9296875,0.6910575270652544,334.87726440420374,334.9151794433128,423.97260742262006,0.0007882130681533539,146.6991875
4095.0,0.9296875,0.6910579502582266,334.87635803211015,334.91436767572304,423.9675292978063,0.0007882167119528383,146.69253125
4096.0,0.9296875,0.6910583734511988,334.87545166001655,334.9135559081333,423.9624511729926,0.0007882203557523226,146.685875
4097.0,0.9296875,0.691058796644171,334.87454528792296,334.9127441405435,423.95737304817885,0.000788223999551807,146.67921875
4098.0,0.9296875,0.6910592198371432,334.87363891582936,334.91193237295374,423.9522949233651,0.0007882276433512914,146.6725625
4099.0,0.9296875,0.6910596430301155,334.87273254373576,334.911120605364,423.9472167985514,0.0007882312871507757,146.66590625
4100.0,0.9296875,0.6910600662230877,334.87182617164217,334.9103088377742,423.94213867373765,0.0007882349309502601,146.65925
4101.0,0.9296875,0.6910604953765755,334.87091064453125,334.9094879150507,423.93699035653844,0.0007882386329582936,146.65249687480926
4102.0,0.9296875,0.6910609245300066,334.8699951171875,334.9086669922108,423.9318420412019,0.0007882423349654388,146.64574374961853
4103.0,0.9296875,0.6910613536834376,334.86907958984375,334.90784606937086,423.92669372586533,0.0007882460369725841,146.6389906244278
4104.0,0.9296875,0.6910617828368686,334.8681640625,334.90702514653094,423.9215454105288,0.0007882497389797294,146.63223749923705
4105.0,0.9296875,0.6910622119902996,334.86724853515625,334.906204223691,423.9163970951922,0.0007882534409868747,146.62548437404632
4106.0,0.9296875,0.6910626411437306,334.8663330078125,334.9053833008511,423.91124877985567,0.0007882571429940199,146.6187312488556
4107.0,0.9296875,0.6910630702971616,334.86541748046875,334.9045623780112,423.9061004645191,0.0007882608450011652,146.61197812366487
4108.0,0.9296875,0.6910634994505926,334.864501953125,334.90374145517126,423.90095214918256,0.0007882645470083105,146.6052249984741
4109.0,0.9296875,0.6910639286040237,334.86358642578125,334.90292053233134,423.895803833846,0.0007882682490154558,146.5984718732834
4110.0,0.9296875,0.6910643577574547,334.8626708984375,334.9020996094914,423.89065551850945,0.0007882719510226011,146.59171874809266
4111.0,0.9296875,0.6910647928714866,334.86174316407414,334.9012695312267,423.88543701171875,0.0007882757054176182,146.58486875009538
4112.0,0.9296875,0.6910652279854048,334.8608154297108,334.90043945307843,423.8802185058594,0.0007882794598117471,146.57801875019072
4113.0,0.9296875,0.691065663099323,334.8598876953474,334.89960937493015,423.875,0.000788283214205876,146.5711687502861
4114.0,0.9296875,0.6910660982132413,334.85895996098407,334.89877929678187,423.8697814941406,0.0007882869686000049,146.56431875038146
