time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4115.0,0.9296875,0.6910665333271595,334.8580322266207,334.8979492186336,423.86456298828125,0.0007882907229941338,146.55746875047683
4116.0,0.9296875,0.6910669684410777,334.85710449225735,334.8971191404853,423.8593444824219,0.0007882944773882627,146.5506187505722
4117.0,0.9296875,0.691067403554996,334.856176757894,334.896289062337,423.8541259765625,0.0007882982317823917,146.54376875066757
4118.0,0.9296875,0.6910678386689142,334.85524902353063,334.89545898418874,423.8489074707031,0.0007883019861765206,146.53691875076294
4119.0,0.9296875,0.6910682737828324,334.8543212891673,334.89462890604045,423.84368896484375,0.0007883057405706495,146.5300687508583
4120.0,0.9296875,0.6910687088967506,334.8533935548039,334.89379882789217,423.8384704589844,0.0007883094949647784,146.52321875095367
4121.0,0.9296875,0.691069149971014,334.85245361330453,334.89295959472656,423.83318481454626,0.000788313301745891,146.5162734375
4122.0,0.9296875,0.691069591045391,334.85151367192157,334.8921203613281,423.82789917010814,0.0007883171085270035,146.509328125
4123.0,0.9296875,0.691070032119768,334.8505737305386,334.8912811279297,423.82261352567,0.0007883209153081161,146.5023828125
4124.0,0.9296875,0.691070473194145,334.84963378915563,334.89044189453125,423.8173278812319,0.0007883247220892287,146.4954375
4125.0,0.9296875,0.6910709142685221,334.84869384777267,334.8896026611328,423.8120422367938,0.0007883285288703412,146.4884921875
4126.0,0.9296875,0.6910713553428991,334.8477539063897,334.8887634277344,423.80675659235567,0.0007883323356514538,146.481546875
4127.0,0.9296875,0.6910717964172761,334.84681396500673,334.88792419433594,423.80147094791755,0.0007883361424325663,146.4746015625
4128.0,0.9296875,0.6910722374916531,334.84587402362376,334.8870849609375,423.79618530347943,0.0007883399492136789,146.46765625
4129.0,0.9296875,0.6910726785660302,334.8449340822408,334.88624572753906,423.7908996590413,0.0007883437559947915,146.4607109375
4130.0,0.9296875,0.6910731196404072,334.84399414085783,334.8854064941406,423.7856140146032,0.000788347562775904,146.453765625
4131.0,0.9296875,0.6910735666751862,334.84303894045297,334.8845611572033,423.78025817871094,0.0007883514277637893,146.44672343730926
4132.0,0.9296875,0.691074013710022,334.84208374028094,334.88371582026593,423.77490234375,0.0007883552927525628,146.43968124961853
4133.0,0.9296875,0.6910744607448578,334.8411285401089,334.8828704833286,423.76954650878906,0.0007883591577413362,146.4326390619278
4134.0,0.9296875,0.6910749077796936,334.8401733399369,334.88202514639124,423.7641906738281,0.0007883630227301097,146.42559687423707
4135.0,0.9296875,0.6910753548145294,334.83921813976485,334.8811798094539,423.7588348388672,0.0007883668877188832,146.41855468654632
4136.0,0.9296875,0.6910758018493652,334.8382629395928,334.88033447251655,423.75347900390625,0.0007883707527076567,146.4115124988556
4137.0,0.9296875,0.691076248884201,334.8373077394208,334.8794891355792,423.7481231689453,0.0007883746176964301,146.40447031116486
4138.0,0.9296875,0.6910766959190369,334.83635253924876,334.87864379864186,423.7427673339844,0.0007883784826852036,146.39742812347413
4139.0,0.9296875,0.6910771429538727,334.83539733907674,334.8777984617045,423.73741149902344,0.0007883823476739771,146.3903859357834
4140.0,0.9296875,0.6910775899887085,334.8344421389047,334.87695312476717,423.7320556640625,0.0007883862126627506,146.38334374809264
4141.0,0.9296875,0.6910780429840031,334.83347473142203,334.87609558104305,423.7266326905228,0.0007883901300376195,146.37620625019073
4142.0,0.9296875,0.6910784959792977,334.8325073241722,334.8752380370861,423.72120971698314,0.0007883940474133766,146.36906875038147
4143.0,0.9296875,0.6910789489745923,334.83153991692234,334.87438049312914,423.71578674344346,0.0007883979647891337,146.3619312505722
4144.0,0.9296875,0.6910794019698869,334.8305725096725,334.8735229491722,423.7103637699038,0.0007884018821648908,146.35479375076295
4145.0,0.9296875,0.6910798549651815,334.82960510242265,334.87266540521523,423.7049407963641,0.0007884057995406479,146.34765625095366
4146.0,0.9296875,0.6910803079604761,334.8286376951728,334.8718078612583,423.6995178228244,0.000788409716916405,146.3405187511444
4147.0,0.9296875,0.6910807609557708,334.82767028792296,334.8709503173013,423.69409484928474,0.0007884136342921622,146.33338125133514
4148.0,0.9296875,0.6910812139510654,334.8267028806731,334.87009277334437,423.68867187574506,0.0007884175516679193,146.32624375152588
4149.0,0.9296875,0.69108166694636,334.82573547342326,334.8692352293874,423.6832489022054,0.0007884214690436764,146.31910625171662
4150.0,0.9296875,0.6910821199416546,334.8247680661734,334.86837768543046,423.6778259286657,0.0007884253864194335,146.31196875190736
4151.0,0.9296875,0.6910825788974648,334.823788452195,334.8675079345703,423.6723297117278,0.0007884293620010752,146.30473281240464
4152.0,0.9296875,0.6910830378532182,334.82280883798376,334.86663818359375,423.6668334957212,0.0007884333375844932,146.29749687480927
4153.0,0.9296875,0.6910834968089716,334.8218292237725,334.8657684326172,423.66133727971464,0.0007884373131679112,146.2902609372139
4154.0,0.9296875,0.691083955764725,334.82084960956126,334.8648986816406,423.65584106370807,0.0007884412887513292,146.28302499961853
4155.0,0.9296875,0.6910844147204784,334.81986999535,334.86402893066406,423.6503448477015,0.0007884452643347473,146.27578906202316
4156.0,0.9296875,0.6910848736762318,334.8188903811388,334.8631591796875,423.6448486316949,0.0007884492399181653,146.2685531244278
4157.0,0.9296875,0.6910853326319852,334.8179107669275,334.86228942871094,423.63935241568834,0.0007884532155015833,146.26131718683243
4158.0,0.9296875,0.6910857915877386,334.8169311527163,334.8614196777344,423.63385619968176,0.0007884571910850013,146.25408124923706
4159.0,0.9296875,0.691086250543492,334.81595153850503,334.8605499267578,423.6283599836752,0.0007884611666684194,146.2468453116417
4160.0,0.9296875,0.6910867094992454,334.8149719242938,334.85968017578125,423.6228637676686,0.0007884651422518374,146.23960937404632
4161.0,0.9296875,0.6910871744155997,334.81398010253906,334.8588043212658,423.61730041494593,0.0007884691702200186,146.23227500009537
4162.0,0.9296875,0.6910876393318404,334.81298828125,334.8579284667503,423.6117370603606,0.0007884731981899762,146.22494062519073
4163.0,0.9296875,0.691088104248081,334.81199645996094,334.85705261223484,423.6061737057753,0.0007884772261599338,146.2176062502861
4164.0,0.9296875,0.6910885691643216,334.8110046386719,334.85617675771937,423.60061035118997,0.0007884812541298913,146.21027187538147
4165.0,0.9296875,0.6910890340805622,334.8100128173828,334.8553009032039,423.59504699660465,0.0007884852820998489,146.20293750047685
4166.0,0.9296875,0.6910894989968028,334.80902099609375,334.8544250486884,423.58948364201933,0.0007884893100698065,146.1956031255722
4167.0,0.9296875,0.6910899639130434,334.8080291748047,334.85354919417296,423.583920287434,0.0007884933380397641,146.18826875066756
4168.0,0.9296875,0.6910904288292841,334.8070373535156,334.8526733396575,423.5783569328487,0.0007884973660097216,146.18093437576294
4169.0,0.9296875,0.6910908937455247,334.80604553222656,334.851797485142,423.5727935782634,0.0007885013939796792,146.1736000008583
4170.0,0.9296875,0.6910913586617653,334.8050537109375,334.85092163062654,423.56723022367805,0.0007885054219496368,146.16626562595368
4171.0,0.9296875,0.691091829538351,334.8040466308594,334.85003662109375,423.56159667950124,0.0007885095081290316,146.15883437490464
4172.0,0.9296875,0.6910923004150504,334.80303955078125,334.8491516113281,423.5559631343931,0.0007885135943066501,146.15140312480926
4173.0,0.9296875,0.6910927712917498,334.8020324707031,334.8482666015625,423.55032958928496,0.0007885176804842686,146.14397187471388
4174.0,0.9296875,0.6910932421684493,334.801025390625,334.8473815917969,423.5446960441768,0.0007885217666618871,146.13654062461853
4175.0,0.9296875,0.6910937130451487,334.8000183105469,334.84649658203125,423.5390624990687,0.0007885258528395056,146.12910937452315
4176.0,0.9296875,0.6910941839218481,334.79901123046875,334.8456115722656,423.53342895396054,0.0007885299390171241,146.1216781244278
4177.0,0.9296875,0.6910946547985475,334.7980041503906,334.8447265625,423.5277954088524,0.0007885340251947426,146.11424687433242
4178.0,0.9296875,0.6910951256752469,334.7969970703125,334.8438415527344,423.52216186374426,0.0007885381113723611,146.10681562423707
4179.0,0.9296875,0.6910955965519463,334.7959899902344,334.84295654296875,423.5165283186361,0.0007885421975499796,146.0993843741417
4180.0,0.9296875,0.6910960674286457,334.79498291015625,334.8420715332031,423.510894773528,0.000788546283727598,146.0919531240463
4181.0,0.9296875,0.6910965442657471,334.79396667482797,334.8411743164179,423.5051910402253,0.0007885504222939765,146.08442343759538
4182.0,0.9296875,0.6910970211029053,334.7929504394997,334.84027709963266,423.49948730506003,0.0007885545608585787,146.07689375019075
4183.0,0.9296875,0.6910974979400635,334.7919342041714,334.8393798828474,423.49378356989473,0.0007885586994231808,146.0693640627861
4184.0,0.9296875,0.6910979747772217,334.79091796884313,334.8384826660622,423.48807983472943,0.0007885628379877829,146.06183437538147
4185.0,0.9296875,0.6910984516143799,334.78990173351485,334.83758544927696,423.48237609956414,0.0007885669765523851,146.05430468797684
4186.0,0.9296875,0.6910989284515381,334.7888854981866,334.8366882324917,423.47667236439884,0.0007885711151169872,146.0467750005722
4187.0,0.9296875,0.6910994052886963,334.7878692628583,334.8357910157065,423.47096862923354,0.0007885752536815893,146.03924531316758
4188.0,0.9296875,0.6910998821258545,334.78685302753,334.83489379892126,423.46526489406824,0.0007885793922461914,146.03171562576293
4189.0,0.9296875,0.6911003589630127,334.78583679220174,334.833996582136,423.45956115890294,0.0007885835308107936,146.0241859383583
4190.0,0.9296875,0.6911008358001709,334.78482055687346,334.8330993653508,423.45385742373765,0.0007885876693753957,146.01665625095367
4191.0,0.9296875,0.6911013185978163,334.7837890625233,334.83219604491023,423.4480865476653,0.0007885918719692242,146.00902812480928
4192.0,0.9296875,0.6911018013954617,334.78275756840594,334.8312927245861,423.4423156734556,0.0007885960745621645,146.00139999961854
4193.0,0.9296875,0.6911022841931072,334.7817260742886,334.83038940426195,423.4365447992459,0.0007886002771551048,145.9937718744278
4194.0,0.9296875,0.6911027669907526,334.78069458017126,334.8294860839378,423.4307739250362,0.0007886044797480452,145.98614374923707
4195.0,0.9296875,0.691103249788398,334.7796630860539,334.82858276361367,423.4250030508265,0.0007886086823409855,145.97851562404634
4196.0,0.9296875,0.6911037325860434,334.7786315919366,334.8276794432895,423.4192321766168,0.0007886128849339258,145.9708874988556
4197.0,0.9296875,0.6911042153836888,334.77760009781923,334.8267761229654,423.4134613024071,0.0007886170875268661,145.96325937366487
4198.0,0.9296875,0.6911046981813342,334.7765686037019,334.82587280264124,423.4076904281974,0.0007886212901198064,145.95563124847413
4199.0,0.9296875,0.6911051809789797,334.77553710958455,334.8249694823171,423.4019195539877,0.0007886254927127467,145.9480031232834
4200.0,0.9296875,0.6911056637766251,334.7745056154672,334.82406616199296,423.396148679778,0.000788629695305687,145.94037499809266
4201.0,0.9296875,0.6911061525344735,334.7734619140392,334.8231506347656,423.3903045654297,0.0007886339502873874,145.9326484375
4202.0,0.9296875,0.6911066412925493,334.77241821284406,334.8222351074219,423.38446044921875,0.0007886382052673113,145.924921875
4203.0,0.9296875,0.6911071300506251,334.7713745116489,334.8213195800781,423.3786163330078,0.0007886424602472353,145.9171953125
4204.0,0.9296875,0.6911076188087009,334.77033081045374,334.8204040527344,423.3727722167969,0.0007886467152271592,145.90946875
4205.0,0.9296875,0.6911081075667767,334.7692871092586,334.8194885253906,423.36692810058594,0.0007886509702070832,145.9017421875
4206.0,0.9296875,0.6911085963248524,334.7682434080634,334.8185729980469,423.361083984375,0.0007886552251870071,145.894015625
4207.0,0.9296875,0.6911090850829282,334.76719970686827,334.8176574707031,423.35523986816406,0.0007886594801669311,145.8862890625
4208.0,0.9296875,0.691109573841004,334.7661560056731,334.8167419433594,423.3493957519531,0.0007886637351468551,145.8785625
4209.0,0.9296875,0.6911100625990798,334.76511230447795,334.8158264160156,423.3435516357422,0.000788667990126779,145.8708359375
4210.0,0.9296875,0.6911105513571556,334.7640686032828,334.8149108886719,423.33770751953125,0.000788672245106703,145.863109375
4211.0,0.9296875,0.6911110460758323,334.7630096435314,334.8139831543085,423.3317932127975,0.000788676558295176,145.85528437519073
4212.0,0.9296875,0.6911115407943953,334.7619506835472,334.81305541994516,423.32587890606374,0.0007886808714827609,145.84745937538148
4213.0,0.9296875,0.6911120355129583,334.76089172356296,334.8121276855818,423.31996459933,0.0007886851846703458,145.83963437557222
4214.0,0.9296875,0.6911125302315213,334.75983276357874,334.81119995121844,423.3140502925962,0.0007886894978579306,145.83180937576293
4215.0,0.9296875,0.6911130249500843,334.7587738035945,334.8102722168551,423.30813598586246,0.0007886938110455155,145.82398437595367
4216.0,0.9296875,0.6911135196686473,334.7577148436103,334.8093444824917,423.3022216791287,0.0007886981242331004,145.8161593761444
4217.0,0.9296875,0.6911140143872103,334.7566558836261,334.80841674812837,423.29630737239495,0.0007887024374206852,145.80833437633515
4218.0,0.9296875,0.6911145091057733,334.75559692364186,334.807489013765,423.2903930656612,0.0007887067506082701,145.80050937652587
4219.0,0.9296875,0.6911150038243363,334.75453796365764,334.80656127940165,423.28447875892743,0.000788711063795855,145.7926843767166
4220.0,0.9296875,0.6911154985428993,334.7534790036734,334.8056335450383,423.2785644521937,0.0007887153769834399,145.78485937690735
4221.0,0.9296875,0.691115999221779,334.75240783696063,334.8046997070196,423.2725799558684,0.0007887197425588965,145.77693281269075
4222.0,0.9296875,0.6911164999007724,334.751336670015,334.80376586911734,423.26659545861185,0.000788724108133465,145.76900625038147
4223.0,0.9296875,0.6911170005797658,334.7502655030694,334.8028320312151,423.26061096135527,0.0007887284737080336,145.76107968807221
4224.0,0.9296875,0.6911175012587591,334.74919433612376,334.8018981933128,423.2546264640987,0.0007887328392826021,145.75315312576294
4225.0,0.9296875,0.6911180019377525,334.74812316917814,334.80096435541054,423.2486419668421,0.0007887372048571706,145.74522656345368
4226.0,0.9296875,0.6911185026167459,334.7470520022325,334.8000305175083,423.24265746958554,0.0007887415704317391,145.7373000011444
4227.0,0.9296875,0.6911190032957393,334.7459808352869,334.799096679606,423.23667297232896,0.0007887459360063076,145.72937343883515
4228.0,0.9296875,0.6911195039747327,334.7449096683413,334.79816284170374,423.2306884750724,0.0007887503015808761,145.72144687652587
4229.0,0.9296875,0.691120004653726,334.74383850139566,334.7972290038015,423.2247039778158,0.0007887546671554446,145.71352031421662
4230.0,0.9296875,0.6911205053327194,334.74276733445004,334.7962951658992,423.21871948055923,0.0007887590327300131,145.70559375190734
4231.0,0.9296875,0.6911210119724274,334.74168395996094,334.79534912109375,423.21266784658656,0.0007887634623329198,145.69756875038146
4232.0,0.9296875,0.691121518611908,334.7406005859375,334.7944030761719,423.20661621075124,0.0007887678919358265,145.68954375076294
4233.0,0.9296875,0.6911220252513885,334.73951721191406,334.79345703125,423.2005645749159,0.0007887723215387332,145.6815187511444
4234.0,0.9296875,0.6911225318908691,334.7384338378906,334.7925109863281,423.1945129390806,0.0007887767511416399,145.67349375152588
4235.0,0.9296875,0.6911230385303497,334.7373504638672,334.79156494140625,423.1884613032453,0.0007887811807445466,145.66546875190735
4236.0,0.9296875,0.6911235451698303,334.73626708984375,334.7906188964844,423.18240966740996,0.0007887856103474533,145.65744375228883
4237.0,0.9296875,0.6911240518093109,334.7351837158203,334.7896728515625,423.17635803157464,0.00078879003995036,145.6494187526703
4238.0,0.9296875,0.6911245584487915,334.7341003417969,334.7887268066406,423.1703063957393,0.0007887944695532667,145.64139375305174
4239.0,0.9296875,0.6911250650882721,334.73301696777344,334.78778076171875,423.164254759904,0.0007887988991561734,145.63336875343322
4240.0,0.9296875,0.6911255717277527,334.73193359375,334.7868347167969,423.1582031240687,0.0007888033287590801,145.6253437538147
4241.0,0.9296875,0.6911260843277205,334.7308349609375,334.78587951662485,423.15207824716344,0.0007888078165705359,145.61721718788147
4242.0,0.9296875,0.6911265969276883,334.729736328125,334.7849243164528,423.1459533693269,0.0007888123043811035,145.60909062576295
4243.0,0.9296875,0.6911271095276561,334.7286376953125,334.7839691162808,423.13982849149033,0.0007888167921916711,145.6009640636444
4244.0,0.9296875,0.6911276221276239,334.7275390625,334.78301391610876,423.1337036136538,0.0007888212800022387,145.59283750152588
4245.0,0.9296875,0.6911281347275917,334.7264404296875,334.7820587159367,423.1275787358172,0.0007888257678128063,145.58471093940736
4246.0,0.9296875,0.6911286473275595,334.725341796875,334.7811035157647,423.12145385798067,0.0007888302556233739,145.5765843772888
4247.0,0.9296875,0.6911291599275273,334.7242431640625,334.78014831559267,423.1153289801441,0.0007888347434339416,145.5684578151703
4248.0,0.9296875,0.6911296725274951,334.72314453125,334.77919311542064,423.10920410230756,0.0007888392312445092,145.56033125305177
4249.0,0.9296875,0.6911301851274629,334.7220458984375,334.7782379152486,423.103079224471,0.0007888437190550768,145.55220469093322
4250.0,0.9296875,0.6911306977274307,334.720947265625,334.7772827150766,423.09695434663445,0.0007888482068656444,145.5440781288147
4251.0,0.9296875,0.6911312162876015,334.7198364257347,334.77631835936336,423.09075927734375,0.0007888527528847611,145.5358515625
4252.0,0.9296875,0.6911317348479997,334.71872558584437,334.77535400388297,423.0845642089844,0.0007888572989029896,145.527625
4253.0,0.9296875,0.6911322534083979,334.71761474595405,334.7743896484026,423.078369140625,0.0007888618449212181,145.5193984375
4254.0,0.9296875,0.6911327719687961,334.71650390606374,334.7734252929222,423.0721740722656,0.0007888663909394467,145.511171875
4255.0,0.9296875,0.6911332905291943,334.7153930661734,334.7724609374418,423.06597900390625,0.0007888709369576752,145.5029453125
4256.0,0.9296875,0.6911338090895924,334.7142822262831,334.7714965819614,423.0597839355469,0.0007888754829759037,145.49471875
4257.0,0.9296875,0.6911343276499906,334.7131713863928,334.770532226481,423.0535888671875,0.0007888800289941322,145.4864921875
4258.0,0.9296875,0.6911348462103888,334.71206054650247,334.7695678710006,423.0473937988281,0.0007888845750123608,145.478265625
4259.0,0.9296875,0.691135364770787,334.71094970661215,334.7686035155202,423.04119873046875,0.0007888891210305893,145.4700390625
4260.0,0.9296875,0.6911358833311851,334.70983886672184,334.76763916003983,423.0350036621094,0.0007888936670488178,145.4618125
4261.0,0.9296875,0.6911364078521842,334.7087158203358,334.76666259765625,423.02873535174876,0.0007888982712755954,145.453484375
4262.0,0.9296875,0.6911369323730696,334.70759277348407,334.76568603515625,423.02246704138815,0.0007889028755014849,145.44515625
4263.0,0.9296875,0.691137456893955,334.70646972663235,334.76470947265625,423.01619873102754,0.0007889074797273743,145.436828125
4264.0,0.9296875,0.6911379814148404,334.70534667978063,334.76373291015625,423.00993042066693,0.0007889120839532637,145.4285
4265.0,0.9296875,0.6911385059357258,334.7042236329289,334.76275634765625,423.0036621103063,0.0007889166881791532,145.420171875
4266.0,0.9296875,0.6911390304566112,334.7031005860772,334.76177978515625,422.9973937999457,0.0007889212924050426,145.41184375
4267.0,0.9296875,0.6911395549774966,334.7019775392255,334.76080322265625,422.9911254895851,0.000788925896630932,145.403515625
4268.0,0.9296875,0.691140079498382,334.70085449237376,334.75982666015625,422.9848571792245,0.0007889305008568215,145.3951875
4269.0,0.9296875,0.6911406040192674,334.69973144552205,334.75885009765625,422.9785888688639,0.0007889351050827109,145.386859375
4270.0,0.9296875,0.6911411285401527,334.69860839867033,334.75787353515625,422.97232055850327,0.0007889397093086004,145.37853125
4271.0,0.9296875,0.691141664981842,334.6974700927967,334.75688476557843,422.9659851072356,0.0007889443717430389,145.37010312461854
4272.0,0.9296875,0.691142201423645,334.69633178715594,334.7558959960006,422.9596496578306,0.0007889490341765892,145.36167499923707
4273.0,0.9296875,0.691142737865448,334.69519348151516,334.7549072264228,422.9533142084256,0.0007889536966101396,145.3532468738556
4274.0,0.9296875,0.691143274307251,334.6940551758744,334.753918456845,422.94697875902057,0.0007889583590436899,145.34481874847413
4275.0,0.9296875,0.691143810749054,334.6929168702336,334.75292968726717,422.94064330961555,0.0007889630214772403,145.33639062309265
4276.0,0.9296875,0.6911443471908569,334.6917785645928,334.75194091768935,422.93430786021054,0.0007889676839107906,145.32796249771118
4277.0,0.9296875,0.6911448836326599,334.69064025895204,334.75095214811154,422.9279724108055,0.000788972346344341,145.3195343723297
4278.0,0.9296875,0.6911454200744629,334.68950195331126,334.7499633785337,422.9216369614005,0.0007889770087778913,145.31110624694824
4279.0,0.9296875,0.6911459565162659,334.6883636476705,334.7489746089559,422.9153015119955,0.0007889816712114417,145.30267812156677
4280.0,0.9296875,0.6911464929580688,334.6872253420297,334.7479858393781,422.9089660625905,0.000788986333644992,145.2942499961853
4281.0,0.9296875,0.6911470293998718,334.6860748290783,334.74699096684344,422.9025573730469,0.0007889910542870915,145.28571875
4282.0,0.9296875,0.6911475658416748,334.6849243163597,334.74599609384313,422.8961486816406,0.0007889957749283028,145.2771875
4283.0,0.9296875,0.6911481022834778,334.6837738036411,334.7450012208428,422.8897399902344,0.000789000495569514,145.26865625
4284.0,0.9296875,0.6911486387252808,334.6826232909225,334.7440063478425,422.8833312988281,0.0007890052162107253,145.260125
4285.0,0.9296875,0.6911491751670837,334.6814727782039,334.7430114748422,422.8769226074219,0.0007890099368519365,145.25159375
4286.0,0.9296875,0.6911497116088867,334.6803222654853,334.7420166018419,422.8705139160156,0.0007890146574931478,145.2430625
4287.0,0.9296875,0.6911502480506897,334.6791717527667,334.7410217288416,422.8641052246094,0.0007890193781343591,145.23453125
4288.0,0.9296875,0.6911507844924927,334.6780212400481,334.7400268558413,422.8576965332031,0.0007890240987755703,145.226
4289.0,0.9296875,0.6911513209342957,334.6768707273295,334.73903198284097,422.8512878417969,0.0007890288194167816,145.21746875
4290.0,0.9296875,0.6911518573760986,334.6757202146109,334.73803710984066,422.8448791503906,0.0007890335400579929,145.2089375
4291.0,0.9296875,0.6911524057388192,334.6745544433361,334.73702697758563,422.83840026846156,0.0007890383247284305,145.20030312538148
4292.0,0.9296875,0.6911529541015398,334.67338867182843,334.73601684579626,422.8319213865325,0.00078904310939798,145.19166875076294
4293.0,0.9296875,0.6911535024642603,334.6722229003208,334.7350067140069,422.8254425046034,0.0007890478940675294,145.1830343761444
4294.0,0.9296875,0.6911540508269809,334.6710571288131,334.7339965822175,422.81896362267435,0.0007890526787370788,145.17440000152587
4295.0,0.9296875,0.6911545991897015,334.66989135730546,334.73298645042814,422.8124847407453,0.0007890574634066283,145.16576562690736
4296.0,0.9296875,0.691155147552422,334.6687255857978,334.7319763186388,422.8060058588162,0.0007890622480761778,145.15713125228882
4297.0,0.9296875,0.6911556959151426,334.66755981429014,334.7309661868494,422.79952697688714,0.0007890670327457272,145.14849687767028
4298.0,0.9296875,0.6911562442778632,334.6663940427825,334.72995605506003,422.79304809495807,0.0007890718174152767,145.13986250305175
4299.0,0.9296875,0.6911567926405837,334.6652282712748,334.72894592327066,422.786569213029,0.0007890766020848261,145.13122812843324
4300.0,0.9296875,0.6911573410033043,334.66406249976717,334.7279357914813,422.7800903310999,0.0007890813867543756,145.1225937538147
4301.0,0.9296875,0.6911578893661385,334.66288452153094,334.72691955568735,422.77354125957936,0.0007890862296333623,145.11385781288146
4302.0,0.9296875,0.6911584377288591,334.6617065430619,334.72590332035907,422.76699218712747,0.0007890910725105726,145.10512187576293
4303.0,0.9296875,0.6911589860915797,334.6605285645928,334.7248870850308,422.7604431146756,0.000789095915387783,145.0963859386444
4304.0,0.9296875,0.6911595344543002,334.65935058612376,334.7238708497025,422.7538940422237,0.0007891007582649934,145.08765000152587
4305.0,0.9296875,0.6911600828170208,334.6581726076547,334.7228546143742,422.7473449697718,0.0007891056011422037,145.07891406440734
4306.0,0.9296875,0.6911606311797414,334.65699462918565,334.72183837904595,422.7407958973199,0.0007891104440194141,145.0701781272888
4307.0,0.9296875,0.6911611795424619,334.6558166507166,334.72082214371767,422.734246824868,0.0007891152868966245,145.06144219017028
4308.0,0.9296875,0.6911617279051825,334.65463867224753,334.7198059083894,422.72769775241613,0.0007891201297738348,145.05270625305175
4309.0,0.9296875,0.691162276267903,334.65346069377847,334.7187896730611,422.72114867996424,0.0007891249726510452,145.04397031593322
4310.0,0.9296875,0.6911628246306236,334.6522827153094,334.71777343773283,422.71459960751235,0.0007891298155282556,145.0352343788147
4311.0,0.9296875,0.6911633849143755,334.65108947758563,334.7167449950939,422.7079772949219,0.0007891347166149032,145.02639531230926
4312.0,0.9296875,0.6911639451980136,334.6498962403275,334.7157165526878,422.70135498046875,0.0007891396176997745,145.01755624961854
4313.0,0.9296875,0.6911645054816518,334.6487030030694,334.7146881102817,422.6947326660156,0.0007891445187846458,145.00871718692778
4314.0,0.9296875,0.6911650657652899,334.64750976581126,334.7136596678756,422.6881103515625,0.000789149419869517,144.99987812423706
4315.0,0.9296875,0.6911656260489281,334.64631652855314,334.7126312254695,422.6814880371094,0.0007891543209543883,144.99103906154633
4316.0,0.9296875,0.6911661863325662,334.645123291295,334.7116027830634,422.67486572265625,0.0007891592220392596,144.98219999885558
4317.0,0.9296875,0.6911667466162044,334.6439300540369,334.71057434065733,422.6682434082031,0.0007891641231241309,144.97336093616485
4318.0,0.9296875,0.6911673068998425,334.6427368167788,334.70954589825124,422.66162109375,0.0007891690242090021,144.96452187347413
4319.0,0.9296875,0.6911678671834807,334.64154357952066,334.70851745584514,422.6549987792969,0.0007891739252938734,144.95568281078337
4320.0,0.9296875,0.6911684274671188,334.64035034226254,334.70748901343904,422.64837646484375,0.0007891788263787447,144.94684374809265
4321.0,0.9296875,0.6911689937114716,334.63914489746094,334.7064483643044,422.6416839598678,0.0007891837914941746,144.93790156269074
4322.0,0.9296875,0.6911695599555969,334.637939453125,334.7054077149369,422.63499145489186,0.0007891887566078282,144.92895937538148
4323.0,0.9296875,0.6911701261997223,334.63673400878906,334.7043670655694,422.6282989499159,0.0007891937217214817,144.9200171880722
4324.0,0.9296875,0.6911706924438477,334.6355285644531,334.7033264162019,422.62160644493997,0.0007891986868351353,144.91107500076293
4325.0,0.9296875,0.691171258687973,334.6343231201172,334.7022857668344,422.614913939964,0.0007892036519487888,144.90213281345368
4326.0,0.9296875,0.6911718249320984,334.63311767578125,334.7012451174669,422.6082214349881,0.0007892086170624424,144.89319062614442
4327.0,0.9296875,0.6911723911762238,334.6319122314453,334.7002044680994,422.60152893001214,0.0007892135821760959,144.88424843883516
4328.0,0.9296875,0.6911729574203491,334.6307067871094,334.6991638187319,422.5948364250362,0.0007892185472897495,144.87530625152587
4329.0,0.9296875,0.6911735236644745,334.62950134277344,334.6981231693644,422.58814392006025,0.000789223512403403,144.8663640642166
4330.0,0.9296875,0.6911740899085999,334.6282958984375,334.6970825199969,422.5814514150843,0.0007892284775170566,144.85742187690735
4331.0,0.9296875,0.6911746621132124,334.6270751953125,334.69602966308594,422.57468566903844,0.0007892335008365947,144.848375
4332.0,0.9296875,0.691175234317825,334.6258544921875,334.6949768066406,422.56791992206126,0.0007892385241579092,144.839328125
4333.0,0.9296875,0.6911758065224376,334.6246337890625,334.6939239501953,422.5611541750841,0.0007892435474792237,144.83028125
4334.0,0.9296875,0.6911763787270502,334.6234130859375,334.69287109375,422.5543884281069,0.0007892485708005381,144.821234375
4335.0,0.9296875,0.6911769509316628,334.6221923828125,334.6918182373047,422.5476226811297,0.0007892535941218526,144.8121875
4336.0,0.9296875,0.6911775231362753,334.6209716796875,334.6907653808594,422.54085693415254,0.0007892586174431671,144.803140625
4337.0,0.9296875,0.6911780953408879,334.6197509765625,334.68971252441406,422.53409118717536,0.0007892636407644815,144.79409375
4338.0,0.9296875,0.6911786675455005,334.6185302734375,334.68865966796875,422.5273254401982,0.000789268664085796,144.785046875
4339.0,0.9296875,0.6911792397501131,334.6173095703125,334.68760681152344,422.520559693221,0.0007892736874071105,144.776
4340.0,0.9296875,0.6911798119547257,334.6160888671875,334.6865539550781,422.5137939462438,0.0007892787107284249,144.766953125
4341.0,0.9296875,0.6911803901195412,334.61485290527344,334.68549194338266,422.5069580078125,0.0007892837980763012,144.75780312538146
4342.0,0.9296875,0.6911809682845842,334.6136169433594,334.6844299316872,422.5001220703125,0.0007892888854259539,144.74865312576293
4343.0,0.9296875,0.6911815464496271,334.6123809814453,334.6833679199917,422.4932861328125,0.0007892939727756065,144.7395031261444
4344.0,0.9296875,0.6911821246146701,334.61114501953125,334.68230590829626,422.4864501953125,0.0007892990601252592,144.73035312652587
4345.0,0.9296875,0.691182702779713,334.6099090576172,334.6812438966008,422.4796142578125,0.0007893041474749118,144.72120312690734
4346.0,0.9296875,0.691183280944756,334.6086730957031,334.6801818849053,422.4727783203125,0.0007893092348245645,144.7120531272888
4347.0,0.9296875,0.691183859109799,334.60743713378906,334.67911987320986,422.4659423828125,0.0007893143221742172,144.70290312767028
4348.0,0.9296875,0.6911844372748419,334.606201171875,334.6780578615144,422.4591064453125,0.0007893194095238698,144.69375312805175
4349.0,0.9296875,0.6911850154398849,334.60496520996094,334.6769958498189,422.4522705078125,0.0007893244968735225,144.68460312843322
4350.0,0.9296875,0.6911855936049278,334.6037292480469,334.67593383812346,422.4454345703125,0.0007893295842231751,144.6754531288147
4351.0,0.9296875,0.6911861777305717,334.602481079055,334.674862670945,422.4385284422897,0.0007893347297796005,144.66619687461852
4352.0,0.9296875,0.6911867618561018,334.6012329100631,334.6737915039994,422.43162231426686,0.0007893398753369141,144.65694062423705
4353.0,0.9296875,0.691187345981632,334.59998474107124,334.67272033705376,422.42471618624404,0.0007893450208942276,144.64768437385558
4354.0,0.9296875,0.6911879301071622,334.59873657207936,334.67164917010814,422.4178100582212,0.0007893501664515412,144.6384281234741
4355.0,0.9296875,0.6911885142326923,334.5974884030875,334.6705780031625,422.4109039301984,0.0007893553120088548,144.62917187309264
4356.0,0.9296875,0.6911890983582225,334.5962402340956,334.6695068362169,422.4039978021756,0.0007893604575661683,144.61991562271118
4357.0,0.9296875,0.6911896824837527,334.5949920651037,334.6684356692713,422.39709167415276,0.0007893656031234819,144.6106593723297
4358.0,0.9296875,0.6911902666092828,334.59374389611185,334.66736450232565,422.39018554612994,0.0007893707486807955,144.60140312194824
4359.0,0.9296875,0.691190850734813,334.59249572711997,334.66629333538003,422.3832794181071,0.0007893758942381091,144.59214687156677
4360.0,0.9296875,0.6911914348603432,334.5912475581281,334.6652221684344,422.3763732900843,0.0007893810397954226,144.5828906211853
4361.0,0.9296875,0.69119202494619,334.58998718264047,334.6641387939453,422.3693908690475,0.0007893862552008635,144.57352968788146
4362.0,0.9296875,0.6911926150321506,334.5887268066872,334.6630554199219,422.36240844707936,0.0007893914706071925,144.56416875076295
4363.0,0.9296875,0.6911932051181111,334.5874664307339,334.66197204589844,422.3554260251112,0.0007893966860135215,144.5548078136444
4364.0,0.9296875,0.6911937952040716,334.58620605478063,334.660888671875,422.3484436031431,0.0007894019014198506,144.5454468765259
4365.0,0.9296875,0.6911943852900322,334.58494567882735,334.65980529785156,422.34146118117496,0.0007894071168261796,144.53608593940734
4366.0,0.9296875,0.6911949753759927,334.5836853028741,334.6587219238281,422.33447875920683,0.0007894123322325086,144.52672500228883
4367.0,0.9296875,0.6911955654619533,334.5824249269208,334.6576385498047,422.3274963372387,0.0007894175476388376,144.51736406517028
4368.0,0.9296875,0.6911961555479138,334.5811645509675,334.65655517578125,422.32051391527057,0.0007894227630451667,144.50800312805177
4369.0,0.9296875,0.6911967456338743,334.57990417501424,334.6554718017578,422.31353149330243,0.0007894279784514957,144.49864219093323
4370.0,0.9296875,0.6911973357198349,334.57864379906096,334.6543884277344,422.3065490713343,0.0007894331938578247,144.4892812538147
4371.0,0.9296875,0.6911979377269972,334.5773681640858,334.6532928466331,422.29949951171875,0.0007894384616520256,144.47981406211852
4372.0,0.9296875,0.6911985397339322,334.57609252934344,334.65219726553187,422.2924499511719,0.0007894437294453382,144.47034687423707
4373.0,0.9296875,0.6911991417408672,334.5748168946011,334.6511016844306,422.285400390625,0.0007894489972386509,144.46087968635558
4374.0,0.9296875,0.6911997437478021,334.57354125985876,334.65000610332936,422.2783508300781,0.0007894542650319636,144.45141249847413
4375.0,0.9296875,0.6912003457547371,334.5722656251164,334.6489105222281,422.27130126953125,0.0007894595328252763,144.44194531059264
4376.0,0.9296875,0.6912009477616721,334.5709899903741,334.64781494112685,422.2642517089844,0.0007894648006185889,144.4324781227112
4377.0,0.9296875,0.691201549768607,334.56971435563173,334.6467193600256,422.2572021484375,0.0007894700684119016,144.4230109348297
4378.0,0.9296875,0.691202151775542,334.5684387208894,334.64562377892435,422.2501525878906,0.0007894753362052143,144.41354374694825
4379.0,0.9296875,0.691202753782477,334.56716308614705,334.6445281978231,422.24310302734375,0.0007894806039985269,144.40407655906677
4380.0,0.9296875,0.6912033557894119,334.5658874514047,334.64343261672184,422.2360534667969,0.0007894858717918396,144.3946093711853
4381.0,0.9296875,0.6912039577961195,334.56459655764047,334.64232482912485,422.2289276123047,0.0007894912094341677,144.38503750038146
4382.0,0.9296875,0.6912045598030545,334.56330566410907,334.6412170410622,422.2218017578125,0.0007894965470764959,144.37546562576293
4383.0,0.9296875,0.6912051618099895,334.56201477057766,334.64010925299954,422.2146759033203,0.000789501884718824,144.3658937511444
4384.0,0.9296875,0.6912057638169244,334.56072387704626,334.6390014649369,422.2075500488281,0.0007895072223611521,144.35632187652587
4385.0,0.9296875,0.6912063658238594,334.55943298351485,334.6378936768742,422.20042419433594,0.0007895125600034802,144.34675000190734
4386.0,0.9296875,0.6912069678307944,334.55814208998345,334.6367858888116,422.19329833984375,0.0007895178976458084,144.3371781272888
4387.0,0.9296875,0.6912075698377294,334.55685119645204,334.6356781007489,422.18617248535156,0.0007895232352881365,144.32760625267028
4388.0,0.9296875,0.6912081718446643,334.55556030292064,334.63457031268626,422.1790466308594,0.0007895285729304646,144.31803437805175
4389.0,0.9296875,0.6912087738515993,334.55426940938924,334.6334625246236,422.1719207763672,0.0007895339105727928,144.30846250343322
4390.0,0.9296875,0.6912093758585343,334.55297851585783,334.63235473656096,422.164794921875,0.0007895392482151209,144.2988906288147
4391.0,0.9296875,0.6912099897861594,334.55167236330453,334.6312377930153,422.15759887686,0.0007895446498880077,144.2892109375
4392.0,0.9296875,0.691210603714012,334.55036621098407,334.6301208497025,422.150402831845,0.0007895500515591181,144.27953125
4393.0,0.9296875,0.6912112176418646,334.5490600586636,334.6290039063897,422.14320678683,0.0007895554532302285,144.2698515625
4394.0,0.9296875,0.6912118315697171,334.54775390634313,334.6278869630769,422.13601074181497,0.0007895608549013389,144.260171875
4395.0,0.9296875,0.6912124454975697,334.54644775402267,334.6267700197641,422.12881469679996,0.0007895662565724493,144.2504921875
4396.0,0.9296875,0.6912130594254222,334.5451416017022,334.6256530764513,422.12161865178496,0.0007895716582435597,144.2408125
4397.0,0.9296875,0.6912136733532748,334.54383544938173,334.62453613313846,422.11442260676995,0.0007895770599146701,144.2311328125
4398.0,0.9296875,0.6912142872811273,334.54252929706126,334.62341918982565,422.10722656175494,0.0007895824615857805,144.221453125
4399.0,0.9296875,0.6912149012089799,334.5412231447408,334.62230224651285,422.10003051673993,0.0007895878632568909,144.2117734375
4400.0,0.9296875,0.6912155151368324,334.53991699242033,334.62118530320004,422.0928344717249,0.0007895932649280013,144.20209375
4401.0,0.9296875,0.6912161350250017,334.5385986327892,334.6200531006325,422.08556518564,0.0007895987248049963,144.19230624961853
4402.0,0.9296875,0.6912167549132846,334.53728027339093,334.61892089853063,422.07829589862376,0.0007896041846837676,144.18251874923706
4403.0,0.9296875,0.6912173748015675,334.53596191399265,334.61778869642876,422.0710266116075,0.0007896096445625389,144.1727312488556
4404.0,0.9296875,0.6912179946898505,334.53464355459437,334.6166564943269,422.0637573245913,0.0007896151044413102,144.16294374847413
4405.0,0.9296875,0.6912186145781334,334.5333251951961,334.615524292225,422.05648803757504,0.0007896205643200815,144.15315624809264
4406.0,0.9296875,0.6912192344664163,334.5320068357978,334.61439209012315,422.0492187505588,0.0007896260241988529,144.14336874771118
4407.0,0.9296875,0.6912198543546992,334.5306884763995,334.6132598880213,422.04194946354255,0.0007896314840776242,144.13358124732972
4408.0,0.9296875,0.6912204742429822,334.52937011700124,334.6121276859194,422.0346801765263,0.0007896369439563955,144.12379374694825
4409.0,0.9296875,0.6912210941312651,334.52805175760295,334.61099548381753,422.02741088951007,0.0007896424038351668,144.11400624656676
4410.0,0.9296875,0.691221714019548,334.52673339820467,334.60986328171566,422.0201416024938,0.0007896478637139381,144.1042187461853
4411.0,0.9296875,0.6912223398685455,334.52539978025015,334.60872192378156,422.01279907207936,0.0007896533876192713,144.09432499980926
4412.0,0.9296875,0.6912229657173157,334.5240661620628,334.6075805663131,422.0054565425962,0.0007896589115263808,144.08443124961852
4413.0,0.9296875,0.6912235915660858,334.52273254387546,334.6064392088447,421.9981140131131,0.0007896644354334903,144.0745374994278
4414.0,0.9296875,0.691224217414856,334.5213989256881,334.60529785137624,421.99077148362994,0.0007896699593405998,144.06464374923706
4415.0,0.9296875,0.6912248432636261,334.5200653075008,334.6041564939078,421.9834289541468,0.0007896754832477093,144.05474999904632
4416.0,0.9296875,0.6912254691123962,334.5187316893134,334.60301513643935,421.97608642466366,0.0007896810071548188,144.04485624885558
4417.0,0.9296875,0.6912260949611664,334.5173980711261,334.6018737789709,421.9687438951805,0.0007896865310619283,144.03496249866487
4418.0,0.9296875,0.6912267208099365,334.51606445293874,334.60073242150247,421.9614013656974,0.0007896920549690378,144.02506874847413
4419.0,0.9296875,0.6912273466587067,334.5147308347514,334.59959106403403,421.95405883621424,0.0007896975788761473,144.01517499828338
4420.0,0.9296875,0.6912279725074768,334.51339721656404,334.5984497065656,421.9467163067311,0.0007897031027832568,144.00528124809264
4421.0,0.9296875,0.6912286043167342,334.51205139164813,334.59729919431265,421.93930358905345,0.0007897086965384936,143.99527968788146
4422.0,0.9296875,0.6912292361259915,334.5107055664994,334.59614868159406,421.93189086951315,0.0007897142902946186,143.98527812576293
4423.0,0.9296875,0.6912298679352489,334.50935974135064,334.59499816887546,421.92447814997286,0.0007897198840507436,143.9752765636444
4424.0,0.9296875,0.6912304997445062,334.5080139162019,334.59384765615687,421.91706543043256,0.0007897254778068685,143.96527500152587
4425.0,0.9296875,0.6912311315537636,334.50666809105314,334.5926971434383,421.90965271089226,0.0007897310715629935,143.95527343940734
4426.0,0.9296875,0.691231763363021,334.5053222659044,334.5915466307197,421.90223999135196,0.0007897366653191185,143.94527187728883
4427.0,0.9296875,0.6912323951722783,334.50397644075565,334.5903961180011,421.89482727181166,0.0007897422590752434,143.9352703151703
4428.0,0.9296875,0.6912330269815357,334.5026306156069,334.5892456052825,421.88741455227137,0.0007897478528313684,143.92526875305177
4429.0,0.9296875,0.691233658790793,334.50128479045816,334.5880950925639,421.88000183273107,0.0007897534465874934,143.91526719093324
4430.0,0.9296875,0.6912342906000504,334.4999389653094,334.5869445798453,421.87258911319077,0.0007897590403436183,143.9052656288147
4431.0,0.9296875,0.6912349283695107,334.49857788090594,334.58577880857047,421.86510314932093,0.0007897646923082924,143.89515468788147
4432.0,0.9296875,0.6912355661391985,334.49721679696813,334.5846130370628,421.85761718731374,0.0007897703442720783,143.88504375076295
4433.0,0.9296875,0.6912362039088862,334.4958557130303,334.58344726555515,421.85013122530654,0.0007897759962358641,143.87493281364442
4434.0,0.9296875,0.6912368416785739,334.4944946290925,334.5822814940475,421.84264526329935,0.00078978164819965,143.86482187652587
4435.0,0.9296875,0.6912374794482616,334.4931335451547,334.58111572253983,421.83515930129215,0.0007897873001634359,143.85471093940734
4436.0,0.9296875,0.6912381172179494,334.4917724612169,334.5799499510322,421.82767333928496,0.0007897929521272218,143.84460000228881
4437.0,0.9296875,0.6912387549876371,334.4904113772791,334.5787841795245,421.82018737727776,0.0007897986040910077,143.8344890651703
4438.0,0.9296875,0.6912393927573248,334.4890502933413,334.57761840801686,421.81270141527057,0.0007898042560547935,143.82437812805176
4439.0,0.9296875,0.6912400305270126,334.48768920940347,334.5764526365092,421.8052154532634,0.0007898099080185794,143.81426719093324
4440.0,0.9296875,0.6912406682967003,334.48632812546566,334.57528686500154,421.7977294912562,0.0007898155599823653,143.8041562538147
4441.0,0.9296875,0.6912413179874193,334.48494873044547,334.5741088867653,421.790167236235,0.0007898212759753775,143.79393593788146
4442.0,0.9296875,0.6912419676780246,334.48356933589093,334.57293090829626,421.7826049802825,0.0007898269919675016,143.78371562576294
4443.0,0.9296875,0.6912426173686299,334.4821899413364,334.5717529298272,421.77504272433,0.0007898327079596257,143.77349531364442
4444.0,0.9296875,0.6912432670592352,334.48081054678187,334.57057495135814,421.76748046837747,0.0007898384239517497,143.76327500152587
4445.0,0.9296875,0.6912439167498405,334.47943115222733,334.5693969728891,421.75991821242496,0.0007898441399438738,143.75305468940735
4446.0,0.9296875,0.6912445664404459,334.4780517576728,334.56821899442,421.75235595647246,0.0007898498559359979,143.74283437728883
4447.0,0.9296875,0.6912452161310512,334.47667236311827,334.56704101595096,421.74479370051995,0.000789855571928122,143.73261406517028
4448.0,0.9296875,0.6912458658216565,334.47529296856374,334.5658630374819,421.73723144456744,0.000789861287920246,143.72239375305176
4449.0,0.9296875,0.6912465155122618,334.4739135740092,334.56468505901285,421.72966918861493,0.0007898670039123701,143.7121734409332
4450.0,0.9296875,0.6912471652028671,334.47253417945467,334.5635070805438,421.7221069326624,0.0007898727199044941,143.7019531288147
4451.0,0.9296875,0.691247820854187,334.4711456298828,334.5623199462425,421.7144744871184,0.0007898785057478541,143.691625
4452.0,0.9296875,0.6912484765052795,334.4697570800781,334.56113281240687,421.7068420406431,0.0007898842915894377,143.681296875
4453.0,0.9296875,0.6912491321563721,334.46836853027344,334.55994567857124,421.69920959416777,0.0007898900774310214,143.67096875
4454.0,0.9296875,0.6912497878074646,334.46697998046875,334.5587585447356,421.69157714769244,0.000789895863272605,143.660640625
4455.0,0.9296875,0.6912504434585571,334.46559143066406,334.5575714109,421.6839447012171,0.0007899016491141886,143.6503125
4456.0,0.9296875,0.6912510991096497,334.4642028808594,334.55638427706435,421.6763122547418,0.0007899074349557722,143.639984375
4457.0,0.9296875,0.6912517547607422,334.4628143310547,334.5551971432287,421.66867980826646,0.0007899132207973558,143.62965625
4458.0,0.9296875,0.6912524104118347,334.46142578125,334.5540100093931,421.66104736179113,0.0007899190066389394,143.619328125
4459.0,0.9296875,0.6912530660629272,334.4600372314453,334.55282287555747,421.6534149153158,0.000789924792480523,143.609
4460.0,0.9296875,0.6912537217140198,334.4586486816406,334.55163574172184,421.6457824688405,0.0007899305783221067,143.598671875
4461.0,0.9296875,0.6912543833255995,334.45724182133563,334.55043640139047,421.63807678222656,0.0007899364281911403,143.58823281288147
4462.0,0.9296875,0.6912550449371793,334.45583496103063,334.54923706059344,421.63037109375,0.0007899422780610621,143.57779375076294
4463.0,0.9296875,0.691255706548759,334.45442810072564,334.5480377197964,421.62266540527344,0.0007899481279309839,143.5673546886444
4464.0,0.9296875,0.6912563681603388,334.45302124042064,334.5468383789994,421.6149597167969,0.0007899539778009057,143.5569156265259
4465.0,0.9296875,0.6912570297719185,334.45161438011564,334.54563903820235,421.6072540283203,0.0007899598276708275,143.54647656440736
4466.0,0.9296875,0.6912576913834982,334.45020751981065,334.5444396974053,421.59954833984375,0.0007899656775407493,143.53603750228882
4467.0,0.9296875,0.691258352995078,334.44880065950565,334.5432403566083,421.5918426513672,0.0007899715274106711,143.52559844017028
4468.0,0.9296875,0.6912590146066577,334.44739379920065,334.54204101581126,421.5841369628906,0.0007899773772805929,143.51515937805175
4469.0,0.9296875,0.6912596762182375,334.44598693889566,334.54084167501424,421.57643127441406,0.0007899832271505147,143.50472031593324
4470.0,0.9296875,0.6912603378298172,334.44458007859066,334.5396423342172,421.5687255859375,0.0007899890770204365,143.4942812538147
4471.0,0.9296875,0.6912610054016,334.4431610107422,334.5384277343983,421.5609466554597,0.0007899949909186965,143.48373124980927
4472.0,0.9296875,0.6912616729736101,334.4417419433594,334.5372131348122,421.5531677249819,0.0007900009048169565,143.47318124961853
4473.0,0.9296875,0.6912623405456202,334.44032287597656,334.5359985352261,421.5453887945041,0.0007900068187152165,143.4626312494278
4474.0,0.9296875,0.6912630081176303,334.43890380859375,334.53478393564,421.5376098640263,0.0007900127326134765,143.45208124923707
4475.0,0.9296875,0.6912636756896404,334.43748474121094,334.5335693360539,421.5298309335485,0.0007900186465117365,143.44153124904634
4476.0,0.9296875,0.6912643432616505,334.4360656738281,334.5323547364678,421.5220520030707,0.0007900245604099965,143.4309812488556
4477.0,0.9296875,0.6912650108336607,334.4346466064453,334.53114013688173,421.5142730725929,0.0007900304743082565,143.42043124866487
4478.0,0.9296875,0.6912656784056708,334.4332275390625,334.52992553729564,421.5064941421151,0.0007900363882065164,143.4098812484741
4479.0,0.9296875,0.6912663459776809,334.4318084716797,334.52871093770955,421.4987152116373,0.0007900423021047764,143.39933124828337
4480.0,0.9296875,0.691267013549691,334.4303894042969,334.52749633812346,421.4909362811595,0.0007900482160030364,143.38878124809264
4481.0,0.9296875,0.691267687082302,334.42895202641375,334.5262725830544,421.48308410681784,0.0007900541997516441,143.37812031269073
4482.0,0.9296875,0.6912683606147993,334.42751464853063,334.52504882821813,421.4752319343388,0.0007900601834993637,143.36745937538146
