time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4483.0,0.9296875,0.6912690341472967,334.4260772706475,334.5238250733819,421.4673797618598,0.0007900661672470832,143.35679843807222
4484.0,0.9296875,0.691269707679794,334.4246398927644,334.52260131854564,421.45952758938074,0.0007900721509948028,143.34613750076295
4485.0,0.9296875,0.6912703812122913,334.42320251488127,334.5213775637094,421.4516754169017,0.0007900781347425223,143.33547656345368
4486.0,0.9296875,0.6912710547447887,334.42176513699815,334.52015380887315,421.4438232444227,0.0007900841184902418,143.3248156261444
4487.0,0.9296875,0.691271728277286,334.420327759115,334.5189300540369,421.43597107194364,0.0007900901022379614,143.31415468883515
4488.0,0.9296875,0.6912724018097833,334.4188903812319,334.51770629920065,421.4281188994646,0.0007900960859856809,143.30349375152588
4489.0,0.9296875,0.6912730753422807,334.4174530033488,334.5164825443644,421.4202667269856,0.0007901020697334005,143.2928328142166
4490.0,0.9296875,0.691273748874778,334.41601562546566,334.51525878952816,421.41241455450654,0.00079010805348112,143.28217187690734
4491.0,0.9296875,0.6912744343280792,334.41456604003906,334.51402282714844,421.4044860843569,0.0007901140954347241,143.27139999961852
4492.0,0.9296875,0.6912751197814941,334.4131164550781,334.5127868652344,421.39655761793256,0.0007901201373901046,143.26062812423706
4493.0,0.9296875,0.6912758052349091,334.4116668701172,334.5115509033203,421.3886291515082,0.000790126179345485,143.2498562488556
4494.0,0.9296875,0.691276490688324,334.41021728515625,334.51031494140625,421.38070068508387,0.0007901322213008655,143.23908437347413
4495.0,0.9296875,0.6912771761417389,334.4087677001953,334.5090789794922,421.3727722186595,0.0007901382632562459,143.22831249809266
4496.0,0.9296875,0.6912778615951538,334.4073181152344,334.5078430175781,421.3648437522352,0.0007901443052116264,143.21754062271117
4497.0,0.9296875,0.6912785470485687,334.40586853027344,334.50660705566406,421.3569152858108,0.0007901503471670068,143.2067687473297
4498.0,0.9296875,0.6912792325019836,334.4044189453125,334.50537109375,421.3489868193865,0.0007901563891223873,143.19599687194824
4499.0,0.9296875,0.6912799179553986,334.40296936035156,334.50413513183594,421.34105835296214,0.0007901624310777677,143.18522499656677
4500.0,0.9296875,0.6912806034088135,334.4015197753906,334.5028991699219,421.3331298865378,0.0007901684730331482,143.1744531211853
4501.0,0.9296875,0.6912812948227156,334.4000549316406,334.50165100093,421.3251312253997,0.000790174590656445,143.16356875038147
4502.0,0.9296875,0.6912819862366177,334.3985900878906,334.5004028319381,421.31713256798685,0.0007901807082815182,143.15268437576293
4503.0,0.9296875,0.6912826776505199,334.3971252441406,334.49915466294624,421.309133910574,0.0007901868259065914,143.14180000114442
4504.0,0.9296875,0.691283369064422,334.3956604003906,334.49790649395436,421.3011352531612,0.0007901929435316646,143.13091562652588
4505.0,0.9296875,0.6912840604783241,334.3941955566406,334.4966583249625,421.29313659574836,0.0007901990611567378,143.12003125190733
4506.0,0.9296875,0.6912847518922263,334.3927307128906,334.4954101559706,421.28513793833554,0.000790205178781811,143.10914687728882
4507.0,0.9296875,0.6912854433061284,334.3912658691406,334.4941619869787,421.2771392809227,0.0007902112964068841,143.09826250267028
4508.0,0.9296875,0.6912861347200305,334.3898010253906,334.49291381798685,421.2691406235099,0.0007902174140319573,143.08737812805177
4509.0,0.9296875,0.6912868261339327,334.3883361816406,334.49166564899497,421.26114196609706,0.0007902235316570305,143.07649375343323
4510.0,0.9296875,0.6912875175478348,334.3868713378906,334.4904174800031,421.25314330868423,0.0007902296492821037,143.06560937881468
4511.0,0.9296875,0.6912882149219399,334.38539123535156,334.4891540526878,421.24506835918874,0.0007902358309364033,143.05461250019073
4512.0,0.9296875,0.6912889122962724,334.3839111328125,334.48789062490687,421.2369934078306,0.0007902420125898146,143.04361562538148
4513.0,0.9296875,0.6912896096706049,334.38243103027344,334.4866271971259,421.22891845647246,0.000790248194243226,143.0326187505722
4514.0,0.9296875,0.6912903070449374,334.3809509277344,334.485363769345,421.2208435051143,0.0007902543758966374,143.02162187576295
4515.0,0.9296875,0.6912910044192699,334.3794708251953,334.48410034156404,421.2127685537562,0.0007902605575500488,143.01062500095367
4516.0,0.9296875,0.6912917017936024,334.37799072265625,334.4828369137831,421.20469360239804,0.0007902667392034601,142.99962812614442
4517.0,0.9296875,0.691292399167935,334.3765106201172,334.48157348600216,421.1966186510399,0.0007902729208568715,142.98863125133514
4518.0,0.9296875,0.6912930965422674,334.3750305175781,334.4803100582212,421.18854369968176,0.0007902791025102829,142.97763437652588
4519.0,0.9296875,0.6912937939166,334.37355041503906,334.4790466304403,421.1804687483236,0.0007902852841636943,142.9666375017166
4520.0,0.9296875,0.6912944912909325,334.3720703125,334.47778320265934,421.1723937969655,0.0007902914658171056,142.95564062690735
4521.0,0.9296875,0.6912951946258659,334.3705749511719,334.4765106200939,421.1642486574128,0.0007902977115010756,142.94452968788147
4522.0,0.9296875,0.6912958979606856,334.36907958984375,334.4752380370628,421.15610351599753,0.0007903039571832693,142.93341875076294
4523.0,0.9296875,0.6912966012955053,334.3675842285156,334.4739654540317,421.14795837458223,0.0007903102028654629,142.9223078136444
4524.0,0.9296875,0.691297304630325,334.3660888671875,334.4726928710006,421.13981323316693,0.0007903164485476566,142.91119687652588
4525.0,0.9296875,0.6912980079651447,334.3645935058594,334.4714202879695,421.13166809175164,0.0007903226942298502,142.90008593940735
4526.0,0.9296875,0.6912987112999645,334.36309814453125,334.4701477049384,421.12352295033634,0.0007903289399120439,142.88897500228882
4527.0,0.9296875,0.6912994146347842,334.3616027832031,334.46887512190733,421.11537780892104,0.0007903351855942375,142.8778640651703
4528.0,0.9296875,0.6913001179696039,334.360107421875,334.46760253887624,421.10723266750574,0.0007903414312764312,142.86675312805176
4529.0,0.9296875,0.6913008213044236,334.3586120605469,334.46632995584514,421.09908752609044,0.0007903476769586248,142.85564219093322
4530.0,0.9296875,0.6913015246392433,334.35711669921875,334.46505737281404,421.09094238467515,0.0007903539226408185,142.8445312538147
4531.0,0.9296875,0.6913022398948669,334.3556091308128,334.4637695312267,421.0827209474519,0.0007903602381702513,142.83330781269075
4532.0,0.9296875,0.6913029551506042,334.35410156240687,334.46248168940656,421.0744995120913,0.0007903665537014604,142.82208437538148
4533.0,0.9296875,0.6913036704063416,334.3525939940009,334.4611938475864,421.06627807673067,0.0007903728692326695,142.8108609380722
4534.0,0.9296875,0.6913043856620789,334.351086425595,334.45990600576624,421.05805664137006,0.0007903791847638786,142.79963750076294
4535.0,0.9296875,0.6913051009178162,334.34957885718904,334.4586181639461,421.04983520600945,0.0007903855002950877,142.78841406345367
4536.0,0.9296875,0.6913058161735535,334.3480712887831,334.4573303221259,421.04161377064884,0.0007903918158262968,142.7771906261444
4537.0,0.9296875,0.6913065314292908,334.34656372037716,334.45604248030577,421.0333923352882,0.0007903981313575059,142.76596718883513
4538.0,0.9296875,0.6913072466850281,334.3450561519712,334.4547546384856,421.0251708999276,0.000790404446888715,142.75474375152587
4539.0,0.9296875,0.6913079619407654,334.3435485835653,334.45346679666545,421.016949464567,0.0007904107624199241,142.74352031421662
4540.0,0.9296875,0.6913086771965027,334.34204101515934,334.4521789548453,421.0087280292064,0.0007904170779511333,142.73229687690736
4541.0,0.9296875,0.69130939245224,334.34051513671875,334.45087890629657,421.0004302980378,0.0007904234633313578,142.72095781230925
4542.0,0.9296875,0.6913101077079773,334.3389892578125,334.449578857515,420.9921325687319,0.0007904298487115824,142.70961874961853
4543.0,0.9296875,0.6913108229637146,334.33746337890625,334.44827880873345,420.983834839426,0.000790436234091807,142.6982796869278
4544.0,0.9296875,0.6913115382194519,334.3359375,334.4469787599519,420.97553711012006,0.0007904426194720315,142.68694062423705
4545.0,0.9296875,0.6913122534751892,334.33441162109375,334.44567871117033,420.96723938081414,0.0007904490048522561,142.67560156154633
4546.0,0.9296875,0.6913129687309265,334.3328857421875,334.4443786623888,420.9589416515082,0.0007904553902324807,142.66426249885558
4547.0,0.9296875,0.6913136839866638,334.33135986328125,334.4430786136072,420.9506439222023,0.0007904617756127053,142.65292343616485
4548.0,0.9296875,0.6913143992424011,334.329833984375,334.44177856482565,420.94234619289637,0.0007904681609929298,142.64158437347413
4549.0,0.9296875,0.6913151144981384,334.32830810546875,334.4404785160441,420.93404846359044,0.0007904745463731544,142.63024531078338
4550.0,0.9296875,0.6913158297538757,334.3267822265625,334.43917846726254,420.9257507342845,0.000790480931753379,142.61890624809266
4551.0,0.9296875,0.6913165569305306,334.3252410888672,334.4378662109375,420.91738281212747,0.0007904873811641622,142.607453125
4552.0,0.9296875,0.6913172841071855,334.3236999511719,334.4365539550781,420.90901489183307,0.000790493830573169,142.596
4553.0,0.9296875,0.6913180112838404,334.32215881347656,334.43524169921875,420.90064697153866,0.0007905002799821759,142.584546875
4554.0,0.9296875,0.6913187384604953,334.32061767578125,334.4339294433594,420.89227905124426,0.0007905067293911827,142.57309375
4555.0,0.9296875,0.6913194656371502,334.31907653808594,334.4326171875,420.88391113094985,0.0007905131788001896,142.561640625
4556.0,0.9296875,0.6913201928138051,334.3175354003906,334.4313049316406,420.87554321065545,0.0007905196282091964,142.5501875
4557.0,0.9296875,0.69132091999046,334.3159942626953,334.42999267578125,420.86717529036105,0.0007905260776182033,142.538734375
4558.0,0.9296875,0.6913216471671149,334.314453125,334.4286804199219,420.85880737006664,0.0007905325270272101,142.52728125
4559.0,0.9296875,0.6913223743437698,334.3129119873047,334.4273681640625,420.85043944977224,0.000790538976436217,142.515828125
4560.0,0.9296875,0.6913231015204246,334.3113708496094,334.4260559082031,420.84207152947783,0.0007905454258452238,142.504375
4561.0,0.9296875,0.6913238406181108,334.30981750483625,334.42473144526593,420.8336273189634,0.0007905519451014698,142.49280781269073
4562.0,0.9296875,0.6913245797156833,334.3082641600631,334.42340698232874,420.8251831047237,0.0007905584643594921,142.48124062538147
4563.0,0.9296875,0.6913253188132558,334.30671081529,334.42208251939155,420.816738890484,0.0007905649836175144,142.4696734380722
4564.0,0.9296875,0.6913260579108282,334.30515747051686,334.42075805645436,420.80829467624426,0.0007905715028755367,142.45810625076294
4565.0,0.9296875,0.6913267970084007,334.30360412574373,334.41943359351717,420.79985046200454,0.000790578022133559,142.44653906345368
4566.0,0.9296875,0.6913275361059732,334.3020507809706,334.41810913058,420.7914062477648,0.0007905845413915813,142.4349718761444
4567.0,0.9296875,0.6913282752035457,334.3004974361975,334.4167846676428,420.7829620335251,0.0007905910606496036,142.42340468883515
4568.0,0.9296875,0.6913290143011181,334.29894409142435,334.4154602047056,420.7745178192854,0.0007905975799076259,142.41183750152587
4569.0,0.9296875,0.6913297533986906,334.2973907466512,334.4141357417684,420.7660736050457,0.0007906040991656482,142.4002703142166
4570.0,0.9296875,0.6913304924962631,334.2958374018781,334.4128112788312,420.75762939080596,0.0007906106184236705,142.38870312690736
4571.0,0.9296875,0.691331231594063,334.2942657470703,334.4114746093983,420.7491088863462,0.0007906172075307083,142.37701875019073
4572.0,0.9296875,0.6913319706916354,334.2926940917969,334.4101379394997,420.7405883781612,0.0007906237966377461,142.36533437538148
4573.0,0.9296875,0.6913327097892079,334.29112243652344,334.4088012696011,420.73206786997616,0.0007906303857447838,142.3536500005722
4574.0,0.9296875,0.6913334488867804,334.28955078125,334.4074645997025,420.72354736179113,0.0007906369748518216,142.34196562576295
4575.0,0.9296875,0.6913341879843529,334.28797912597656,334.4061279298039,420.7150268536061,0.0007906435639588594,142.33028125095367
4576.0,0.9296875,0.6913349270819253,334.2864074707031,334.4047912599053,420.7065063454211,0.0007906501530658971,142.3185968761444
4577.0,0.9296875,0.6913356661794978,334.2848358154297,334.40345459000673,420.69798583723605,0.0007906567421729349,142.30691250133515
4578.0,0.9296875,0.6913364052770703,334.28326416015625,334.40211792010814,420.689465329051,0.0007906633312799727,142.29522812652587
4579.0,0.9296875,0.6913371443746428,334.2816925048828,334.40078125020955,420.680944820866,0.0007906699203870104,142.28354375171662
4580.0,0.9296875,0.6913378834722153,334.2801208496094,334.39944458031096,420.67242431268096,0.0007906765094940482,142.27185937690734
4581.0,0.9296875,0.6913386344909895,334.2785339355469,334.39809265139047,420.66383361816406,0.0007906831684523219,142.26005781269075
4582.0,0.9296875,0.6913393855095364,334.2769470214844,334.3967407227028,420.6552429199219,0.0007906898274088192,142.24825625038147
4583.0,0.9296875,0.6913401365280833,334.2753601074219,334.39538879401516,420.6466522216797,0.0007906964863653165,142.2364546880722
4584.0,0.9296875,0.6913408875466303,334.2737731933594,334.3940368653275,420.6380615234375,0.0007907031453218138,142.22465312576293
4585.0,0.9296875,0.6913416385651772,334.2721862792969,334.39268493663985,420.6294708251953,0.0007907098042783112,142.21285156345368
4586.0,0.9296875,0.6913423895837241,334.2705993652344,334.3913330079522,420.6208801269531,0.0007907164632348085,142.2010500011444
4587.0,0.9296875,0.691343140602271,334.2690124511719,334.38998107926454,420.61228942871094,0.0007907231221913058,142.18924843883514
4588.0,0.9296875,0.6913438916208179,334.2674255371094,334.3886291505769,420.60369873046875,0.0007907297811478031,142.1774468765259
4589.0,0.9296875,0.6913446426393648,334.2658386230469,334.38727722188924,420.59510803222656,0.0007907364401043004,142.16564531421662
4590.0,0.9296875,0.6913453936579117,334.2642517089844,334.3859252932016,420.5865173339844,0.0007907430990607978,142.15384375190735
4591.0,0.9296875,0.6913461506366616,334.26265258784406,334.3845611572033,420.5778472898528,0.0007907498278654224,142.14192500019072
4592.0,0.9296875,0.6913469076156389,334.26105346670374,334.3831970214378,420.5691772457212,0.0007907565566709351,142.13000625038146
4593.0,0.9296875,0.6913476645946162,334.2594543455634,334.38183288567234,420.56050720158964,0.0007907632854764479,142.11808750057222
4594.0,0.9296875,0.6913484215735934,334.2578552244231,334.38046874990687,420.55183715745807,0.0007907700142819607,142.10616875076295
4595.0,0.9296875,0.6913491785525707,334.2562561032828,334.3791046141414,420.5431671133265,0.0007907767430874735,142.09425000095368
4596.0,0.9296875,0.691349935531548,334.2546569821425,334.3777404783759,420.5344970691949,0.0007907834718929863,142.0823312511444
4597.0,0.9296875,0.6913506925105253,334.25305786100216,334.37637634261046,420.52582702506334,0.000790790200698499,142.07041250133514
4598.0,0.9296875,0.6913514494895026,334.25145873986185,334.375012206845,420.51715698093176,0.0007907969295040118,142.05849375152587
4599.0,0.9296875,0.6913522064684798,334.24985961872153,334.3736480710795,420.5084869368002,0.0007908036583095246,142.0465750017166
4600.0,0.9296875,0.6913529634474571,334.2482604975812,334.37228393531404,420.4998168926686,0.0007908103871150374,142.03465625190734
4601.0,0.9296875,0.6913537323474657,334.24664306640625,334.37090759282,420.4910766603425,0.0007908171857708979,142.02262031269075
4602.0,0.9296875,0.6913545012473605,334.2450256347656,334.36953125009313,420.4823364261538,0.0007908239844258702,142.01058437538148
4603.0,0.9296875,0.6913552701472554,334.243408203125,334.36815490736626,420.47359619196504,0.0007908307830808425,141.9985484380722
4604.0,0.9296875,0.6913560390471503,334.2417907714844,334.3667785646394,420.4648559577763,0.0007908375817358149,141.98651250076293
4605.0,0.9296875,0.6913568079470451,334.24017333984375,334.3654022219125,420.4561157235876,0.0007908443803907872,141.97447656345366
4606.0,0.9296875,0.69135757684694,334.2385559082031,334.36402587918565,420.44737548939884,0.0007908511790457595,141.9624406261444
4607.0,0.9296875,0.6913583457468349,334.2369384765625,334.3626495364588,420.4386352552101,0.0007908579777007319,141.95040468883514
4608.0,0.9296875,0.6913591146467297,334.2353210449219,334.3612731937319,420.42989502102137,0.0007908647763557042,141.93836875152587
4609.0,0.9296875,0.6913598835466246,334.23370361328125,334.35989685100503,420.42115478683263,0.0007908715750106765,141.9263328142166
4610.0,0.9296875,0.6913606524465195,334.2320861816406,334.35852050827816,420.4124145526439,0.0007908783736656488,141.91429687690734
4611.0,0.9296875,0.6913614213466417,334.23045349121094,334.3571319580078,420.4035949707031,0.000790885236347183,141.90214375019073
4612.0,0.9296875,0.6913621902465366,334.22882080078125,334.3557434082031,420.394775390625,0.0007908920990304935,141.88999062538147
4613.0,0.9296875,0.6913629591464314,334.22718811035156,334.35435485839844,420.3859558105469,0.000790898961713804,141.8778375005722
4614.0,0.9296875,0.6913637280463263,334.2255554199219,334.35296630859375,420.37713623046875,0.0007909058243971145,141.86568437576295
4615.0,0.9296875,0.6913644969462212,334.2239227294922,334.35157775878906,420.3683166503906,0.0007909126870804251,141.85353125095367
4616.0,0.9296875,0.691365265846116,334.2222900390625,334.3501892089844,420.3594970703125,0.0007909195497637356,141.8413781261444
4617.0,0.9296875,0.6913660347460109,334.2206573486328,334.3488006591797,420.3506774902344,0.0007909264124470461,141.82922500133515
4618.0,0.9296875,0.6913668036459057,334.2190246582031,334.347412109375,420.34185791015625,0.0007909332751303566,141.8170718765259
4619.0,0.9296875,0.6913675725458006,334.21739196777344,334.3460235595703,420.3330383300781,0.0007909401378136671,141.80491875171663
4620.0,0.9296875,0.6913683414456955,334.21575927734375,334.3446350097656,420.32421875,0.0007909470004969776,141.79276562690734
4621.0,0.9296875,0.6913691282272225,334.2141174316639,334.3432312011719,420.3153442386538,0.0007909539272077382,141.78052187538148
4622.0,0.9296875,0.6913699150085222,334.21247558598407,334.3418273925781,420.30646972730756,0.0007909608539193869,141.76827812576295
4623.0,0.9296875,0.6913707017898219,334.2108337403042,334.3404235839844,420.29759521596134,0.0007909677806310356,141.7560343761444
4624.0,0.9296875,0.6913714885711215,334.2091918946244,334.3390197753906,420.2887207046151,0.0007909747073426843,141.74379062652588
4625.0,0.9296875,0.6913722753524212,334.20755004894454,334.3376159667969,420.2798461932689,0.000790981634054333,141.73154687690734
4626.0,0.9296875,0.6913739085197221,334.2042602538131,334.3316650390625,420.27050170861185,0.000790998316370306,141.75604062461852
4627.0,0.9296875,0.6913755416869662,334.2009704587981,334.3257141113281,420.26115722581744,0.0007910149986862791,141.78053437423705
4628.0,0.9296875,0.6913771748542104,334.1976806637831,334.31976318359375,420.25181274302304,0.0007910316810022522,141.80502812385558
4629.0,0.9296875,0.6913788080214545,334.1943908687681,334.3138122558594,420.24246826022863,0.0007910483633182253,141.8295218734741
4630.0,0.9296875,0.6913804411886986,334.1911010737531,334.307861328125,420.23312377743423,0.0007910650456341983,141.85401562309266
4631.0,0.9296875,0.691381508111931,334.1884887695778,334.3038024902344,420.22292480431497,0.0007910735905172217,141.8498359375
4632.0,0.9296875,0.6913825750350497,334.1858764649369,334.29974365234375,420.21272582933307,0.0007910821354020214,141.84565625
4633.0,0.9296875,0.6913836419581685,334.18326416029595,334.2956848144531,420.20252685435116,0.0007910906802868212,141.8414765625
4634.0,0.9296875,0.6913847088812872,334.180651855655,334.2916259765625,420.19232787936926,0.0007910992251716209,141.837296875
4635.0,0.9296875,0.691385775804406,334.1780395510141,334.2875671386719,420.18212890438735,0.0007911077700564206,141.8331171875
4636.0,0.9296875,0.6913868427275247,334.17542724637315,334.28350830078125,420.17192992940545,0.0007911163149412204,141.8289375
4637.0,0.9296875,0.6913879096506435,334.1728149417322,334.2794494628906,420.16173095442355,0.0007911248598260201,141.8247578125
4638.0,0.9296875,0.6913889765737622,334.1702026370913,334.275390625,420.15153197944164,0.0007911334047108198,141.820578125
4639.0,0.9296875,0.6913900434968809,334.16759033245035,334.2713317871094,420.14133300445974,0.0007911419495956196,141.8163984375
4640.0,0.9296875,0.6913911104199997,334.1649780278094,334.26727294921875,420.13113402947783,0.0007911504944804193,141.81221875
4641.0,0.9296875,0.691392201185181,334.16249694814906,334.26445922860876,420.1207580566406,0.0007911581837110049,141.80300625038146
4642.0,0.9296875,0.6913932919501349,334.16001586895436,334.26164550799876,420.1103820800781,0.0007911658729433668,141.79379375076294
4643.0,0.9296875,0.6913943827150888,334.15753478975967,334.2588317873888,420.1000061035156,0.0007911735621757288,141.7845812511444
4644.0,0.9296875,0.6913954734800427,334.15505371056497,334.2560180667788,420.0896301269531,0.0007911812514080907,141.7753687515259
4645.0,0.9296875,0.6913965642449966,334.1525726313703,334.2532043461688,420.0792541503906,0.0007911889406404526,141.76615625190735
4646.0,0.9296875,0.6913976550099505,334.1500915521756,334.2503906255588,420.0688781738281,0.0007911966298728146,141.7569437522888
4647.0,0.9296875,0.6913987457749045,334.1476104729809,334.2475769049488,420.0585021972656,0.0007912043191051765,141.7477312526703
4648.0,0.9296875,0.6913998365398584,334.1451293937862,334.2447631843388,420.0481262207031,0.0007912120083375385,141.73851875305175
4649.0,0.9296875,0.6914009273048123,334.1426483145915,334.2419494637288,420.0377502441406,0.0007912196975699004,141.72930625343324
4650.0,0.9296875,0.6914020180697662,334.1401672353968,334.2391357431188,420.0273742675781,0.0007912273868022623,141.7200937538147
4651.0,0.9296875,0.6914030909538269,334.13792419433594,334.23674316401593,420.0168670658022,0.0007912343309728342,141.7084765625
4652.0,0.9296875,0.6914041638374329,334.13568115234375,334.23435058584437,420.0063598640263,0.0007912412751469589,141.696859375
4653.0,0.9296875,0.6914052367210388,334.13343811035156,334.2319580076728,419.9958526622504,0.0007912482193210835,141.6852421875
4654.0,0.9296875,0.6914063096046448,334.1311950683594,334.22956542950124,419.9853454604745,0.0007912551634952081,141.673625
4655.0,0.9296875,0.6914073824882507,334.1289520263672,334.22717285132967,419.9748382586986,0.0007912621076693327,141.6620078125
4656.0,0.9296875,0.6914084553718567,334.126708984375,334.2247802731581,419.9643310569227,0.0007912690518434573,141.650390625
4657.0,0.9296875,0.6914095282554626,334.1244659423828,334.22238769498654,419.95382385514677,0.0007912759960175819,141.6387734375
4658.0,0.9296875,0.6914106011390686,334.1222229003906,334.21999511681497,419.94331665337086,0.0007912829401917065,141.62715625
4659.0,0.9296875,0.6914116740226746,334.11997985839844,334.2176025386434,419.93280945159495,0.0007912898843658311,141.6155390625
4660.0,0.9296875,0.6914127469062805,334.11773681640625,334.21520996047184,419.92230224981904,0.0007912968285399558,141.603921875
4661.0,0.9296875,0.6914136886596793,334.1159606933361,334.21291198721156,419.91167297400534,0.0007913034467490476,141.59061562538147
4662.0,0.9296875,0.6914146304130782,334.11418457026593,334.2106140134856,419.90104370191693,0.0007913100649599158,141.57730937576295
4663.0,0.9296875,0.691415572166477,334.1124084471958,334.20831603975967,419.8904144298285,0.0007913166831707841,141.5640031261444
4664.0,0.9296875,0.6914165139198758,334.1106323241256,334.2060180660337,419.8797851577401,0.0007913233013816523,141.55069687652588
4665.0,0.9296875,0.6914174556732746,334.10885620105546,334.2037200923078,419.8691558856517,0.0007913299195925205,141.53739062690735
4666.0,0.9296875,0.6914183974266734,334.1070800779853,334.20142211858183,419.8585266135633,0.0007913365378033888,141.52408437728883
4667.0,0.9296875,0.6914193391800723,334.10530395491514,334.1991241448559,419.8478973414749,0.000791343156014257,141.51077812767028
4668.0,0.9296875,0.6914202809334711,334.103527831845,334.19682617112994,419.8372680693865,0.0007913497742251252,141.49747187805175
4669.0,0.9296875,0.6914212226868699,334.1017517087748,334.194528197404,419.8266387972981,0.0007913563924359934,141.48416562843323
4670.0,0.9296875,0.6914221644402687,334.09997558570467,334.19223022367805,419.81600952520967,0.0007913630106468617,141.4708593788147
4671.0,0.9296875,0.6914229929446947,334.0985107421875,334.18996582040563,419.8052642820403,0.0007913698616901499,141.45653125
4672.0,0.9296875,0.6914238214492343,334.0970458984375,334.1877014162019,419.7945190425962,0.0007913767127316618,141.442203125
4673.0,0.9296875,0.691424649953774,334.0955810546875,334.18543701199815,419.78377380315214,0.0007913835637731736,141.427875
4674.0,0.9296875,0.6914254784583136,334.0941162109375,334.1831726077944,419.77302856370807,0.0007913904148146855,141.413546875
4675.0,0.9296875,0.6914263069628532,334.0926513671875,334.18090820359066,419.762283324264,0.0007913972658561974,141.39921875
4676.0,0.9296875,0.6914271354673929,334.0911865234375,334.1786437993869,419.7515380848199,0.0007914041168977093,141.384890625
4677.0,0.9296875,0.6914279639719325,334.0897216796875,334.1763793951832,419.74079284537584,0.0007914109679392212,141.3705625
4678.0,0.9296875,0.6914287924764722,334.0882568359375,334.17411499097943,419.73004760593176,0.000791417818980733,141.356234375
4679.0,0.9296875,0.6914296209810118,334.0867919921875,334.1718505867757,419.7193023664877,0.0007914246700222449,141.34190625
4680.0,0.9296875,0.6914304494855514,334.0853271484375,334.16958618257195,419.7085571270436,0.0007914315210637568,141.327578125
4681.0,0.9296875,0.6914312541484833,334.08385925297625,334.167422485305,419.69769287109375,0.0007914389192591464,141.31291874980926
4682.0,0.9296875,0.6914320588111877,334.082391357515,334.16525878896937,419.68682861328125,0.0007914463174527597,141.29825937461854
4683.0,0.9296875,0.6914328634738922,334.08092346205376,334.16309509263374,419.67596435546875,0.000791453715646373,141.2835999994278
4684.0,0.9296875,0.6914336681365967,334.0794555665925,334.1609313962981,419.66510009765625,0.0007914611138399863,141.26894062423705
4685.0,0.9296875,0.6914344727993011,334.07798767113127,334.1587676999625,419.65423583984375,0.0007914685120335996,141.25428124904633
4686.0,0.9296875,0.6914352774620056,334.07651977567,334.15660400362685,419.64337158203125,0.0007914759102272129,141.23962187385558
4687.0,0.9296875,0.6914360821247101,334.0750518802088,334.1544403072912,419.63250732421875,0.0007914833084208261,141.22496249866487
4688.0,0.9296875,0.6914368867874146,334.07358398474753,334.1522766109556,419.62164306640625,0.0007914907066144394,141.21030312347412
4689.0,0.9296875,0.691437691450119,334.0721160892863,334.15011291461997,419.61077880859375,0.0007914981048080527,141.19564374828337
4690.0,0.9296875,0.6914384961128235,334.07064819382504,334.14794921828434,419.59991455078125,0.000791505503001666,141.18098437309266
4691.0,0.9296875,0.6914393365383376,334.0690093993908,334.145938110305,419.58894042950124,0.000791513471630978,141.1663359375
4692.0,0.9296875,0.6914401769638516,334.0673706054222,334.14392700186,419.5779663082212,0.0007915214402594017,141.1516875
4693.0,0.9296875,0.6914410173893657,334.0657318114536,334.141915893415,419.5669921869412,0.0007915294088878255,141.1370390625
4694.0,0.9296875,0.6914418578148798,334.064093017485,334.13990478497,419.5560180656612,0.0007915373775162493,141.122390625
4695.0,0.9296875,0.6914426982403938,334.0624542235164,334.137893676525,419.5450439443812,0.0007915453461446731,141.1077421875
4696.0,0.9296875,0.6914435386659079,334.0608154295478,334.13588256808,419.53406982310116,0.0007915533147730969,141.09309375
4697.0,0.9296875,0.691444379091422,334.0591766355792,334.133871459635,419.52309570182115,0.0007915612834015207,141.0784453125
4698.0,0.9296875,0.691445219516936,334.0575378416106,334.13186035118997,419.51212158054113,0.0007915692520299444,141.063796875
4699.0,0.9296875,0.6914460599424501,334.055899047642,334.12984924274497,419.5011474592611,0.0007915772206583682,141.0491484375
4700.0,0.9296875,0.6914469003679642,334.0542602536734,334.12783813429996,419.4901733379811,0.000791585189286792,141.0345
4701.0,0.9296875,0.6914478003978957,334.05242919921875,334.1259765625,419.4790832521394,0.0007915935711935163,141.0199453125
4702.0,0.9296875,0.6914487004280545,334.05059814453125,334.1241149902344,419.46799316443503,0.0007916019530966878,141.005390625
4703.0,0.9296875,0.6914496004582134,334.04876708984375,334.12225341796875,419.45690307673067,0.0007916103349998593,140.9908359375
4704.0,0.9296875,0.6914505004883722,334.04693603515625,334.1203918457031,419.4458129890263,0.0007916187169030309,140.97628125
4705.0,0.9296875,0.691451400518531,334.04510498046875,334.1185302734375,419.43472290132195,0.0007916270988062024,140.9617265625
4706.0,0.9296875,0.6914523005486899,334.04327392578125,334.1166687011719,419.4236328136176,0.000791635480709374,140.947171875
4707.0,0.9296875,0.6914532005788487,334.04144287109375,334.11480712890625,419.4125427259132,0.0007916438626125455,140.9326171875
4708.0,0.9296875,0.6914541006090076,334.03961181640625,334.1129455566406,419.40145263820887,0.000791652244515717,140.9180625
4709.0,0.9296875,0.6914550006391664,334.03778076171875,334.111083984375,419.3903625505045,0.0007916606264188886,140.9035078125
4710.0,0.9296875,0.6914559006693253,334.03594970703125,334.1092224121094,419.37927246280015,0.0007916690083220601,140.888953125
4711.0,0.9296875,0.6914568483829271,334.0339660644531,334.10745849611703,419.36806945782155,0.0007916777220087212,140.8744375
4712.0,0.9296875,0.6914577960967563,334.031982421875,334.1056945801247,419.3568664547056,0.0007916864356953823,140.859921875
4713.0,0.9296875,0.6914587438105855,334.0299987792969,334.10393066413235,419.34566345158964,0.0007916951493820434,140.84540625
4714.0,0.9296875,0.6914596915244147,334.02801513671875,334.10216674814,419.3344604484737,0.0007917038630687045,140.830890625
4715.0,0.9296875,0.6914606392382439,334.0260314941406,334.10040283214767,419.32325744535774,0.0007917125767553657,140.816375
4716.0,0.9296875,0.691461586952073,334.0240478515625,334.0986389161553,419.3120544422418,0.0007917212904420268,140.801859375
4717.0,0.9296875,0.6914625346659022,334.0220642089844,334.096875000163,419.30085143912584,0.0007917300041286879,140.78734375
4718.0,0.9296875,0.6914634823797314,334.02008056640625,334.09511108417064,419.2896484360099,0.000791738717815349,140.772828125
4719.0,0.9296875,0.6914644300935606,334.0180969238281,334.0933471681783,419.27844543289393,0.0007917474315020101,140.7583125
4720.0,0.9296875,0.6914653778073898,334.01611328125,334.09158325218596,419.267242429778,0.0007917561451886712,140.743796875
4721.0,0.9296875,0.6914663672447432,334.0140258788597,334.08984375,419.2559265140444,0.0007917650858875191,140.72925625038147
4722.0,0.9296875,0.6914673566818692,334.01193847646937,334.0881042480469,419.2446105964482,0.0007917740265845907,140.71471562576295
4723.0,0.9296875,0.6914683461189952,334.00985107407905,334.08636474609375,419.23329467885196,0.0007917829672816623,140.7001750011444
4724.0,0.9296875,0.6914693355561212,334.00776367168874,334.0846252441406,419.22197876125574,0.0007917919079787339,140.68563437652588
4725.0,0.9296875,0.6914703249932472,334.0056762692984,334.0828857421875,419.2106628436595,0.0007918008486758055,140.67109375190734
4726.0,0.9296875,0.6914713144303732,334.0035888669081,334.0811462402344,419.1993469260633,0.000791809789372877,140.65655312728882
4727.0,0.9296875,0.6914723038674992,334.0015014645178,334.07940673828125,419.1880310084671,0.0007918187300699486,140.6420125026703
4728.0,0.9296875,0.6914732933046253,333.99941406212747,334.0776672363281,419.17671509087086,0.0007918276707670202,140.62747187805175
4729.0,0.9296875,0.6914742827417513,333.99732665973715,334.075927734375,419.16539917327464,0.0007918366114640918,140.61293125343323
4730.0,0.9296875,0.6914752721788773,333.99523925734684,334.0741882324219,419.1540832556784,0.0007918455521611634,140.59839062881468
4731.0,0.9296875,0.6914762744717109,333.99310230929404,334.07243424956687,419.1426861928776,0.0007918546097265278,140.5837945461273
4732.0,0.9296875,0.6914772767647719,333.9909653607756,334.07068026671186,419.13128913380206,0.0007918636672954449,140.56919846725464
4733.0,0.9296875,0.6914782790578329,333.98882841225713,334.06892628385685,419.1198920747265,0.000791872724864362,140.55460238838197
4734.0,0.9296875,0.6914792815223336,333.986691188813,334.0671717643745,419.10849418639555,0.000791881783516149,140.54000551757215
4735.0,0.9296875,0.6914802948012948,333.9845366478439,334.06538343434295,419.0970439907105,0.0007918909104775579,140.5253586421907
4736.0,0.9296875,0.691481308080256,333.98238210687487,334.0635951043114,419.0855937950255,0.0007919000374389668,140.51071176680924
4737.0,0.9296875,0.6914823213592172,333.9802275659058,334.06180677427983,419.07414359934046,0.0007919091644003756,140.49606489142775
4738.0,0.9296875,0.6914833346381783,333.97807302493675,334.06001844424827,419.06269340365543,0.0007919182913617845,140.4814180160463
4739.0,0.9296875,0.6914843485905582,333.97591834434934,334.05822988656837,419.05124276968127,0.0007919274189939346,140.46677067308127
4740.0,0.9296875,0.6914854049683132,333.973754882707,334.05642700194403,419.0397644042823,0.0007919365889396263,140.45209375028313
4741.0,0.9296875,0.6914864332779871,333.9715673828032,334.0545791758923,419.02822228427976,0.0007919458276592906,140.43735461997986
4742.0,0.9296875,0.6914874615877125,333.9693798827939,334.05273134983145,419.01668016426265,0.0007919550663793018,140.42261548995972
4743.0,0.9296875,0.6914884898974378,333.96719238278456,334.0508835237706,419.00513804424554,0.000791964305099313,140.40787635993956
4744.0,0.9296875,0.6914895182071632,333.96500488277525,334.04903569770977,418.99359592422843,0.0007919735438193243,140.39313722991943
4745.0,0.9296875,0.6914905465168886,333.96281738276593,334.04718787164893,418.9820538042113,0.0007919827825393355,140.3783980998993
4746.0,0.9296875,0.6914915748266139,333.9606298827566,334.0453400455881,418.9705116841942,0.0007919920212593468,140.36365896987914
4747.0,0.9296875,0.6914926031363393,333.9584423827473,334.04349221952725,418.9589695641771,0.000792001259979358,140.348919839859
4748.0,0.9296875,0.6914936314460647,333.956254882738,334.0416443934664,418.94742744416,0.0007920104986993692,140.33418070983888
4749.0,0.9296875,0.6914946601941043,333.9540672889125,334.03979586087735,418.93588444637135,0.0007920197381351413,140.31944062499701
4750.0,0.9296875,0.6914957165718594,333.9518737793114,334.0379028320276,418.92428588913754,0.0007920290227046989,140.3046406248063
4751.0,0.9296875,0.6914967647842332,333.9496523118578,334.0359700875124,418.9126282799989,0.0007920383910002826,140.28976932048798
4752.0,0.9296875,0.6914978129966585,333.9474308444187,334.03403734299354,418.9009706713259,0.0007920477592957553,140.27489801597596
4753.0,0.9296875,0.6914988612090838,333.9452093769796,334.0321045984747,418.88931306265295,0.000792057127591228,140.26002671146392
4754.0,0.9296875,0.6914999094215091,333.94298790954053,334.03017185395584,418.87765545397997,0.0007920664958867007,140.2451554069519
4755.0,0.9296875,0.6915009576339344,333.94076644210145,334.028239109437,418.865997845307,0.0007920758641821735,140.23028410243987
4756.0,0.9296875,0.6915020058463597,333.93854497466236,334.0263063649181,418.854340236634,0.0007920852324776462,140.21541279792785
4757.0,0.9296875,0.691503054058785,333.9363235072233,334.0243736203993,418.84268262796104,0.0007920946007731189,140.20054149341584
4758.0,0.9296875,0.6915041022712103,333.9341020397842,334.0224408758804,418.83102501928806,0.0007921039690685916,140.1856701889038
4759.0,0.9296875,0.6915051506115848,333.93188007061326,334.020507342997,418.8193664550781,0.0007921133378449019,140.1707975961566
4760.0,0.9296875,0.6915062069893398,333.92962646486194,334.01852416980546,418.8076477050781,0.0007921227370392137,140.1558437501788
4761.0,0.9296875,0.6915072684702182,333.9273778235074,334.0165133003611,418.79587121028453,0.0007921322284305532,140.14083157634735
4762.0,0.9296875,0.691508329951148,333.9251291821711,334.01450243080035,418.78409471549094,0.0007921417198222258,140.1258194026947
4763.0,0.9296875,0.6915093914320778,333.92288054083474,334.0124915612396,418.77231822069734,0.0007921512112138984,140.11080722904205
4764.0,0.9296875,0.6915104529130076,333.9206318994984,334.0104806916788,418.76054172590375,0.000792160702605571,140.0957950553894
4765.0,0.9296875,0.6915115143939374,333.91838325816207,334.00846982211806,418.74876523111016,0.0007921701939972436,140.08078288173675
4766.0,0.9296875,0.6915125758748673,333.91613461682573,334.0064589525573,418.73698873631656,0.0007921796853889163,140.0657707080841
4767.0,0.9296875,0.6915136373557971,333.9138859754894,334.00444808299653,418.72521224152297,0.0007921891767805889,140.05075853443145
4768.0,0.9296875,0.6915146988367269,333.91163733415306,334.00243721343577,418.7134357467294,0.0007921986681722615,140.0357463607788
4769.0,0.9296875,0.6915157611553493,333.90938814603214,334.0004258375884,418.701658278238,0.0007922081599155278,140.0207329326868
4770.0,0.9296875,0.6915168762207511,333.9071044920893,333.9983825682466,418.68981933547184,0.0007922176737337056,140.00564062464238
4771.0,0.9296875,0.6915179550647963,333.90482788090594,333.9962982176803,418.6779205324128,0.0007922272896392357,139.99047500038148
4772.0,0.9296875,0.6915190339088895,333.9025512696244,333.99421386700124,418.66602172888815,0.000792236905544641,139.97530937576295
4773.0,0.9296875,0.6915201127529826,333.9002746583428,333.99212951632217,418.6541229253635,0.0007922465214500463,139.96014375114441
4774.0,0.9296875,0.6915211915970758,333.89799804706126,333.9900451656431,418.6422241218388,0.0007922561373554515,139.94497812652588
4775.0,0.9296875,0.691522270441169,333.8957214357797,333.987960814964,418.63032531831414,0.0007922657532608568,139.92981250190735
4776.0,0.9296875,0.6915233492852622,333.89344482449815,333.98587646428496,418.61842651478946,0.0007922753691662621,139.91464687728882
4777.0,0.9296875,0.6915244281293553,333.8911682132166,333.9837921136059,418.6065277112648,0.0007922849850716673,139.89948125267028
4778.0,0.9296875,0.6915255069734485,333.88889160193503,333.9817077629268,418.5946289077401,0.0007922946009770726,139.88431562805175
4779.0,0.9296875,0.6915265858175417,333.88661499065347,333.97962341224775,418.58273010421544,0.0007923042168824779,139.86915000343322
4780.0,0.9296875,0.6915276646616348,333.8843383793719,333.9775390615687,418.57083130069077,0.0007923138327878831,139.8539843788147
4781.0,0.9296875,0.6915287613868486,333.8820343017578,333.97539672860876,418.55881042499095,0.000792323570931508,139.83866718769073
4782.0,0.9296875,0.6915298581122897,333.8797302246094,333.9732543947175,418.5467895511538,0.0007923333090733564,139.82335000038148
4783.0,0.9296875,0.6915309548377309,333.87742614746094,333.9711120608263,418.5347686773166,0.0007923430472152049,139.8080328130722
4784.0,0.9296875,0.691532051563172,333.8751220703125,333.96896972693503,418.52274780347943,0.0007923527853570533,139.79271562576295
4785.0,0.9296875,0.6915331482886131,333.87281799316406,333.9668273930438,418.51072692964226,0.0007923625234989018,139.77739843845367
4786.0,0.9296875,0.6915342450140542,333.8705139160156,333.96468505915254,418.4987060558051,0.0007923722616407503,139.76208125114442
4787.0,0.9296875,0.6915353417394954,333.8682098388672,333.9625427252613,418.4866851819679,0.0007923819997825987,139.74676406383514
4788.0,0.9296875,0.6915364384649365,333.86590576171875,333.96040039137006,418.47466430813074,0.0007923917379244472,139.73144687652587
4789.0,0.9296875,0.6915375351903776,333.8636016845703,333.9582580574788,418.46264343429357,0.0007924014760662956,139.71612968921661
4790.0,0.9296875,0.6915386319158188,333.8612976074219,333.9561157235876,418.4506225604564,0.0007924112142081441,139.70081250190734
4791.0,0.9296875,0.6915397405624617,333.8589691161178,333.9539276123978,418.43848266638815,0.000792421068763538,139.68534531211853
4792.0,0.9296875,0.6915408492088773,333.85664062481374,333.9517395021394,418.42634277418256,0.0007924309233207083,139.66987812423707
4793.0,0.9296875,0.6915419578552928,333.85431213350967,333.94955139188096,418.41420288197696,0.0007924407778778786,139.6544109363556
4794.0,0.9296875,0.6915430665017084,333.8519836422056,333.94736328162253,418.40206298977137,0.0007924506324350489,139.63894374847413
4795.0,0.9296875,0.6915441751481239,333.8496551509015,333.9451751713641,418.38992309756577,0.0007924604869922192,139.62347656059265
4796.0,0.9296875,0.6915452837945395,333.84732665959746,333.94298706110567,418.3777832053602,0.0007924703415493894,139.6080093727112
4797.0,0.9296875,0.6915463924409551,333.8449981682934,333.94079895084724,418.3656433131546,0.0007924801961065597,139.5925421848297
4798.0,0.9296875,0.6915475010873706,333.8426696769893,333.9386108405888,418.353503420949,0.00079249005066373,139.57707499694826
4799.0,0.9296875,0.6915486097337862,333.84034118568525,333.9364227303304,418.3413635287434,0.0007924999052209003,139.56160780906677
4800.0,0.9296875,0.6915497183802017,333.8380126943812,333.93423462007195,418.3292236365378,0.0007925097597780706,139.54614062118532
4801.0,0.9296875,0.6915508389472507,333.83565979008563,333.93200988764875,418.31696472130716,0.0007925197365690195,139.53052187538148
4802.0,0.9296875,0.691551959514527,333.83330688485876,333.92978515615687,418.3047058098018,0.0007925297133617448,139.51490312576294
4803.0,0.9296875,0.6915530800818033,333.8309539796319,333.927560424665,418.2924468982965,0.0007925396901544701,139.4992843761444
4804.0,0.9296875,0.6915542006490796,333.828601074405,333.9253356931731,418.28018798679113,0.0007925496669471954,139.4836656265259
4805.0,0.9296875,0.6915553212163559,333.82624816917814,333.92311096168123,418.2679290752858,0.0007925596437399207,139.46804687690735
4806.0,0.9296875,0.6915564417836322,333.8238952639513,333.92088623018935,418.25567016378045,0.000792569620532646,139.4524281272888
4807.0,0.9296875,0.6915575623509085,333.8215423587244,333.9186614986975,418.2434112522751,0.0007925795973253713,139.4368093776703
4808.0,0.9296875,0.6915586829181848,333.81918945349753,333.9164367672056,418.23115234076977,0.0007925895741180966,139.42119062805176
4809.0,0.9296875,0.6915598034854611,333.81683654827066,333.9142120357137,418.2188934292644,0.0007925995509108219,139.40557187843322
4810.0,0.9296875,0.6915609240527374,333.8144836430438,333.91198730422184,418.2066345177591,0.0007926095277035472,139.3899531288147
4811.0,0.9296875,0.6915620625019301,333.8121063231956,333.90972900390625,418.1942565916106,0.0007926196267362684,139.37418124961852
4812.0,0.9296875,0.691563200950668,333.8097290038131,333.907470703125,418.18187866173685,0.0007926297257654369,139.35840937423706
4813.0,0.9296875,0.691564339399406,333.8073516844306,333.90521240234375,418.1695007318631,0.0007926398247946054,139.3426374988556
4814.0,0.9296875,0.6915654778481439,333.8049743650481,333.9029541015625,418.1571228019893,0.0007926499238237739,139.32686562347413
4815.0,0.9296875,0.6915666162968819,333.8025970456656,333.90069580078125,418.14474487211555,0.0007926600228529423,139.31109374809265
4816.0,0.9296875,0.6915677547456198,333.8002197262831,333.8984375,418.1323669422418,0.0007926701218821108,139.29532187271118
4817.0,0.9296875,0.6915688931943578,333.7978424069006,333.89617919921875,418.119989012368,0.0007926802209112793,139.27954999732972
4818.0,0.9296875,0.6915700316430957,333.7954650875181,333.8939208984375,418.10761108249426,0.0007926903199404478,139.26377812194823
4819.0,0.9296875,0.6915711700918337,333.7930877681356,333.89166259765625,418.0952331526205,0.0007927004189696163,139.24800624656677
4820.0,0.9296875,0.6915723085405716,333.7907104487531,333.889404296875,418.08285522274673,0.0007927105179987848,139.2322343711853
4821.0,0.9296875,0.6915734648704301,333.78830566396937,333.8871154785156,418.0703582763672,0.0007927207450846296,139.21631093788147
4822.0,0.9296875,0.691574621200516,333.78590087872,333.88482666015625,418.057861328125,0.0007927309721704745,139.20038750076293
4823.0,0.9296875,0.691575777530602,333.7834960934706,333.8825378417969,418.0453643798828,0.0007927411992563194,139.1844640636444
4824.0,0.9296875,0.6915769338606879,333.7810913082212,333.8802490234375,418.0328674316406,0.0007927514263421642,139.16854062652587
4825.0,0.9296875,0.6915780901907738,333.77868652297184,333.8779602050781,418.02037048339844,0.0007927616534280091,139.15261718940735
4826.0,0.9296875,0.6915792465208597,333.77628173772246,333.87567138671875,418.00787353515625,0.0007927718805138539,139.1366937522888
4827.0,0.9296875,0.6915804028509456,333.7738769524731,333.8733825683594,417.99537658691406,0.0007927821075996988,139.1207703151703
4828.0,0.9296875,0.6915815591810315,333.7714721672237,333.87109375,417.9828796386719,0.0007927923346855437,139.10484687805175
4829.0,0.9296875,0.6915827155111174,333.7690673819743,333.8688049316406,417.9703826904297,0.0007928025617713885,139.08892344093323
4830.0,0.9296875,0.6915838718412033,333.7666625967249,333.86651611328125,417.9578857421875,0.0007928127888572334,139.07300000381468
4831.0,0.9296875,0.6915850341320038,333.76423339848407,333.864199829055,417.94527282752097,0.0007928231381812978,139.05692656326295
4832.0,0.9296875,0.6915861964225769,333.7618041993119,333.86188354482874,417.93265991285443,0.0007928334875035858,139.0408531265259
4833.0,0.9296875,0.69158735871315,333.7593750001397,333.8595672606025,417.9200469981879,0.0007928438368258739,139.02477968978883
4834.0,0.9296875,0.6915885210037231,333.7569458009675,333.85725097637624,417.90743408352137,0.0007928541861481619,139.00870625305177
4835.0,0.9296875,0.6915896832942963,333.75451660179533,333.85493469215,417.89482116885483,0.00079286453547045,138.9926328163147
4836.0,0.9296875,0.6915908455848694,333.75208740262315,333.8526184079237,417.8822082541883,0.000792874884792738,138.97655937957762
4837.0,0.9296875,0.6915920078754425,333.74965820345096,333.8503021236975,417.86959533952177,0.0007928852341150261,138.96048594284056
4838.0,0.9296875,0.6915931701660156,333.7472290042788,333.8479858394712,417.85698242485523,0.0007928955834373141,138.9444125061035
4839.0,0.9296875,0.6915943324565887,333.7447998051066,333.84566955524497,417.8443695101887,0.0007929059327596022,138.92833906936644
4840.0,0.9296875,0.6915954947471619,333.7423706059344,333.8433532710187,417.83175659552217,0.0007929162820818902,138.91226563262938
4841.0,0.9296875,0.6915966749190829,333.73991699214093,333.84100952139124,417.8190246578306,0.0007929267594590783,138.89604062461854
4842.0,0.9296875,0.691597855091004,333.7374633788131,333.8386657712981,417.8062927238643,0.0007929372368380427,138.87981562423707
4843.0,0.9296875,0.6915990352629251,333.7350097654853,333.836322021205,417.79356078989804,0.0007929477142170072,138.8635906238556
4844.0,0.9296875,0.6916002154348462,333.7325561521575,333.83397827111185,417.78082885593176,0.0007929581915959716,138.84736562347413
4845.0,0.9296875,0.6916013956067673,333.73010253882967,333.8316345210187,417.7680969219655,0.000792968668974936,138.83114062309267
4846.0,0.9296875,0.6916025757786883,333.72764892550185,333.8292907709256,417.7553649879992,0.0007929791463539004,138.81491562271117
4847.0,0.9296875,0.6916037559506094,333.72519531217404,333.82694702083245,417.7426330540329,0.0007929896237328649,138.7986906223297
4848.0,0.9296875,0.6916049361225305,333.7227416988462,333.8246032707393,417.72990112006664,0.0007930001011118293,138.78246562194823
4849.0,0.9296875,0.6916061162944516,333.7202880855184,333.8222595206462,417.71716918610036,0.0007930105784907937,138.76624062156677
4850.0,0.9296875,0.6916072964663726,333.7178344721906,333.81991577055305,417.7044372521341,0.0007930210558697581,138.7500156211853
