time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4851.0,0.9296875,0.6916084885597229,333.71535339346156,333.8175445557572,417.69158935546875,0.0007930316554851657,138.733640625
4852.0,0.9296875,0.6916096806526184,333.71287231426686,333.81517334003,417.6787414550781,0.0007930422551005734,138.717265625
4853.0,0.9296875,0.6916108727455139,333.71039123507217,333.81280212430283,417.6658935546875,0.000793052854715981,138.700890625
4854.0,0.9296875,0.6916120648384094,333.70791015587747,333.81043090857565,417.6530456542969,0.0007930634543313886,138.684515625
4855.0,0.9296875,0.6916132569313049,333.7054290766828,333.8080596928485,417.64019775390625,0.0007930740539467962,138.668140625
4856.0,0.9296875,0.6916144490242004,333.7029479974881,333.8056884771213,417.6273498535156,0.0007930846535622038,138.651765625
4857.0,0.9296875,0.691615641117096,333.7004669182934,333.8033172613941,417.614501953125,0.0007930952531776114,138.635390625
4858.0,0.9296875,0.6916168332099915,333.6979858390987,333.80094604566693,417.6016540527344,0.000793105852793019,138.619015625
4859.0,0.9296875,0.691618025302887,333.695504759904,333.79857482993975,417.58880615234375,0.0007931164524084267,138.602640625
4860.0,0.9296875,0.6916192173957825,333.6930236807093,333.7962036142126,417.5759582519531,0.0007931270520238343,138.586265625
4861.0,0.9296875,0.6916204273700259,333.6905151368119,333.79380798339844,417.5629913331941,0.0007931377796923655,138.5697421875
4862.0,0.9296875,0.6916216373442694,333.68800659198314,333.7914123535156,417.55002441443503,0.0007931485073644495,138.55321875
4863.0,0.9296875,0.6916228473185129,333.6854980471544,333.7890167236328,417.537057495676,0.0007931592350365335,138.5366953125
4864.0,0.9296875,0.6916240572927563,333.68298950232565,333.78662109375,417.52409057691693,0.0007931699627086175,138.520171875
4865.0,0.9296875,0.6916252672669998,333.6804809574969,333.7842254638672,417.5111236581579,0.0007931806903807015,138.5036484375
4866.0,0.9296875,0.6916264772412433,333.67797241266817,333.7818298339844,417.49815673939884,0.0007931914180527855,138.487125
4867.0,0.9296875,0.6916276872154867,333.6754638678394,333.77943420410156,417.4851898206398,0.0007932021457248695,138.4706015625
4868.0,0.9296875,0.6916288971897302,333.6729553230107,333.77703857421875,417.47222290188074,0.0007932128733969535,138.454078125
4869.0,0.9296875,0.6916301071639737,333.67044677818194,333.77464294433594,417.4592559831217,0.0007932236010690374,138.4375546875
4870.0,0.9296875,0.6916313171382171,333.6679382333532,333.7722473144531,417.44628906436265,0.0007932343287411214,138.42103125
4871.0,0.9296875,0.6916325390338898,333.6654052734375,333.7698272704147,417.43320922832936,0.0007932451844681054,138.404359375
4872.0,0.9296875,0.6916337609291077,333.6628723144531,333.76740722637624,417.4201293941587,0.0007932560401968658,138.3876875
4873.0,0.9296875,0.6916349828243256,333.66033935546875,333.7649871823378,417.4070495599881,0.0007932668959256262,138.371015625
4874.0,0.9296875,0.6916362047195435,333.6578063964844,333.76256713829935,417.39396972581744,0.0007932777516543865,138.35434375
4875.0,0.9296875,0.6916374266147614,333.6552734375,333.7601470942609,417.3808898916468,0.0007932886073831469,138.337671875
4876.0,0.9296875,0.6916386485099792,333.6527404785156,333.75772705022246,417.36781005747616,0.0007932994631119072,138.321
4877.0,0.9296875,0.6916398704051971,333.65020751953125,333.755307006184,417.3547302233055,0.0007933103188406676,138.304328125
4878.0,0.9296875,0.691641092300415,333.6476745605469,333.75288696214557,417.3416503891349,0.000793321174569428,138.28765625
4879.0,0.9296875,0.6916423141956329,333.6451416015625,333.7504669181071,417.32857055496424,0.0007933320302981883,138.270984375
4880.0,0.9296875,0.6916435360908508,333.6426086425781,333.7480468740687,417.3154907207936,0.0007933428860269487,138.2543125
4881.0,0.9296875,0.6916447699070432,333.6400512694381,333.7455993653275,417.30229492206126,0.0007933538639921522,138.23749531173706
4882.0,0.9296875,0.6916460037232355,333.6374938962981,333.743151855655,417.2890991214663,0.0007933648419573558,138.22067812347413
4883.0,0.9296875,0.6916472375394278,333.6349365231581,333.7407043459825,417.2759033208713,0.0007933758199225593,138.20386093521117
4884.0,0.9296875,0.6916484713556201,333.6323791500181,333.73825683631003,417.2627075202763,0.0007933867978877629,138.18704374694823
4885.0,0.9296875,0.6916497051718125,333.6298217768781,333.73580932663754,417.2495117196813,0.0007933977758529664,138.1702265586853
4886.0,0.9296875,0.6916509389880048,333.6272644037381,333.73336181696504,417.23631591908634,0.00079340875381817,138.15340937042237
4887.0,0.9296875,0.6916521728041971,333.6247070305981,333.73091430729255,417.22312011849135,0.0007934197317833735,138.13659218215943
4888.0,0.9296875,0.6916534066203894,333.62214965745807,333.72846679762006,417.20992431789637,0.0007934307097485771,138.11977499389647
4889.0,0.9296875,0.6916546404365818,333.61959228431806,333.72601928794757,417.1967285173014,0.0007934416877137807,138.10295780563354
4890.0,0.9296875,0.6916558742527741,333.61703491117805,333.7235717782751,417.1835327167064,0.0007934526656789842,138.0861406173706
4891.0,0.9296875,0.6916571259498596,333.6144500733353,333.7210998535156,417.1702239988372,0.0007934637775175446,138.06917656326294
4892.0,0.9296875,0.6916583776473999,333.61186523456126,333.7186279296875,417.1569152828306,0.0007934748893596577,138.05221250152587
4893.0,0.9296875,0.6916596293449402,333.6092803957872,333.7161560058594,417.143606566824,0.0007934860012017708,138.03524843978883
4894.0,0.9296875,0.6916608810424805,333.60669555701315,333.71368408203125,417.13029785081744,0.0007934971130438839,138.01828437805176
4895.0,0.9296875,0.6916621327400208,333.6041107182391,333.7112121582031,417.11698913481086,0.000793508224885997,138.0013203163147
4896.0,0.9296875,0.691663384437561,333.60152587946504,333.708740234375,417.1036804188043,0.0007935193367281101,137.98435625457765
4897.0,0.9296875,0.6916646361351013,333.598941040691,333.7062683105469,417.0903717027977,0.0007935304485702233,137.96739219284058
4898.0,0.9296875,0.6916658878326416,333.59635620191693,333.70379638671875,417.07706298679113,0.0007935415604123364,137.9504281311035
4899.0,0.9296875,0.6916671395301819,333.5937713631429,333.7013244628906,417.06375427078456,0.0007935526722544495,137.93346406936647
4900.0,0.9296875,0.6916683912277222,333.5911865243688,333.6988525390625,417.050445554778,0.0007935637840965626,137.9165000076294
4901.0,0.9296875,0.6916696488857497,333.58857421879657,333.6963531493675,417.0370239261538,0.0007935750181786716,137.89939218711854
4902.0,0.9296875,0.6916709065437772,333.58596191415563,333.6938537596725,417.02360229566693,0.0007935862522572279,137.88228437423706
4903.0,0.9296875,0.6916721642018047,333.5833496095147,333.6913543699775,417.0101806651801,0.0007935974863357842,137.86517656135558
4904.0,0.9296875,0.6916734218598322,333.58073730487376,333.6888549802825,416.99675903469324,0.0007936087204143405,137.84806874847413
4905.0,0.9296875,0.6916746795178597,333.57812500023283,333.6863555905875,416.9833374042064,0.0007936199544928968,137.83096093559266
4906.0,0.9296875,0.6916759371758872,333.5755126955919,333.6838562008925,416.96991577371955,0.0007936311885714531,137.81385312271118
4907.0,0.9296875,0.6916771948339147,333.57290039095096,333.6813568111975,416.9564941432327,0.0007936424226500094,137.7967453098297
4908.0,0.9296875,0.6916784524919422,333.57028808631003,333.67885742150247,416.94307251274586,0.0007936536567285657,137.77963749694825
4909.0,0.9296875,0.6916797101499697,333.5676757816691,333.67635803180747,416.929650882259,0.000793664890807122,137.76252968406678
4910.0,0.9296875,0.6916809678079971,333.56506347702816,333.67385864211246,416.91622925177217,0.0007936761248856783,137.7454218711853
4911.0,0.9296875,0.6916822433471452,333.56242675776593,333.6713348389603,416.90269470214844,0.0007936874928420323,137.72817343711853
4912.0,0.9296875,0.6916835188865207,333.55979003896937,333.6688110353425,416.88916015625,0.0007936988607983864,137.71092499923705
4913.0,0.9296875,0.6916847944258961,333.5571533201728,333.6662872317247,416.87562561035156,0.0007937102287547404,137.6936765613556
4914.0,0.9296875,0.6916860699652716,333.55451660137624,333.6637634281069,416.8620910644531,0.0007937215967110944,137.67642812347412
4915.0,0.9296875,0.691687345504647,333.55187988257967,333.6612396244891,416.8485565185547,0.0007937329646674485,137.65917968559265
4916.0,0.9296875,0.6916886210440225,333.5492431637831,333.6587158208713,416.83502197265625,0.0007937443326238025,137.64193124771117
4917.0,0.9296875,0.691689896583398,333.54660644498654,333.6561920172535,416.8214874267578,0.0007937557005801565,137.62468280982972
4918.0,0.9296875,0.6916911721227734,333.54396972618997,333.6536682136357,416.8079528808594,0.0007937670685365106,137.60743437194824
4919.0,0.9296875,0.6916924476621489,333.5413330073934,333.6511444100179,416.79441833496094,0.0007937784364928646,137.59018593406677
4920.0,0.9296875,0.6916937232015243,333.53869628859684,333.6486206064001,416.7808837890625,0.0007937898044492187,137.5729374961853
4921.0,0.9296875,0.6916950166225888,333.53603515634313,333.64606933598407,416.76723632775247,0.0007938012946393513,137.55554531288146
4922.0,0.9296875,0.6916963100434259,333.53337402362376,333.6435180664994,416.75358886644244,0.0007938127848312604,137.53815312576293
4923.0,0.9296875,0.691697603464263,333.5307128909044,333.6409667970147,416.7399414051324,0.0007938242750231694,137.5207609386444
4924.0,0.9296875,0.6916988968851001,333.52805175818503,333.63841552753,416.7262939438224,0.0007938357652150785,137.50336875152587
4925.0,0.9296875,0.6917001903059372,333.52539062546566,333.63586425804533,416.71264648251235,0.0007938472554069875,137.48597656440734
4926.0,0.9296875,0.6917014837267743,333.5227294927463,333.63331298856065,416.6989990212023,0.0007938587455988966,137.4685843772888
4927.0,0.9296875,0.6917027771476114,333.5200683600269,333.63076171907596,416.6853515598923,0.0007938702357908056,137.45119219017027
4928.0,0.9296875,0.6917040705684485,333.51740722730756,333.6282104495913,416.67170409858227,0.0007938817259827147,137.43380000305177
4929.0,0.9296875,0.6917053639892856,333.5147460945882,333.6256591801066,416.65805663727224,0.0007938932161746237,137.41640781593324
4930.0,0.9296875,0.6917066574101227,333.5120849618688,333.6231079106219,416.6444091759622,0.0007939047063665328,137.3990156288147
4931.0,0.9296875,0.6917079567908786,333.50939636235125,333.62053222651593,416.6306518558413,0.0007939163246195591,137.38147968673707
4932.0,0.9296875,0.6917092561720892,333.506707763765,333.6179565428756,416.61689453199506,0.0007939279428690327,137.36394374847413
4933.0,0.9296875,0.6917105555532999,333.50401916517876,333.6153808592353,416.60313720814884,0.0007939395611185063,137.3464078102112
4934.0,0.9296875,0.6917118549345105,333.5013305665925,333.612805175595,416.5893798843026,0.0007939511793679799,137.32887187194825
4935.0,0.9296875,0.6917131543157211,333.49864196800627,333.61022949195467,416.5756225604564,0.0007939627976174535,137.3113359336853
4936.0,0.9296875,0.6917144536969317,333.49595336942,333.60765380831435,416.5618652366102,0.0007939744158669271,137.29379999542238
4937.0,0.9296875,0.6917157530781424,333.4932647708338,333.60507812467404,416.54810791276395,0.0007939860341164007,137.27626405715944
4938.0,0.9296875,0.691717052459353,333.49057617224753,333.6025024410337,416.53435058891773,0.0007939976523658743,137.25872811889647
4939.0,0.9296875,0.6917183518405636,333.4878875736613,333.5999267573934,416.5205932650715,0.0007940092706153479,137.24119218063353
4940.0,0.9296875,0.6917196512217743,333.48519897507504,333.5973510737531,416.5068359412253,0.0007940208888648215,137.2236562423706
4941.0,0.9296875,0.6917209684849013,333.4824859618675,333.59475097665563,416.4929656982422,0.0007940326409876519,137.20597968673707
4942.0,0.9296875,0.6917222857475736,333.4797729491256,333.5921508790925,416.4790954589844,0.0007940443931140351,137.18830312347413
4943.0,0.9296875,0.6917236030102458,333.47705993638374,333.5895507815294,416.46522521972656,0.0007940561452404182,137.1706265602112
4944.0,0.9296875,0.6917249202729181,333.47434692364186,333.5869506839663,416.45135498046875,0.0007940678973668014,137.15294999694825
4945.0,0.9296875,0.6917262375355904,333.4716339109,333.58435058640316,416.43748474121094,0.0007940796494931845,137.1352734336853
4946.0,0.9296875,0.6917275547982626,333.4689208981581,333.58175048884004,416.4236145019531,0.0007940914016195677,137.11759687042237
4947.0,0.9296875,0.6917288720609349,333.4662078854162,333.5791503912769,416.4097442626953,0.0007941031537459509,137.09992030715944
4948.0,0.9296875,0.6917301893236072,333.46349487267435,333.5765502937138,416.3958740234375,0.000794114905872334,137.0822437438965
4949.0,0.9296875,0.6917315065862795,333.46078185993247,333.5739501961507,416.3820037841797,0.0007941266579987172,137.06456718063353
4950.0,0.9296875,0.6917328238489517,333.4580688471906,333.5713500985876,416.3681335449219,0.0007941384101251003,137.0468906173706
4951.0,0.9296875,0.6917341530322574,333.4553283690475,333.568719482515,416.3541564941406,0.0007941502903126008,137.02907343673706
4952.0,0.9296875,0.6917354822157904,333.45258789043874,333.56608886737376,416.3401794433594,0.0007941621704965485,137.01125624847413
4953.0,0.9296875,0.6917368113993234,333.44984741183,333.5634582522325,416.3262023925781,0.0007941740506804962,136.9934390602112
4954.0,0.9296875,0.6917381405828564,333.4471069332212,333.5608276370913,416.3122253417969,0.0007941859308644439,136.97562187194825
4955.0,0.9296875,0.6917394697663894,333.44436645461246,333.55819702195004,416.2982482910156,0.0007941978110483916,136.9578046836853
4956.0,0.9296875,0.6917407989499225,333.4416259760037,333.5555664068088,416.2842712402344,0.0007942096912323393,136.93998749542237
4957.0,0.9296875,0.6917421281334555,333.43888549739495,333.55293579166755,416.2702941894531,0.000794221571416287,136.92217030715943
4958.0,0.9296875,0.6917434573169885,333.4361450187862,333.5503051765263,416.2563171386719,0.0007942334516002347,136.9043531188965
4959.0,0.9296875,0.6917447865005215,333.43340454017743,333.54767456138507,416.2423400878906,0.0007942453317841824,136.88653593063356
4960.0,0.9296875,0.6917461156840545,333.4306640615687,333.5450439462438,416.2283630371094,0.0007942572119681302,136.86871874237062
4961.0,0.9296875,0.6917474627495039,333.42789916996844,333.54239196772687,416.21427307091653,0.0007942692202052015,136.85076250076293
4962.0,0.9296875,0.6917488098144986,333.4251342774369,333.53973999014124,416.2001831047237,0.0007942812284458256,136.83280625152588
4963.0,0.9296875,0.6917501568794933,333.4223693849053,333.5370880125556,416.18609313853085,0.0007942932366864497,136.8148500022888
4964.0,0.9296875,0.6917515039444879,333.41960449237376,333.53443603497,416.172003172338,0.0007943052449270738,136.79689375305176
4965.0,0.9296875,0.6917528510094826,333.4168395998422,333.53178405738436,416.15791320614517,0.0007943172531676979,136.7789375038147
4966.0,0.9296875,0.6917541980744772,333.41407470731065,333.5291320797987,416.1438232399523,0.0007943292614083219,136.76098125457764
4967.0,0.9296875,0.6917555451394719,333.4113098147791,333.5264801022131,416.1297332737595,0.000794341269648946,136.74302500534057
4968.0,0.9296875,0.6917568922044666,333.40854492224753,333.52382812462747,416.11564330756664,0.0007943532778895701,136.72506875610352
4969.0,0.9296875,0.6917582392694612,333.40578002971597,333.52117614704184,416.1015533413738,0.0007943652861301942,136.70711250686645
4970.0,0.9296875,0.6917595863344559,333.4030151371844,333.5185241694562,416.08746337518096,0.0007943772943708183,136.6891562576294
4971.0,0.9296875,0.6917609393597104,333.40022583003156,333.5158416747581,416.07326660118997,0.0007943894306663424,136.6710625
4972.0,0.9296875,0.6917622923851923,333.39743652334437,333.51315917959437,416.0590698234737,0.0007944015669636428,136.65296875
4973.0,0.9296875,0.6917636454106741,333.3946472166572,333.5104766844306,416.0448730457574,0.0007944137032609433,136.634875
4974.0,0.9296875,0.691764998436156,333.39185790997,333.50779418926686,416.03067626804113,0.0007944258395582438,136.61678125
4975.0,0.9296875,0.6917663514616379,333.3890686032828,333.5051116941031,416.01647949032485,0.0007944379758555442,136.5986875
4976.0,0.9296875,0.6917677044871198,333.3862792965956,333.50242919893935,416.0022827126086,0.0007944501121528447,136.58059375
4977.0,0.9296875,0.6917690575126016,333.3834899899084,333.4997467037756,415.9880859348923,0.0007944622484501451,136.5625
4978.0,0.9296875,0.6917704105380835,333.3807006832212,333.49706420861185,415.973889157176,0.0007944743847474456,136.54440625
4979.0,0.9296875,0.6917717635635654,333.37791137653403,333.4943817134481,415.95969237945974,0.000794486521044746,136.5263125
4980.0,0.9296875,0.6917731165890473,333.37512206984684,333.49169921828434,415.94549560174346,0.0007944986573420465,136.50821875
4981.0,0.9296875,0.6917744874954224,333.37230529775843,333.4889953613747,415.93119201622903,0.0007945109275171447,136.48999062538147
4982.0,0.9296875,0.6917758584022522,333.36948852520436,333.4862915039994,415.9168884269893,0.0007945231976922429,136.47176250076294
4983.0,0.9296875,0.691777229309082,333.3666717526503,333.4835876466241,415.9025848377496,0.0007945354678673411,136.4535343761444
4984.0,0.9296875,0.6917786002159119,333.3638549800962,333.48088378924876,415.8882812485099,0.0007945477380424393,136.43530625152587
4985.0,0.9296875,0.6917799711227417,333.36103820754215,333.47817993187346,415.87397765927017,0.0007945600082175375,136.41707812690734
4986.0,0.9296875,0.6917813420295715,333.3582214349881,333.47547607449815,415.85967407003045,0.0007945722783926357,136.3988500022888
4987.0,0.9296875,0.6917827129364014,333.355404662434,333.47277221712284,415.84537048079073,0.0007945845485677339,136.38062187767028
4988.0,0.9296875,0.6917840838432312,333.35258788987994,333.47006835974753,415.831066891551,0.0007945968187428321,136.36239375305175
4989.0,0.9296875,0.691785454750061,333.3497711173259,333.4673645023722,415.8167633023113,0.0007946090889179303,136.34416562843322
4990.0,0.9296875,0.6917868256568909,333.3469543447718,333.4646606449969,415.8024597130716,0.0007946213590930284,136.32593750381469
4991.0,0.9296875,0.6917882084846951,333.34411315922625,333.46192932128906,415.7880523679778,0.0007946337573230267,136.30757343673707
4992.0,0.9296875,0.6917895913124994,333.3412719727494,333.4591979980469,415.7736450191587,0.0007946461555548012,136.2892093734741
4993.0,0.9296875,0.6917909741403037,333.3384307862725,333.4564666748047,415.75923767033964,0.0007946585537865758,136.27084531021117
4994.0,0.9296875,0.6917923569681079,333.33558959979564,333.4537353515625,415.74483032152057,0.0007946709520183504,136.25248124694824
4995.0,0.9296875,0.6917937397959122,333.33274841331877,333.4510040283203,415.7304229727015,0.0007946833502501249,136.2341171836853
4996.0,0.9296875,0.6917951226237165,333.3299072268419,333.4482727050781,415.7160156238824,0.0007946957484818995,136.21575312042236
4997.0,0.9296875,0.6917965054515207,333.327066040365,333.44554138183594,415.70160827506334,0.0007947081467136741,136.19738905715943
4998.0,0.9296875,0.691797888279325,333.32422485388815,333.44281005859375,415.68720092624426,0.0007947205449454486,136.1790249938965
4999.0,0.9296875,0.6917992711071292,333.3213836674113,333.44007873535156,415.6727935774252,0.0007947329431772232,136.16066093063355
5000.0,0.9296875,0.6918006539349335,333.3185424809344,333.4373474121094,415.6583862286061,0.0007947453414089978,136.14229686737062
5001.0,0.9296875,0.691802054643631,333.31567687983625,333.4345886230003,415.6438751220703,0.0007947578618772155,136.12380156326293
5002.0,0.9296875,0.6918034553527832,333.31281127920374,333.43182983389124,415.6293640136719,0.0007947703823454333,136.1053062515259
5003.0,0.9296875,0.6918048560619354,333.30994567857124,333.4290710447822,415.61485290527344,0.000794782902813651,136.08681093978882
5004.0,0.9296875,0.6918062567710876,333.30708007793874,333.4263122556731,415.600341796875,0.0007947954232818688,136.06831562805175
5005.0,0.9296875,0.6918076574802399,333.30421447730623,333.42355346656404,415.58583068847656,0.0007948079437500866,136.0498203163147
5006.0,0.9296875,0.6918090581893921,333.3013488766737,333.420794677455,415.5713195800781,0.0007948204642183043,136.03132500457764
5007.0,0.9296875,0.6918104588985443,333.2984832760412,333.4180358883459,415.5568084716797,0.0007948329846865221,136.01282969284057
5008.0,0.9296875,0.6918118596076965,333.2956176754087,333.41527709923685,415.54229736328125,0.0007948455051547398,135.99433438110353
5009.0,0.9296875,0.6918132603168488,333.2927520747762,333.4125183101278,415.5277862548828,0.0007948580256229576,135.97583906936646
5010.0,0.9296875,0.691814661026001,333.2898864741437,333.4097595210187,415.5132751464844,0.0007948705460911754,135.9573437576294
5011.0,0.9296875,0.6918160676956404,333.28699646005407,333.40697937016375,415.4986572265625,0.00079488320043275,135.93871875
5012.0,0.9296875,0.6918174743652798,333.28410644549876,333.40419921884313,415.4840393066406,0.0007948958547778773,135.92009375
5013.0,0.9296875,0.6918188810349193,333.28121643094346,333.4014190675225,415.46942138671875,0.0007949085091230046,135.90146875
5014.0,0.9296875,0.6918202877045587,333.27832641638815,333.3986389162019,415.4548034667969,0.0007949211634681319,135.88284375
5015.0,0.9296875,0.6918216943741982,333.27543640183285,333.39585876488127,415.440185546875,0.0007949338178132592,135.86421875
5016.0,0.9296875,0.6918231010438376,333.27254638727754,333.39307861356065,415.4255676269531,0.0007949464721583865,135.84559375
5017.0,0.9296875,0.691824507713477,333.26965637272224,333.39029846224,415.41094970703125,0.0007949591265035139,135.82696875
5018.0,0.9296875,0.6918259143831165,333.26676635816693,333.3875183109194,415.3963317871094,0.0007949717808486412,135.80834375
5019.0,0.9296875,0.6918273210527559,333.2638763436116,333.3847381595988,415.3817138671875,0.0007949844351937685,135.78971875
5020.0,0.9296875,0.6918287277223953,333.2609863290563,333.38195800827816,415.3670959472656,0.0007949970895388958,135.77109375
5021.0,0.9296875,0.6918301522731554,333.25807189941406,333.379150390625,415.3523803707212,0.0007950098719451404,135.75233749961853
5022.0,0.9296875,0.6918315768241428,333.2551574707031,333.3763427734375,415.3376647941768,0.0007950226543478323,135.73358124923706
5023.0,0.9296875,0.6918330013751302,333.2522430419922,333.37353515625,415.3229492176324,0.0007950354367505241,135.7148249988556
5024.0,0.9296875,0.6918344259261175,333.24932861328125,333.3707275390625,415.308233641088,0.000795048219153216,135.69606874847412
5025.0,0.9296875,0.6918358504771049,333.2464141845703,333.367919921875,415.2935180645436,0.0007950610015559079,135.67731249809265
5026.0,0.9296875,0.6918372750280923,333.2434997558594,333.3651123046875,415.2788024879992,0.0007950737839585997,135.65855624771118
5027.0,0.9296875,0.6918386995790797,333.24058532714844,333.3623046875,415.2640869114548,0.0007950865663612916,135.6397999973297
5028.0,0.9296875,0.6918401241300671,333.2376708984375,333.3594970703125,415.2493713349104,0.0007950993487639835,135.62104374694823
5029.0,0.9296875,0.6918415486810545,333.23475646972656,333.356689453125,415.234655758366,0.0007951121311666753,135.60228749656676
5030.0,0.9296875,0.6918429732320419,333.2318420410156,333.3538818359375,415.2199401818216,0.0007951249135693672,135.58353124618532
5031.0,0.9296875,0.6918444097042311,333.22890319814906,333.35104980459437,415.2051208494231,0.0007951378240251827,135.5646484375
5032.0,0.9296875,0.6918458461761929,333.2259643552825,333.34821777325124,415.19030151329935,0.000795150734484551,135.545765625
5033.0,0.9296875,0.6918472826481548,333.2230255124159,333.3453857419081,415.1754821771756,0.0007951636449439192,135.5268828125
5034.0,0.9296875,0.6918487191201166,333.22008666954935,333.34255371056497,415.1606628410518,0.0007951765554032875,135.508
5035.0,0.9296875,0.6918501555920784,333.2171478266828,333.33972167922184,415.14584350492805,0.0007951894658626557,135.4891171875
5036.0,0.9296875,0.6918515920640402,333.2142089838162,333.3368896478787,415.1310241688043,0.000795202376322024,135.470234375
5037.0,0.9296875,0.6918530285360021,333.21127014094964,333.3340576165356,415.1162048326805,0.0007952152867813922,135.4513515625
5038.0,0.9296875,0.6918544650079639,333.20833129808307,333.33122558519244,415.10138549655676,0.0007952281972407604,135.43246875
5039.0,0.9296875,0.6918559014799257,333.2053924552165,333.3283935538493,415.086566160433,0.0007952411077001287,135.4135859375
5040.0,0.9296875,0.6918573379518875,333.2024536123499,333.3255615225062,415.07174682430923,0.0007952540181594969,135.394703125
5041.0,0.9296875,0.6918587863444827,333.19948730478063,333.32270507817157,415.0568298343569,0.0007952670566737652,135.37569375038146
5042.0,0.9296875,0.6918602347373053,333.19652099628,333.31984863290563,415.04191284254193,0.0007952800951898098,135.35668437576294
5043.0,0.9296875,0.6918616831301279,333.1935546877794,333.3169921876397,415.02699585072696,0.0007952931337058544,135.33767500114442
5044.0,0.9296875,0.6918631315229504,333.1905883792788,333.31413574237376,415.012078858912,0.000795306172221899,135.31866562652587
5045.0,0.9296875,0.691864579915773,333.18762207077816,333.31127929710783,414.997161867097,0.0007953192107379436,135.29965625190735
5046.0,0.9296875,0.6918660283085956,333.18465576227754,333.3084228518419,414.98224487528205,0.0007953322492539883,135.28064687728883
5047.0,0.9296875,0.6918674767014181,333.1816894537769,333.30556640657596,414.9673278834671,0.0007953452877700329,135.26163750267028
5048.0,0.9296875,0.6918689250942407,333.1787231452763,333.30270996131003,414.9524108916521,0.0007953583262860775,135.24262812805176
5049.0,0.9296875,0.6918703734870633,333.1757568367757,333.2998535160441,414.93749389983714,0.0007953713648021221,135.22361875343321
5050.0,0.9296875,0.6918718218798858,333.1727905282751,333.29699707077816,414.92257690802217,0.0007953844033181667,135.2046093788147
5051.0,0.9296875,0.6918732821941376,333.16980285639875,333.29411621089093,414.9075622558594,0.0007953975698908877,135.18547187423707
5052.0,0.9296875,0.6918747425079346,333.16681518545374,333.29123535146937,414.8925476074219,0.0007954107364636087,135.16633437347411
5053.0,0.9296875,0.6918762028217316,333.16382751450874,333.2883544920478,414.8775329589844,0.0007954239030363297,135.1471968727112
5054.0,0.9296875,0.6918776631355286,333.16083984356374,333.28547363262624,414.8625183105469,0.0007954370696090507,135.12805937194824
5055.0,0.9296875,0.6918791234493256,333.15785217261873,333.28259277320467,414.8475036621094,0.0007954502361817717,135.10892187118532
5056.0,0.9296875,0.6918805837631226,333.1548645016737,333.2797119137831,414.8324890136719,0.0007954634027544927,135.08978437042236
5057.0,0.9296875,0.6918820440769196,333.1518768307287,333.27683105436154,414.8174743652344,0.0007954765693272137,135.0706468696594
5058.0,0.9296875,0.6918835043907166,333.1488891597837,333.27395019493997,414.8024597167969,0.0007954897358999347,135.0515093688965
5059.0,0.9296875,0.6918849647045135,333.1459014888387,333.2710693355184,414.7874450683594,0.0007955029024726556,135.03237186813354
5060.0,0.9296875,0.6918864250183105,333.1429138178937,333.26818847609684,414.7724304199219,0.0007955160690453766,135.01323436737061
5061.0,0.9296875,0.691887897253082,333.13990173349157,333.26528015127406,414.757312011905,0.0007955293694976717,134.99397343826294
5062.0,0.9296875,0.6918893694878534,333.13688964862376,333.2623718259856,414.74219360388815,0.0007955426699481905,134.9747125015259
5063.0,0.9296875,0.6918908417226248,333.13387756375596,333.25946350069717,414.7270751958713,0.0007955559703987092,134.95545156478883
5064.0,0.9296875,0.6918923139573963,333.13086547888815,333.2565551754087,414.71195678785443,0.0007955692708492279,134.93619062805175
5065.0,0.9296875,0.6918937861921677,333.12785339402035,333.2536468501203,414.6968383798376,0.0007955825712997466,134.9169296913147
5066.0,0.9296875,0.6918952584269391,333.12484130915254,333.25073852483183,414.6817199718207,0.0007955958717502654,134.89766875457764
5067.0,0.9296875,0.6918967306617105,333.12182922428474,333.2478301995434,414.66660156380385,0.0007956091722007841,134.87840781784058
5068.0,0.9296875,0.691898202896482,333.11881713941693,333.24492187425494,414.651483155787,0.0007956224726513028,134.85914688110353
5069.0,0.9296875,0.6918996751312534,333.1158050545491,333.2420135489665,414.63636474777013,0.0007956357731018215,134.83988594436644
5070.0,0.9296875,0.6919011473660248,333.1127929696813,333.23910522367805,414.62124633975327,0.0007956490735523403,134.8206250076294
5071.0,0.9296875,0.6919026374816895,333.10975646972656,333.2361755371094,414.6060363771394,0.0007956624962393022,134.80124062538147
5072.0,0.9296875,0.6919041275978088,333.1067199707031,333.2332458496094,414.59082641638815,0.0007956759189262641,134.78185625076293
5073.0,0.9296875,0.6919056177139282,333.1036834716797,333.2303161621094,414.5756164556369,0.000795689341613226,134.76247187614442
5074.0,0.9296875,0.6919071078300476,333.10064697265625,333.2273864746094,414.5604064948857,0.0007957027643001879,134.74308750152588
5075.0,0.9296875,0.691908597946167,333.0976104736328,333.2244567871094,414.54519653413445,0.0007957161869871499,134.72370312690734
5076.0,0.9296875,0.6919100880622864,333.0945739746094,333.2215270996094,414.5299865733832,0.0007957296096741118,134.70431875228883
5077.0,0.9296875,0.6919115781784058,333.09153747558594,333.2185974121094,414.514776612632,0.0007957430323610737,134.6849343776703
5078.0,0.9296875,0.6919130682945251,333.0885009765625,333.2156677246094,414.49956665188074,0.0007957564550480356,134.66555000305175
5079.0,0.9296875,0.6919145584106445,333.08546447753906,333.2127380371094,414.4843566911295,0.0007957698777349975,134.64616562843324
5080.0,0.9296875,0.6919160485267639,333.0824279785156,333.2098083496094,414.46914673037827,0.0007957833004219594,134.6267812538147
5081.0,0.9296875,0.6919175446033705,333.07936706533656,333.2068511962425,414.45383911114186,0.0007957968569822782,134.60727656173705
5082.0,0.9296875,0.6919190406799771,333.0763061521575,333.2038940428756,414.4385314937681,0.0007958104135461497,134.5877718734741
5083.0,0.9296875,0.6919205367565837,333.0732452389784,333.20093688950874,414.42322387639433,0.0007958239701100212,134.56826718521117
5084.0,0.9296875,0.6919220328331903,333.07018432579935,333.19797973614186,414.40791625902057,0.0007958375266738926,134.54876249694823
5085.0,0.9296875,0.6919235289097969,333.0671234126203,333.195022582775,414.3926086416468,0.0007958510832377641,134.52925780868532
5086.0,0.9296875,0.6919250249864035,333.0640624994412,333.1920654294081,414.37730102427304,0.0007958646398016356,134.50975312042237
5087.0,0.9296875,0.6919265210630101,333.06100158626214,333.1891082760412,414.3619934068993,0.000795878196365507,134.49024843215943
5088.0,0.9296875,0.6919280171396167,333.05794067308307,333.18615112267435,414.3466857895255,0.0007958917529293785,134.4707437438965
5089.0,0.9296875,0.6919295132162233,333.054879759904,333.18319396930747,414.33137817215174,0.00079590530949325,134.45123905563355
5090.0,0.9296875,0.6919310092928299,333.0518188467249,333.1802368159406,414.316070554778,0.0007959188660571215,134.4317343673706
5091.0,0.9296875,0.6919325232505571,333.0487365722656,333.1772583008278,414.3006683345884,0.0007959325448609889,134.412109375
5092.0,0.9296875,0.6919340372085117,333.045654296875,333.1742797852494,414.2852661125362,0.0007959462236613035,134.392484375
5093.0,0.9296875,0.6919355511664662,333.0425720214844,333.17130126967095,414.269863890484,0.0007959599024616182,134.372859375
5094.0,0.9296875,0.6919370651244208,333.03948974609375,333.1683227540925,414.25446166843176,0.0007959735812619328,134.353234375
5095.0,0.9296875,0.6919385790823753,333.0364074707031,333.1653442385141,414.23905944637954,0.0007959872600622475,134.333609375
5096.0,0.9296875,0.6919400930403299,333.0333251953125,333.16236572293565,414.2236572243273,0.0007960009388625622,134.313984375
5097.0,0.9296875,0.6919416069982844,333.0302429199219,333.1593872073572,414.2082550022751,0.0007960146176628768,134.294359375
5098.0,0.9296875,0.691943120956239,333.02716064453125,333.1564086917788,414.1928527802229,0.0007960282964631915,134.274734375
5099.0,0.9296875,0.6919446349141936,333.0240783691406,333.15343017620035,414.1774505581707,0.0007960419752635062,134.255109375
5100.0,0.9296875,0.6919461488721481,333.02099609375,333.1504516606219,414.16204833611846,0.0007960556540638208,134.235484375
5101.0,0.9296875,0.6919476687908173,333.0178863524925,333.14744567871094,414.14655456505716,0.0007960694667419332,134.2157421875
5102.0,0.9296875,0.691949188709259,333.014776611235,333.1444396972656,414.13106079027057,0.0007960832794200456,134.196
5103.0,0.9296875,0.6919507086277008,333.0116668699775,333.1414337158203,414.115567015484,0.000796097092098158,134.1762578125
5104.0,0.9296875,0.6919522285461426,333.00855712872,333.138427734375,414.1000732406974,0.0007961109047762704,134.156515625
5105.0,0.9296875,0.6919537484645844,333.0054473874625,333.1354217529297,414.0845794659108,0.0007961247174543828,134.1367734375
5106.0,0.9296875,0.6919552683830261,333.002337646205,333.1324157714844,414.0690856911242,0.0007961385301324952,134.11703125
5107.0,0.9296875,0.6919567883014679,332.9992279049475,333.12940979003906,414.0535919163376,0.0007961523428106076,134.0972890625
5108.0,0.9296875,0.6919583082199097,332.99611816368997,333.12640380859375,414.038098141551,0.00079616615548872,134.077546875
5109.0,0.9296875,0.6919598281383514,332.99300842243247,333.12339782714844,414.0226043667644,0.0007961799681668325,134.0578046875
5110.0,0.9296875,0.6919613480567932,332.98989868117496,333.1203918457031,414.00711059197783,0.0007961937808449449,134.0380625
5111.0,0.9296875,0.6919628858565829,332.98676757817157,333.11736450204626,413.9915222171694,0.0007962077215779573,134.01820468711853
5112.0,0.9296875,0.6919644236563727,332.9836364747025,333.1143371583894,413.9759338386357,0.000796221662312746,133.99834687423706
5113.0,0.9296875,0.6919659614561624,332.98050537123345,333.1113098147325,413.96034546010196,0.0007962356030475348,133.9784890613556
5114.0,0.9296875,0.6919674992559521,332.9773742677644,333.10828247107565,413.94475708156824,0.0007962495437823236,133.95863124847412
5115.0,0.9296875,0.6919690370557419,332.97424316429533,333.1052551274188,413.9291687030345,0.0007962634845171124,133.93877343559265
5116.0,0.9296875,0.6919705748555316,332.9711120608263,333.1022277837619,413.9135803245008,0.0007962774252519011,133.91891562271118
5117.0,0.9296875,0.6919721126553213,332.9679809573572,333.09920044010505,413.8979919459671,0.0007962913659866899,133.8990578098297
5118.0,0.9296875,0.6919736504551111,332.96484985388815,333.0961730964482,413.88240356743336,0.0007963053067214787,133.87919999694824
5119.0,0.9296875,0.6919751882549008,332.9617187504191,333.0931457527913,413.86681518889964,0.0007963192474562675,133.85934218406678
5120.0,0.9296875,0.6919767260546905,332.95858764695004,333.09011840913445,413.8512268103659,0.0007963331881910563,133.8394843711853
5121.0,0.9296875,0.6919782757759094,332.95543518057093,333.0870666503906,413.8355529792607,0.0007963472511622882,133.81951250076293
5122.0,0.9296875,0.6919798254966736,332.9522827146575,333.0840148925781,413.81987915188074,0.0007963613141335202,133.79954062652587
5123.0,0.9296875,0.6919813752174377,332.94913024874404,333.0809631347656,413.8042053245008,0.0007963753771047521,133.7795687522888
5124.0,0.9296875,0.6919829249382019,332.9459777828306,333.0779113769531,413.78853149712086,0.0007963894400759841,133.75959687805175
5125.0,0.9296875,0.6919844746589661,332.94282531691715,333.0748596191406,413.7728576697409,0.0007964035030472161,133.7396250038147
5126.0,0.9296875,0.6919860243797302,332.9396728510037,333.0718078613281,413.757183842361,0.000796417566018448,133.71965312957764
5127.0,0.9296875,0.6919875741004944,332.93652038509026,333.0687561035156,413.74151001498103,0.00079643162898968,133.69968125534058
5128.0,0.9296875,0.6919891238212585,332.9333679191768,333.0657043457031,413.7258361876011,0.000796445691960912,133.67970938110352
5129.0,0.9296875,0.6919906735420227,332.9302154532634,333.0626525878906,413.71016236022115,0.0007964597549321439,133.65973750686646
5130.0,0.9296875,0.6919922232627869,332.9270629873499,333.0596008300781,413.6944885328412,0.0007964738179033759,133.6397656326294
5131.0,0.9296875,0.6919937849045255,332.923886108445,333.05652465811,413.6787231452763,0.0007964880089277315,133.61968281173705
5132.0,0.9296875,0.691995346546264,332.92070922860876,333.05344848614186,413.662957765162,0.0007965021999556399,133.59959999847413
5133.0,0.9296875,0.6919969081880026,332.9175323487725,333.0503723141737,413.6471923850477,0.0007965163909835482,133.5795171852112
5134.0,0.9296875,0.6919984698297412,332.91435546893626,333.0472961422056,413.63142700493336,0.0007965305820114565,133.55943437194824
5135.0,0.9296875,0.6920000314714798,332.9111785891,333.04421997023746,413.61566162481904,0.0007965447730393649,133.5393515586853
5136.0,0.9296875,0.6920015931132184,332.9080017092638,333.04114379826933,413.5998962447047,0.0007965589640672732,133.51926874542235
5137.0,0.9296875,0.692003154754957,332.9048248294275,333.0380676263012,413.5841308645904,0.0007965731550951816,133.49918593215943
5138.0,0.9296875,0.6920047163966956,332.9016479495913,333.03499145433307,413.5683654844761,0.0007965873461230899,133.4791031188965
5139.0,0.9296875,0.6920062780384342,332.89847106975503,333.03191528236493,413.5526001043618,0.0007966015371509982,133.45902030563354
5140.0,0.9296875,0.6920078396801728,332.8952941899188,333.0288391103968,413.53683472424746,0.0007966157281789066,133.4389374923706
5141.0,0.9296875,0.6920094132423174,332.8920959471725,333.0257385254372,413.52098083496094,0.0007966300530828363,133.4187421875
5142.0,0.9296875,0.6920109868049167,332.88889770489186,333.02263793954626,413.505126953125,0.0007966443779885424,133.398546875
5143.0,0.9296875,0.692012560367516,332.8856994626112,333.0195373536553,413.48927307128906,0.0007966587028942484,133.3783515625
5144.0,0.9296875,0.6920141339301153,332.8825012203306,333.0164367677644,413.4734191894531,0.0007966730277999545,133.35815625
5145.0,0.9296875,0.6920157074927147,332.87930297804996,333.01333618187346,413.4575653076172,0.0007966873527056606,133.3379609375
5146.0,0.9296875,0.692017281055314,332.87610473576933,333.0102355959825,413.44171142578125,0.0007967016776113667,133.317765625
5147.0,0.9296875,0.6920188546179133,332.8729064934887,333.0071350100916,413.4258575439453,0.0007967160025170728,133.2975703125
5148.0,0.9296875,0.6920204281805127,332.86970825120807,333.00403442420065,413.4100036621094,0.0007967303274227788,133.277375
5149.0,0.9296875,0.692022001743112,332.86651000892743,333.0009338383097,413.39414978027344,0.0007967446523284849,133.2571796875
5150.0,0.9296875,0.6920235753057113,332.8633117666468,332.9978332524188,413.3782958984375,0.000796758977234191,133.236984375
5151.0,0.9296875,0.6920251607895125,332.8600891113747,332.9947113036178,413.3623596187681,0.0007967734243718994,133.21668281173706
5152.0,0.9296875,0.6920267462730862,332.85686645517126,332.9915893552825,413.3464233390987,0.0007967878715131604,133.19638124847413
5153.0,0.9296875,0.69202833175666,332.8536437989678,332.98846740694717,413.3304870594293,0.0007968023186544215,133.1760796852112
5154.0,0.9296875,0.6920299172402338,332.8504211427644,332.98534545861185,413.3145507797599,0.0007968167657956826,133.15577812194823
5155.0,0.9296875,0.6920315027238075,332.84719848656096,332.9822235102765,413.2986145000905,0.0007968312129369437,133.1354765586853
5156.0,0.9296875,0.6920330882073813,332.8439758303575,332.9791015619412,413.2826782204211,0.0007968456600782048,133.11517499542236
5157.0,0.9296875,0.6920346736909551,332.8407531741541,332.9759796136059,413.2667419407517,0.0007968601072194659,133.09487343215943
5158.0,0.9296875,0.6920362591745288,332.83753051795065,332.97285766527057,413.25080566108227,0.000796874554360727,133.0745718688965
5159.0,0.9296875,0.6920378446581026,332.8343078617472,332.96973571693525,413.23486938141286,0.000796889001501988,133.05427030563354
5160.0,0.9296875,0.6920394301416763,332.8310852055438,332.9666137685999,413.21893310174346,0.0007969034486432491,133.0339687423706
5161.0,0.9296875,0.6920410275458835,332.8278411864303,332.96346740727313,413.20290832594037,0.0007969180180227298,133.01356718826293
5162.0,0.9296875,0.692042624950318,332.8245971677825,332.960321045015,413.186883546412,0.000796932587400434,132.99316562652587
5163.0,0.9296875,0.6920442223547525,332.82135314913467,332.9571746827569,413.1708587668836,0.0007969471567781383,132.9727640647888
5164.0,0.9296875,0.692045819759187,332.81810913048685,332.95402832049876,413.15483398735523,0.0007969617261558426,132.95236250305175
5165.0,0.9296875,0.6920474171636215,332.814865111839,332.95088195824064,413.13880920782685,0.0007969762955335469,132.93196094131468
5166.0,0.9296875,0.692049014568056,332.8116210931912,332.9477355959825,413.1227844282985,0.0007969908649112512,132.91155937957762
5167.0,0.9296875,0.6920506119724905,332.8083770745434,332.9445892337244,413.1067596487701,0.0007970054342889554,132.89115781784056
5168.0,0.9296875,0.692052209376925,332.80513305589557,332.9414428714663,413.0907348692417,0.0007970200036666597,132.8707562561035
5169.0,0.9296875,0.6920538067813595,332.80188903724775,332.93829650920816,413.07471008971334,0.000797034573044364,132.85035469436644
5170.0,0.9296875,0.692055404185794,332.7986450185999,332.93515014695004,413.05868531018496,0.0007970491424220683,132.82995313262938
5171.0,0.9296875,0.6920570135116577,332.7953796386719,332.9319793700706,413.0425811763853,0.0007970638456757939,132.80943906211854
5172.0,0.9296875,0.6920586228370667,332.7921142578125,332.92880859365687,413.0264770500362,0.0007970785489312959,132.78892499923705
5173.0,0.9296875,0.6920602321624756,332.7888488769531,332.9256378172431,413.0103729236871,0.0007970932521867979,132.7684109363556
5174.0,0.9296875,0.6920618414878845,332.78558349609375,332.92246704082936,412.994268797338,0.0007971079554423,132.74789687347413
5175.0,0.9296875,0.6920634508132935,332.7823181152344,332.9192962644156,412.9781646709889,0.000797122658697802,132.72738281059264
5176.0,0.9296875,0.6920650601387024,332.779052734375,332.91612548800185,412.9620605446398,0.000797137361953304,132.70686874771118
5177.0,0.9296875,0.6920666694641113,332.7757873535156,332.9129547115881,412.94595641829073,0.000797152065208806,132.68635468482972
5178.0,0.9296875,0.6920682787895203,332.77252197265625,332.90978393517435,412.92985229194164,0.000797166768464308,132.66584062194823
5179.0,0.9296875,0.6920698881149292,332.7692565917969,332.9066131587606,412.91374816559255,0.00079718147171981,132.64532655906677
5180.0,0.9296875,0.6920714974403381,332.7659912109375,332.90344238234684,412.89764403924346,0.000797196174975312,132.6248124961853
5181.0,0.9296875,0.6920731186867215,332.7627014159225,332.90025329589844,412.88145446777344,0.0007972109946425832,132.60419062423705
5182.0,0.9296875,0.6920747399331049,332.7594116209075,332.8970642089844,412.8652648925781,0.000797225814313407,132.5835687484741
5183.0,0.9296875,0.6920763611794882,332.7561218258925,332.8938751220703,412.8490753173828,0.0007972406339842308,132.5629468727112
5184.0,0.9296875,0.6920779824258716,332.75283203087747,332.89068603515625,412.8328857421875,0.0007972554536550547,132.54232499694825
5185.0,0.9296875,0.692079603672255,332.74954223586246,332.8874969482422,412.8166961669922,0.0007972702733258785,132.5217031211853
5186.0,0.9296875,0.6920812249186383,332.74625244084746,332.8843078613281,412.8005065917969,0.0007972850929967024,132.50108124542237
5187.0,0.9296875,0.6920828461650217,332.74296264583245,332.88111877441406,412.78431701660156,0.0007972999126675262,132.48045936965943
5188.0,0.9296875,0.6920844674114051,332.73967285081744,332.8779296875,412.76812744140625,0.00079731473233835,132.4598374938965
5189.0,0.9296875,0.6920860886577884,332.73638305580243,332.87474060058594,412.75193786621094,0.0007973295520091739,132.43921561813355
5190.0,0.9296875,0.6920877099041718,332.7330932607874,332.8715515136719,412.7357482910156,0.0007973443716799977,132.4185937423706
5191.0,0.9296875,0.6920893430709611,332.72978515620343,332.86833496089093,412.719482421875,0.0007973593252241784,132.39787031173705
5192.0,0.9296875,0.6920909762382053,332.7264770506881,332.86511840811,412.7032165527344,0.0007973742787719118,132.37714687347412
5193.0,0.9296875,0.6920926094054494,332.7231689451728,332.86190185532905,412.68695068359375,0.0007973892323196452,132.35642343521118
5194.0,0.9296875,0.6920942425726935,332.7198608396575,332.8586853025481,412.6706848144531,0.0007974041858673786,132.33569999694825
5195.0,0.9296875,0.6920958757399376,332.71655273414217,332.85546874976717,412.6544189453125,0.000797419139415112,132.31497655868532
5196.0,0.9296875,0.6920975089071817,332.71324462862685,332.8522521969862,412.6381530761719,0.0007974340929628454,132.29425312042235
5197.0,0.9296875,0.6920991420744258,332.70993652311154,332.8490356442053,412.62188720703125,0.0007974490465105788,132.27352968215942
5198.0,0.9296875,0.6921007752416699,332.7066284175962,332.84581909142435,412.6056213378906,0.0007974640000583122,132.2528062438965
5199.0,0.9296875,0.692102408408914,332.7033203120809,332.8426025386434,412.58935546875,0.0007974789536060456,132.23208280563355
5200.0,0.9296875,0.6921040415761581,332.7000122065656,332.83938598586246,412.5730895996094,0.000797493907153779,132.21135936737062
5201.0,0.9296875,0.6921056807041168,332.69667968759313,332.8361511230469,412.5567413326353,0.0007975089829415083,132.19053437423707
5202.0,0.9296875,0.6921073198318481,332.693347168155,332.8329162597656,412.5403930656612,0.0007975240587256849,132.16970937347412
5203.0,0.9296875,0.6921089589595795,332.6900146487169,332.8296813964844,412.5240447986871,0.0007975391345098615,132.1488843727112
5204.0,0.9296875,0.6921105980873108,332.6866821292788,332.8264465332031,412.507696531713,0.0007975542102940381,132.12805937194824
5205.0,0.9296875,0.6921122372150421,332.68334960984066,332.8232116699219,412.4913482647389,0.0007975692860782146,132.1072343711853
5206.0,0.9296875,0.6921138763427734,332.68001709040254,332.8199768066406,412.4749999977648,0.0007975843618623912,132.08640937042236
5207.0,0.9296875,0.6921155154705048,332.6766845709644,332.8167419433594,412.45865173079073,0.0007975994376465678,132.06558436965943
5208.0,0.9296875,0.6921171545982361,332.6733520515263,332.8135070800781,412.44230346381664,0.0007976145134307444,132.04475936889648
5209.0,0.9296875,0.6921187937259674,332.6700195320882,332.8102722167969,412.42595519684255,0.000797629589214921,132.02393436813355
5210.0,0.9296875,0.6921204328536987,332.6666870126501,332.8070373535156,412.40960692986846,0.0007976446649990976,132.0031093673706
5211.0,0.9296875,0.692122089862778,332.6633361815475,332.80377807607874,412.39318542554975,0.0007976598630197174,131.98219218826293
5212.0,0.9296875,0.6921237468718573,332.65998535137624,332.80051879864186,412.37676391750574,0.0007976750610403371,131.96127500152588
5213.0,0.9296875,0.6921254038809366,332.656634521205,332.797259521205,412.36034240946174,0.0007976902590609569,131.94035781478883
5214.0,0.9296875,0.6921270608900159,332.6532836910337,332.7940002437681,412.34392090141773,0.0007977054570815767,131.91944062805175
5215.0,0.9296875,0.6921287178990951,332.64993286086246,332.7907409663312,412.3274993933737,0.0007977206551021965,131.8985234413147
5216.0,0.9296875,0.6921303749081744,332.6465820306912,332.78748168889433,412.3110778853297,0.0007977358531228163,131.87760625457764
5217.0,0.9296875,0.6921320319172537,332.64323120051995,332.78422241145745,412.2946563772857,0.000797751051143436,131.85668906784056
5218.0,0.9296875,0.692133688926333,332.6398803703487,332.78096313402057,412.2782348692417,0.0007977662491640558,131.8357718811035
5219.0,0.9296875,0.6921353459354123,332.63652954017743,332.7777038565837,412.2618133611977,0.0007977814471846756,131.81485469436646
5220.0,0.9296875,0.6921370029444915,332.6331787100062,332.7744445791468,412.2453918531537,0.0007977966452052954,131.7939375076294
5221.0,0.9296875,0.692138671875,332.6298065185547,332.7711639404297,412.2288909908384,0.0007978119712781506,131.7729296875
5222.0,0.9296875,0.6921403408050537,332.6264343261719,332.76788330078125,412.2123901359737,0.0007978272973545586,131.751921875
5223.0,0.9296875,0.6921420097351074,332.62306213378906,332.7646026611328,412.195889281109,0.0007978426234309666,131.7309140625
5224.0,0.9296875,0.6921436786651611,332.61968994140625,332.7613220214844,412.17938842624426,0.0007978579495073745,131.70990625
5225.0,0.9296875,0.6921453475952148,332.61631774902344,332.75804138183594,412.16288757137954,0.0007978732755837825,131.6888984375
5226.0,0.9296875,0.6921470165252686,332.6129455566406,332.7547607421875,412.1463867165148,0.0007978886016601905,131.667890625
5227.0,0.9296875,0.6921486854553223,332.6095733642578,332.75148010253906,412.1298858616501,0.0007979039277365985,131.6468828125
5228.0,0.9296875,0.692150354385376,332.606201171875,332.7481994628906,412.1133850067854,0.0007979192538130064,131.625875
5229.0,0.9296875,0.6921520233154297,332.6028289794922,332.7449188232422,412.0968841519207,0.0007979345798894144,131.6048671875
5230.0,0.9296875,0.6921536922454834,332.5994567871094,332.74163818359375,412.08038329705596,0.0007979499059658224,131.583859375
5231.0,0.9296875,0.6921553671360243,332.596063232515,332.73833618173376,412.0638092048466,0.0007979653484646576,131.56276250076294
5232.0,0.9296875,0.6921570420265653,332.59266967792064,332.73503417987376,412.047235108912,0.0007979807909563874,131.54166562652588
5233.0,0.9296875,0.6921587169171062,332.5892761233263,332.7317321780138,412.03066101297736,0.0007979962334481172,131.52056875228882
5234.0,0.9296875,0.6921603918076471,332.5858825687319,332.7284301761538,412.01408691704273,0.000798011675939847,131.49947187805176
5235.0,0.9296875,0.692162066698188,332.58248901413754,332.7251281742938,411.9975128211081,0.0007980271184315768,131.4783750038147
5236.0,0.9296875,0.692163741588729,332.57909545954317,332.7218261724338,411.9809387251735,0.0007980425609233066,131.45727812957765
5237.0,0.9296875,0.6921654164792699,332.5757019049488,332.7185241705738,411.96436462923884,0.0007980580034150364,131.43618125534059
5238.0,0.9296875,0.6921670913698108,332.57230835035443,332.7152221687138,411.9477905333042,0.0007980734459067662,131.41508438110353
5239.0,0.9296875,0.6921687662603517,332.56891479576007,332.7119201668538,411.9312164373696,0.000798088888398496,131.39398750686647
5240.0,0.9296875,0.6921704411508927,332.5655212411657,332.7086181649938,411.91464234143496,0.0007981043308902258,131.3728906326294
5241.0,0.9296875,0.692172127962067,332.5621063231956,332.7052947997581,411.89799804612994,0.0007981199014466256,131.35169843673705
5242.0,0.9296875,0.6921738147734686,332.55869140615687,332.70197143545374,411.8813537582755,0.0007981354719959199,131.3305062484741
5243.0,0.9296875,0.6921755015848703,332.5552764891181,332.69864807114936,411.8647094704211,0.0007981510425452143,131.3093140602112
5244.0,0.9296875,0.692177188396272,332.55186157207936,332.695324706845,411.84806518256664,0.0007981666130945086,131.28812187194825
5245.0,0.9296875,0.6921788752076736,332.5484466550406,332.6920013425406,411.8314208947122,0.000798182183643803,131.2669296836853
5246.0,0.9296875,0.6921805620190753,332.54503173800185,332.6886779782362,411.8147766068578,0.0007981977541930974,131.24573749542236
5247.0,0.9296875,0.692182248830477,332.5416168209631,332.68535461393185,411.79813231900334,0.0007982133247423917,131.22454530715942
5248.0,0.9296875,0.6921839356418786,332.53820190392435,332.68203124962747,411.7814880311489,0.0007982288952916861,131.20335311889647
5249.0,0.9296875,0.6921856224532803,332.5347869868856,332.6787078853231,411.7648437432945,0.0007982444658409804,131.18216093063356
5250.0,0.9296875,0.692187309264682,332.53137206984684,332.6753845210187,411.74819945544004,0.0007982600363902748,131.1609687423706
