time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
795.0,1.0,0.644283652305603,390.366241455049,523.1485290527348,523.1153869629197,0.16326759755634157,203.5762109374404
796.0,1.0,0.6442839503288269,390.3660644530901,523.1485351562505,523.1155639648787,0.163266611099516,203.57688749992846
797.0,1.0,0.6442842483520508,390.36588745113113,523.1485412597663,523.1157409668376,0.16326562464269045,203.57756406241654
798.0,1.0,0.6442845463752747,390.3657104491722,523.148547363282,523.1159179687966,0.1632646381858649,203.57824062490462
799.0,1.0,0.6442848443984985,390.36553344721324,523.1485534667977,523.1160949707555,0.16326365172903934,203.5789171873927
800.0,1.0,0.6442851424217224,390.3653564452543,523.1485595703134,523.1162719727145,0.16326266527221378,203.5795937498808
801.0,1.0,0.6442854344844875,390.3651855468779,523.1485717773439,523.116436767581,0.16326171159744263,203.58024843752384
802.0,1.0,0.6442857265472526,390.3650146484433,523.1485839843754,523.1166015625058,0.16326075792312622,203.58090312504768
803.0,1.0,0.6442860186100177,390.36484375000873,523.1485961914068,523.1167663574306,0.16325980424880981,203.58155781257153
804.0,1.0,0.6442863106727827,390.36467285157414,523.1486083984382,523.1169311523554,0.1632588505744934,203.58221250009538
805.0,1.0,0.6442866027355478,390.36450195313955,523.1486206054697,523.1170959472802,0.163257896900177,203.5828671876192
806.0,1.0,0.6442868947983129,390.36433105470496,523.1486328125011,523.117260742205,0.1632569432258606,203.58352187514305
807.0,1.0,0.644287186861078,390.3641601562704,523.1486450195325,523.1174255371297,0.1632559895515442,203.5841765626669
808.0,1.0,0.6442874789238431,390.3639892578358,523.148657226564,523.1175903320545,0.16325503587722778,203.58483125019075
809.0,1.0,0.6442877709866082,390.3638183594012,523.1486694335954,523.1177551269793,0.16325408220291138,203.58548593771457
810.0,1.0,0.6442880630493732,390.3636474609666,523.1486816406268,523.1179199219041,0.16325312852859497,203.58614062523841
811.0,1.0,0.6442883431911355,390.3634826660127,523.1486877441407,523.1180786132754,0.16325220763684456,203.5867734375
812.0,1.0,0.6442886233329546,390.36331787108793,523.1486938476564,523.1182373046759,0.16325128674509415,203.58740625
813.0,1.0,0.6442889034747736,390.36315307616314,523.1486999511721,523.1183959960763,0.16325036585334374,203.5880390625
814.0,1.0,0.6442891836165927,390.36298828123836,523.1487060546879,523.1185546874767,0.16324944496159333,203.588671875
815.0,1.0,0.6442894637584118,390.3628234863136,523.1487121582036,523.1187133788771,0.16324852406984292,203.5893046875
816.0,1.0,0.6442897439002309,390.3626586913888,523.1487182617193,523.1188720702776,0.1632476031780925,203.5899375
817.0,1.0,0.6442900240420499,390.362493896464,523.148724365235,523.119030761678,0.1632466822863421,203.5905703125
818.0,1.0,0.644290304183869,390.3623291015392,523.1487304687507,523.1191894530784,0.16324576139459168,203.591203125
819.0,1.0,0.6442905843256881,390.36216430661443,523.1487365722664,523.1193481444789,0.16324484050284127,203.5918359375
820.0,1.0,0.6442908644675072,390.36199951168965,523.1487426757822,523.1195068358793,0.16324391961109086,203.59246875
821.0,1.0,0.6442911326885223,390.3618408203183,523.1487548828127,523.1196655273379,0.16324303001164253,203.59307968747615
822.0,1.0,0.6442914009094238,390.3616821289179,523.1487670898441,523.1198242187384,0.1632421404123079,203.59369062495233
823.0,1.0,0.6442916691303253,390.36152343751746,523.1487792968755,523.1199829101388,0.16324125081297325,203.59430156242848
824.0,1.0,0.6442919373512268,390.36136474611703,523.148791503907,523.1201416015392,0.1632403612136386,203.59491249990464
825.0,1.0,0.6442922055721283,390.3612060547166,523.1488037109384,523.1203002929396,0.16323947161430397,203.5955234373808
826.0,1.0,0.6442924737930298,390.3610473633162,523.1488159179698,523.1204589843401,0.16323858201496932,203.59613437485694
827.0,1.0,0.6442927420139313,390.36088867191575,523.1488281250013,523.1206176757405,0.16323769241563468,203.5967453123331
828.0,1.0,0.6442930102348328,390.3607299805153,523.1488403320327,523.1207763671409,0.16323680281630004,203.59735624980925
829.0,1.0,0.6442932784557343,390.3605712891149,523.1488525390641,523.1209350585414,0.1632359132169654,203.59796718728543
830.0,1.0,0.6442935466766357,390.36041259771446,523.1488647460956,523.1210937499418,0.16323502361763076,203.5985781247616
831.0,1.0,0.6442938089370784,390.3602600097656,523.1488708496095,523.1212463378906,0.1632341668009758,203.59916874998808
832.0,1.0,0.6442940711975211,390.360107421875,523.1488769531252,523.1213989257812,0.16323330998420715,203.59975937497614
833.0,1.0,0.6442943334579638,390.3599548339844,523.1488830566409,523.1215515136719,0.1632324531674385,203.60034999996424
834.0,1.0,0.6442945957184065,390.35980224609375,523.1488891601566,523.1217041015625,0.16323159635066986,203.60094062495233
835.0,1.0,0.6442948579788492,390.3596496582031,523.1488952636723,523.1218566894531,0.16323073953390121,203.6015312499404
836.0,1.0,0.6442951202392919,390.3594970703125,523.148901367188,523.1220092773438,0.16322988271713257,203.60212187492849
837.0,1.0,0.6442953824997346,390.3593444824219,523.1489074707038,523.1221618652344,0.16322902590036392,203.60271249991655
838.0,1.0,0.6442956447601773,390.35919189453125,523.1489135742195,523.122314453125,0.16322816908359528,203.60330312490464
839.0,1.0,0.64429590702062,390.3590393066406,523.1489196777352,523.1224670410156,0.16322731226682663,203.6038937498927
840.0,1.0,0.6442961692810627,390.35888671875,523.1489257812509,523.1226196289062,0.16322645545005798,203.6044843748808
841.0,1.0,0.6442964196205025,390.3587402343692,523.1489318847657,523.1227661132871,0.16322562843561172,203.60505312502383
842.0,1.0,0.6442966699599992,390.35859374998836,523.1489379882814,523.1229125976679,0.16322480142116547,203.6056218750477
843.0,1.0,0.6442969202994959,390.35844726560754,523.1489440917971,523.1230590820487,0.1632239744067192,203.60619062507152
844.0,1.0,0.6442971706389926,390.3583007812267,523.1489501953129,523.1232055664295,0.16322314739227295,203.60675937509538
845.0,1.0,0.6442974209784893,390.3581542968459,523.1489562988286,523.1233520508104,0.1632223203778267,203.6073281251192
846.0,1.0,0.644297671317986,390.3580078124651,523.1489624023443,523.1234985351912,0.16322149336338043,203.60789687514304
847.0,1.0,0.6442979216574827,390.35786132808425,523.14896850586,523.123645019572,0.16322066634893417,203.6084656251669
848.0,1.0,0.6442981719969794,390.35771484370343,523.1489746093757,523.1237915039528,0.16321983933448792,203.60903437519073
849.0,1.0,0.644298422336476,390.3575683593226,523.1489807128914,523.1239379883336,0.16321901232004166,203.6096031252146
850.0,1.0,0.6442986726759727,390.3574218749418,523.1489868164072,523.1240844727145,0.1632181853055954,203.61017187523842
851.0,1.0,0.6442989110946655,390.35727844238863,523.1489990234377,523.1242248535127,0.16321739107371513,203.61071875
852.0,1.0,0.6442991495132446,390.35713500977727,523.1490112304691,523.1243652343692,0.16321659684183487,203.611265625
853.0,1.0,0.6442993879318237,390.3569915771659,523.1490234375005,523.1245056152256,0.1632158026099546,203.6118125
854.0,1.0,0.6442996263504028,390.35684814455453,523.149035644532,523.1246459960821,0.16321500837807434,203.612359375
855.0,1.0,0.6442998647689819,390.35670471194317,523.1490478515634,523.1247863769386,0.16321421414619408,203.61290625
856.0,1.0,0.644300103187561,390.3565612793318,523.1490600585948,523.124926757795,0.16321341991431382,203.613453125
857.0,1.0,0.6443003416061401,390.35641784672043,523.1490722656263,523.1250671386515,0.16321262568243355,203.614
858.0,1.0,0.6443005800247192,390.35627441410907,523.1490844726577,523.125207519508,0.1632118314505533,203.614546875
859.0,1.0,0.6443008184432983,390.3561309814977,523.1490966796891,523.1253479003644,0.16321103721867303,203.61509375
860.0,1.0,0.6443010568618774,390.35598754888633,523.1491088867206,523.1254882812209,0.16321024298679276,203.615640625
861.0,1.0,0.6443012893199977,390.35585327148146,523.1491149902345,523.1256286621065,0.1632094785571212,203.61616874998808
862.0,1.0,0.6443015217781181,390.3557189941348,523.1491210937502,523.1257690429629,0.16320871412756333,203.61669687497616
863.0,1.0,0.6443017542362384,390.35558471678814,523.1491271972659,523.1259094238194,0.16320794969800545,203.61722499996424
864.0,1.0,0.6443019866943587,390.3554504394415,523.1491333007816,523.1260498046759,0.16320718526844757,203.61775312495232
865.0,1.0,0.644302219152479,390.3553161620948,523.1491394042973,523.1261901855323,0.1632064208388897,203.6182812499404
866.0,1.0,0.6443024516105993,390.35518188474816,523.149145507813,523.1263305663888,0.16320565640933182,203.61880937492847
867.0,1.0,0.6443026840687196,390.3550476074015,523.1491516113288,523.1264709472453,0.16320489197977395,203.61933749991655
868.0,1.0,0.6443029165268399,390.35491333005484,523.1491577148445,523.1266113281017,0.16320412755021607,203.61986562490463
869.0,1.0,0.6443031489849602,390.3547790527082,523.1491638183602,523.1267517089582,0.1632033631206582,203.6203937498927
870.0,1.0,0.6443033814430805,390.3546447753615,523.1491699218759,523.1268920898146,0.16320259869110032,203.6209218748808
871.0,1.0,0.6443036019802122,390.35451354979887,523.1491760253907,523.127020263666,0.16320186257360092,203.6214296875
872.0,1.0,0.6443038225174007,390.3543823242071,523.1491821289064,523.1271484374884,0.1632011264562152,203.6219375
873.0,1.0,0.6443040430545892,390.35425109861535,523.1491882324221,523.1272766113107,0.1632003903388295,203.6224453125
874.0,1.0,0.6443042635917777,390.3541198730236,523.1491943359379,523.127404785133,0.16319965422144378,203.622953125
875.0,1.0,0.6443044841289662,390.35398864743183,523.1492004394536,523.1275329589553,0.16319891810405807,203.6234609375
876.0,1.0,0.6443047046661547,390.3538574218401,523.1492065429693,523.1276611327776,0.16319818198667235,203.62396875
877.0,1.0,0.6443049252033433,390.3537261962483,523.149212646485,523.1277893065999,0.16319744586928664,203.6244765625
878.0,1.0,0.6443051457405318,390.35359497065656,523.1492187500007,523.1279174804222,0.16319670975190093,203.624984375
879.0,1.0,0.6443053662777203,390.3534637450648,523.1492248535164,523.1280456542445,0.1631959736345152,203.6254921875
880.0,1.0,0.6443055868149088,390.35333251947304,523.1492309570322,523.1281738280668,0.1631952375171295,203.626
881.0,1.0,0.6443057954311371,390.35321044921875,523.149237060547,523.1283020019473,0.16319453269244377,203.62648750001193
882.0,1.0,0.6443060040473938,390.35308837890625,523.1492431640627,523.1284301757696,0.16319382786753067,203.62697500002383
883.0,1.0,0.6443062126636505,390.35296630859375,523.1492492675784,523.1285583495919,0.16319312304261757,203.62746250003576
884.0,1.0,0.6443064212799072,390.35284423828125,523.1492553710941,523.1286865234142,0.16319241821770447,203.6279500000477
885.0,1.0,0.6443066298961639,390.35272216796875,523.1492614746098,523.1288146972365,0.16319171339279137,203.62843750005962
886.0,1.0,0.6443068385124207,390.35260009765625,523.1492675781255,523.1289428710588,0.16319100856787827,203.62892500007152
887.0,1.0,0.6443070471286774,390.35247802734375,523.1492736816413,523.1290710448811,0.16319030374296517,203.62941250008345
888.0,1.0,0.6443072557449341,390.35235595703125,523.149279785157,523.1291992187034,0.16318959891805207,203.62990000009538
889.0,1.0,0.6443074643611908,390.35223388671875,523.1492858886727,523.1293273925257,0.16318889409313897,203.63038750010728
890.0,1.0,0.6443076729774475,390.35211181640625,523.1492919921884,523.129455566348,0.16318818926822587,203.6308750001192
891.0,1.0,0.6443078756332454,390.35199279784865,523.1492980957032,523.1295776367188,0.16318751275537124,203.63134375
892.0,1.0,0.6443080782890434,390.35187377929105,523.1493041992189,523.1296997070312,0.1631868362426303,203.6318125
893.0,1.0,0.6443082809448413,390.35175476073346,523.1493103027346,523.1298217773438,0.16318615972988937,203.63228125
894.0,1.0,0.6443084836006392,390.35163574217586,523.1493164062504,523.1299438476562,0.16318548321714843,203.63275
895.0,1.0,0.6443086862564371,390.35151672361826,523.1493225097661,523.1300659179688,0.1631848067044075,203.63321875
896.0,1.0,0.644308888912235,390.35139770506066,523.1493286132818,523.1301879882812,0.16318413019166655,203.6336875
897.0,1.0,0.644309091568033,390.35127868650306,523.1493347167975,523.1303100585938,0.16318345367892562,203.63415625
898.0,1.0,0.6443092942238309,390.35115966794547,523.1493408203132,523.1304321289062,0.16318277716618468,203.634625
899.0,1.0,0.6443094968796288,390.35104064938787,523.149346923829,523.1305541992188,0.16318210065344374,203.63509375
900.0,1.0,0.6443096995354267,390.35092163083027,523.1493530273447,523.1306762695312,0.1631814241407028,203.6355625
901.0,1.0,0.6443098962306948,390.35080566406396,523.1493591308595,523.1307983398438,0.16318077594041824,203.6360109375119
902.0,1.0,0.6443100929260197,390.35068969726854,523.1493652343752,523.1309204101562,0.1631801277399063,203.63645937502383
903.0,1.0,0.6443102896213446,390.3505737304731,523.1493713378909,523.1310424804688,0.16317947953939438,203.63690781253575
904.0,1.0,0.6443104863166695,390.3504577636777,523.1493774414066,523.1311645507812,0.16317883133888245,203.63735625004767
905.0,1.0,0.6443106830119945,390.3503417968823,523.1493835449223,523.1312866210938,0.16317818313837051,203.6378046875596
906.0,1.0,0.6443108797073194,390.35022583008686,523.149389648438,523.1314086914062,0.16317753493785858,203.63825312507151
907.0,1.0,0.6443110764026443,390.35010986329144,523.1493957519538,523.1315307617188,0.16317688673734665,203.63870156258344
908.0,1.0,0.6443112730979692,390.349993896496,523.1494018554695,523.1316528320312,0.16317623853683472,203.63915000009536
909.0,1.0,0.6443114697932941,390.3498779297006,523.1494079589852,523.1317749023438,0.16317559033632278,203.63959843760728
910.0,1.0,0.644311666488619,390.3497619629052,523.1494140625009,523.1318969726562,0.16317494213581085,203.6400468751192
911.0,1.0,0.6443118512630406,390.3496551513672,523.1494201660157,523.1320068359346,0.16317432224752793,203.6404765625
912.0,1.0,0.6443120360374337,390.34954833984375,523.1494262695314,523.1321166992129,0.163173702359245,203.64090625
913.0,1.0,0.6443122208118268,390.3494415283203,523.1494323730471,523.1322265624913,0.16317308247096207,203.6413359375
914.0,1.0,0.6443124055862199,390.3493347167969,523.1494384765629,523.1323364257696,0.16317246258267915,203.641765625
915.0,1.0,0.6443125903606131,390.34922790527344,523.1494445800786,523.132446289048,0.16317184269439622,203.6421953125
916.0,1.0,0.6443127751350062,390.34912109375,523.1494506835943,523.1325561523263,0.1631712228061133,203.642625
917.0,1.0,0.6443129599093993,390.34901428222656,523.14945678711,523.1326660156046,0.16317060291783037,203.6430546875
918.0,1.0,0.6443131446837924,390.3489074707031,523.1494628906257,523.132775878883,0.16316998302954744,203.643484375
919.0,1.0,0.6443133294581855,390.3488006591797,523.1494689941414,523.1328857421613,0.1631693631412645,203.6439140625
920.0,1.0,0.6443135142325787,390.34869384765625,523.1494750976572,523.1329956054396,0.16316874325298159,203.64434375
921.0,1.0,0.644313687086111,390.3485900878877,523.149481201172,523.1331054687471,0.16316815167664345,203.64475468748807
922.0,1.0,0.6443138599395866,390.3484863281192,523.1494873046877,523.1332153320254,0.16316756010053268,203.64516562497616
923.0,1.0,0.6443140327930621,390.34838256835064,523.1494934082034,523.1333251953038,0.16316696852442192,203.64557656246424
924.0,1.0,0.6443142056465376,390.3482788085821,523.1494995117191,523.1334350585821,0.16316637694831115,203.64598749995233
925.0,1.0,0.6443143785000132,390.3481750488136,523.1495056152348,523.1335449218604,0.1631657853722004,203.64639843744038
926.0,1.0,0.6443145513534887,390.34807128904504,523.1495117187505,523.1336547851388,0.16316519379608962,203.64680937492847
927.0,1.0,0.6443147242069642,390.3479675292765,523.1495178222663,523.1337646484171,0.16316460221997886,203.64722031241655
928.0,1.0,0.6443148970604398,390.34786376950797,523.149523925782,523.1338745116955,0.1631640106438681,203.64763124990463
929.0,1.0,0.6443150699139153,390.34776000973943,523.1495300292977,523.1339843749738,0.16316341906775733,203.64804218739272
930.0,1.0,0.6443152427673908,390.3476562499709,523.1495361328134,523.1340942382521,0.16316282749164657,203.6484531248808
931.0,1.0,0.6443154096603365,390.34755859374854,523.1495422363282,523.1342041015596,0.16316226273772827,203.6488468750119
932.0,1.0,0.644315576553339,390.3474609374971,523.1495483398439,523.1343139648379,0.16316169798369629,203.64924062502385
933.0,1.0,0.6443157434463416,390.34736328124563,523.1495544433596,523.1344238281163,0.1631611332296643,203.64963437503576
934.0,1.0,0.6443159103393441,390.3472656249942,523.1495605468754,523.1345336913946,0.16316056847563232,203.6500281250477
935.0,1.0,0.6443160772323466,390.3471679687427,523.1495666503911,523.134643554673,0.16316000372160033,203.6504218750596
936.0,1.0,0.6443162441253492,390.34707031249127,523.1495727539068,523.1347534179513,0.16315943896756835,203.65081562507152
937.0,1.0,0.6443164110183517,390.3469726562398,523.1495788574225,523.1348632812296,0.16315887421353636,203.65120937508345
938.0,1.0,0.6443165779113542,390.34687499998836,523.1495849609382,523.134973144508,0.16315830945950438,203.65160312509536
939.0,1.0,0.6443167448043567,390.3467773437369,523.149591064454,523.1350830077863,0.1631577447054724,203.6519968751073
940.0,1.0,0.6443169116973593,390.34667968748545,523.1495971679697,523.1351928710646,0.1631571799514404,203.6523906251192
941.0,1.0,0.6443170726299314,390.3465850830107,523.1495971679688,523.1352905273452,0.16315664201977143,203.652765625
942.0,1.0,0.6443172335624752,390.34649047852145,523.1495971679688,523.1353881835967,0.16315610408787506,203.653140625
943.0,1.0,0.6443173944950189,390.34639587403217,523.1495971679688,523.1354858398481,0.1631555661559787,203.653515625
944.0,1.0,0.6443175554275626,390.3463012695429,523.1495971679688,523.1355834960996,0.16315502822408234,203.653890625
945.0,1.0,0.6443177163601064,390.3462066650536,523.1495971679688,523.135681152351,0.16315449029218598,203.654265625
946.0,1.0,0.6443178772926501,390.34611206056434,523.1495971679688,523.1357788086025,0.16315395236028962,203.654640625
947.0,1.0,0.6443180382251938,390.34601745607506,523.1495971679688,523.1358764648539,0.16315341442839326,203.655015625
948.0,1.0,0.6443181991577376,390.3459228515858,523.1495971679688,523.1359741211054,0.1631528764964969,203.655390625
949.0,1.0,0.6443183600902813,390.3458282470965,523.1495971679688,523.1360717773568,0.16315233856460054,203.655765625
950.0,1.0,0.644318521022825,390.34573364260723,523.1495971679688,523.1361694336083,0.16315180063270418,203.656140625
951.0,1.0,0.6443186700344086,390.34564514159865,523.1496032714845,523.1362670898452,0.163151288032509,203.65649687498808
952.0,1.0,0.6443188190460205,390.3455566406192,523.1496093750002,523.1363647460967,0.1631507754325412,203.65685312497615
953.0,1.0,0.6443189680576324,390.3454681396397,523.1496154785159,523.1364624023481,0.1631502628325734,203.65720937496422
954.0,1.0,0.6443191170692444,390.34537963866023,523.1496215820316,523.1365600585996,0.16314975023260558,203.65756562495233
955.0,1.0,0.6443192660808563,390.34529113768076,523.1496276855473,523.136657714851,0.16314923763263778,203.6579218749404
956.0,1.0,0.6443194150924683,390.3452026367013,523.149633789063,523.1367553711025,0.16314872503266997,203.65827812492847
957.0,1.0,0.6443195641040802,390.3451141357218,523.1496398925788,523.1368530273539,0.16314821243270217,203.65863437491655
958.0,1.0,0.6443197131156921,390.34502563474234,523.1496459960945,523.1369506836054,0.16314769983273436,203.65899062490465
959.0,1.0,0.6443198621273041,390.34493713376287,523.1496520996102,523.1370483398568,0.16314718723276656,203.65934687489272
960.0,1.0,0.644320011138916,390.3448486327834,523.1496582031259,523.1371459961083,0.16314667463279875,203.6597031248808
961.0,1.0,0.6443201541900692,390.3447662353501,523.1496643066407,523.1372375488281,0.16314618885519394,203.6600437499881
962.0,1.0,0.6443202972412223,390.3446838378877,523.1496704101564,523.1373291015625,0.16314570307736176,203.66038437497616
963.0,1.0,0.6443204402923755,390.3446014404253,523.1496765136721,523.1374206542969,0.16314521729952958,203.66072499996423
964.0,1.0,0.6443205833435286,390.34451904296293,523.1496826171879,523.1375122070312,0.1631447315216974,203.66106562495233
965.0,1.0,0.6443207263946817,390.34443664550054,523.1496887207036,523.1376037597656,0.1631442457438652,203.6614062499404
966.0,1.0,0.6443208694458349,390.34435424803814,523.1496948242193,523.1376953125,0.16314375996603303,203.66174687492847
967.0,1.0,0.644321012496988,390.34427185057575,523.149700927735,523.1377868652344,0.16314327418820085,203.66208749991657
968.0,1.0,0.6443211555481412,390.34418945311336,523.1497070312507,523.1378784179688,0.16314278841036867,203.66242812490464
969.0,1.0,0.6443212985992943,390.34410705565097,523.1497131347664,523.1379699707031,0.16314230263253648,203.6627687498927
970.0,1.0,0.6443214416504475,390.3440246581886,523.1497192382822,523.1380615234375,0.1631418168547043,203.6631093748808
971.0,1.0,0.6443215787410708,390.3439453125029,523.149725341797,523.1381469726548,0.16314135640860172,203.66343125000597
972.0,1.0,0.6443217158317509,390.3438659668027,523.1497314453127,523.1382324218721,0.16314089596272652,203.6637531250119
973.0,1.0,0.644321852922431,390.3437866211025,523.1497375488284,523.1383178710894,0.1631404355168513,203.66407500001787
974.0,1.0,0.6443219900131112,390.34370727540227,523.1497436523441,523.1384033203067,0.1631399750709761,203.66439687502384
975.0,1.0,0.6443221271037913,390.34362792970205,523.1497497558598,523.138488769524,0.1631395146251009,203.6647187500298
976.0,1.0,0.6443222641944715,390.34354858400184,523.1497558593755,523.1385742187413,0.1631390541792257,203.66504062503577
977.0,1.0,0.6443224012851516,390.3434692383016,523.1497619628913,523.1386596679586,0.1631385937333505,203.6653625000417
978.0,1.0,0.6443225383758318,390.3433898926014,523.149768066407,523.1387451171759,0.16313813328747528,203.66568437504768
979.0,1.0,0.6443226754665119,390.3433105469012,523.1497741699227,523.1388305663932,0.16313767284160008,203.66600625005364
980.0,1.0,0.644322812557192,390.343231201201,523.1497802734384,523.1389160156104,0.16313721239572487,203.6663281250596
981.0,1.0,0.6443229377269688,390.34315795898146,523.1497802734375,523.1390014648423,0.1631367772817498,203.66663437500597
982.0,1.0,0.6443230628967171,390.34308471679105,523.1497802734375,523.1390869140596,0.16313634216783157,203.66694062501193
983.0,1.0,0.6443231880664655,390.34301147460064,523.1497802734375,523.1391723632769,0.16313590705391334,203.6672468750179
984.0,1.0,0.6443233132362138,390.34293823241023,523.1497802734375,523.1392578124942,0.1631354719399951,203.66755312502383
985.0,1.0,0.6443234384059622,390.3428649902198,523.1497802734375,523.1393432617115,0.16313503682607688,203.6678593750298
986.0,1.0,0.6443235635757105,390.3427917480294,523.1497802734375,523.1394287109288,0.16313460171215866,203.66816562503575
987.0,1.0,0.6443236887454589,390.342718505839,523.1497802734375,523.1395141601461,0.16313416659824043,203.66847187504172
988.0,1.0,0.6443238139152072,390.3426452636486,523.1497802734375,523.1395996093634,0.1631337314843222,203.66877812504768
989.0,1.0,0.6443239390849556,390.3425720214582,523.1497802734375,523.1396850585807,0.16313329637040397,203.66908437505364
990.0,1.0,0.6443240642547039,390.34249877926777,523.1497802734375,523.139770507798,0.16313286125648574,203.6693906250596
991.0,1.0,0.6443241834640503,390.34242858886864,523.1497863769532,523.1398498535127,0.1631324499845448,203.6696796875
992.0,1.0,0.6443243026733398,390.3423583984404,523.1497924804689,523.1399291992129,0.16313203871249016,203.66996875
993.0,1.0,0.6443244218826294,390.3422882080122,523.1497985839846,523.1400085449131,0.16313162744043552,203.6702578125
994.0,1.0,0.644324541091919,390.34221801758395,523.1498046875004,523.1400878906134,0.1631312161683809,203.670546875
995.0,1.0,0.6443246603012085,390.3421478271557,523.1498107910161,523.1401672363136,0.16313080489632625,203.6708359375
996.0,1.0,0.644324779510498,390.3420776367275,523.1498168945318,523.1402465820138,0.16313039362427162,203.671125
997.0,1.0,0.6443248987197876,390.34200744629925,523.1498229980475,523.140325927714,0.16312998235221698,203.6714140625
998.0,1.0,0.6443250179290771,390.341937255871,523.1498291015632,523.1404052734142,0.16312957108016235,203.671703125
999.0,1.0,0.6443251371383667,390.3418670654428,523.149835205079,523.1404846191144,0.16312915980810772,203.6719921875
1000.0,1.0,0.6443252563476562,390.34179687501455,523.1498413085947,523.1405639648146,0.16312874853605308,203.67228125
1001.0,1.0,0.6443253695964799,390.34173278808885,523.1498413085938,523.140643310544,0.1631283625960407,203.6725546875
1002.0,1.0,0.6443254828453036,390.3416687011777,523.1498413085938,523.1407226562442,0.16312797665597145,203.672828125
1003.0,1.0,0.6443255960941272,390.34160461426654,523.1498413085938,523.1408020019444,0.16312759071590222,203.6731015625
1004.0,1.0,0.6443257093429509,390.3415405273554,523.1498413085938,523.1408813476446,0.16312720477583298,203.673375
1005.0,1.0,0.6443258225917745,390.34147644044424,523.1498413085938,523.1409606933448,0.16312681883576374,203.6736484375
1006.0,1.0,0.6443259358405982,390.3414123535331,523.1498413085938,523.141040039045,0.1631264328956945,203.673921875
1007.0,1.0,0.6443260490894218,390.34134826662194,523.1498413085938,523.1411193847453,0.16312604695562527,203.6741953125
1008.0,1.0,0.6443261623382455,390.3412841797108,523.1498413085938,523.1411987304455,0.16312566101555603,203.67446875
1009.0,1.0,0.6443262755870691,390.34122009279963,523.1498413085938,523.1412780761457,0.1631252750754868,203.6747421875
1010.0,1.0,0.6443263888358928,390.3411560058885,523.1498413085938,523.1413574218459,0.16312488913541756,203.675015625
1011.0,1.0,0.6443264901638059,390.3410949707031,523.1498474121095,523.1414306640654,0.16312452554703327,203.67527187499405
1012.0,1.0,0.6443265914917049,390.3410339355469,523.1498535156252,523.1415039062558,0.16312416195870583,203.6755281249881
1013.0,1.0,0.6443266928196039,390.3409729003906,523.1498596191409,523.1415771484462,0.16312379837037838,203.67578437498213
1014.0,1.0,0.6443267941475028,390.3409118652344,523.1498657226566,523.1416503906366,0.16312343478205094,203.67604062497617
1015.0,1.0,0.6443268954754018,390.3408508300781,523.1498718261723,523.141723632827,0.1631230711937235,203.6762968749702
1016.0,1.0,0.6443269968033007,390.3407897949219,523.149877929688,523.1417968750175,0.16312270760539604,203.67655312496424
1017.0,1.0,0.6443270981311997,390.3407287597656,523.1498840332038,523.1418701172079,0.1631223440170686,203.67680937495828
1018.0,1.0,0.6443271994590987,390.3406677246094,523.1498901367195,523.1419433593983,0.16312198042874115,203.67706562495232
1019.0,1.0,0.6443273007869976,390.3406066894531,523.1498962402352,523.1420166015887,0.1631216168404137,203.67732187494636
1020.0,1.0,0.6443274021148966,390.3405456542969,523.1499023437509,523.1420898437791,0.16312125325208626,203.6775781249404
1021.0,1.0,0.6443274974823012,390.34048767089917,523.14990234375,523.1421569824233,0.16312091350556557,203.6778203125
1022.0,1.0,0.6443275928497343,390.34042968750146,523.14990234375,523.1422241210967,0.16312057375910172,203.6780625
1023.0,1.0,0.6443276882171673,390.34037170410375,523.14990234375,523.14229125977,0.16312023401263787,203.6783046875
1024.0,1.0,0.6443277835846004,390.34031372070604,523.14990234375,523.1423583984433,0.16311989426617401,203.678546875
1025.0,1.0,0.6443278789520335,390.3402557373083,523.14990234375,523.1424255371167,0.16311955451971016,203.6787890625
1026.0,1.0,0.6443279743194665,390.3401977539106,523.14990234375,523.14249267579,0.1631192147732463,203.67903125
1027.0,1.0,0.6443280696868996,390.3401397705129,523.14990234375,523.1425598144633,0.16311887502678246,203.6792734375
1028.0,1.0,0.6443281650543327,390.3400817871152,523.14990234375,523.1426269531366,0.1631185352803186,203.679515625
1029.0,1.0,0.6443282604217657,390.3400238037175,523.14990234375,523.14269409181,0.16311819553385476,203.6797578125
1030.0,1.0,0.6443283557891988,390.3399658203198,523.14990234375,523.1427612304833,0.1631178557873909,203.68
1031.0,1.0,0.6443284451961517,390.33991394042823,523.1499084472657,523.1428283691421,0.16311753839255516,203.6802265625
1032.0,1.0,0.6443285346031189,390.33986206054396,523.1499145507814,523.1428955078154,0.1631172209978331,203.680453125
1033.0,1.0,0.6443286240100861,390.3398101806597,523.1499206542971,523.1429626464887,0.16311690360311104,203.6806796875
1034.0,1.0,0.6443287134170532,390.33975830077543,523.1499267578129,523.1430297851621,0.16311658620838898,203.68090625
1035.0,1.0,0.6443288028240204,390.33970642089116,523.1499328613286,523.1430969238354,0.16311626881366692,203.6811328125
1036.0,1.0,0.6443288922309875,390.3396545410069,523.1499389648443,523.1431640625087,0.16311595141894486,203.681359375
1037.0,1.0,0.6443289816379547,390.3396026611226,523.14994506836,523.1432312011821,0.1631156340242228,203.6815859375
1038.0,1.0,0.6443290710449219,390.33955078123836,523.1499511718757,523.1432983398554,0.16311531662950074,203.6818125
1039.0,1.0,0.644329160451889,390.3394989013541,523.1499572753914,523.1433654785287,0.16311499923477868,203.6820390625
1040.0,1.0,0.6443292498588562,390.3394470214698,523.1499633789072,523.143432617202,0.16311468184005662,203.682265625
1041.0,1.0,0.6443293333053575,390.33939819335865,523.1499633789062,523.1434936523438,0.16311438679696266,203.6824765625
1042.0,1.0,0.6443294167518587,390.3393493652329,523.1499633789062,523.1435546875,0.1631140917539824,203.6826875
1043.0,1.0,0.64432950019836,390.3393005371072,523.1499633789062,523.1436157226562,0.16311379671100212,203.6828984375
1044.0,1.0,0.6443295836448613,390.33925170898146,523.1499633789062,523.1436767578125,0.16311350166802185,203.683109375
1045.0,1.0,0.6443296670913625,390.33920288085574,523.1499633789062,523.1437377929688,0.16311320662504158,203.6833203125
1046.0,1.0,0.6443297505378638,390.33915405273,523.1499633789062,523.143798828125,0.16311291158206132,203.68353125
1047.0,1.0,0.644329833984365,390.3391052246043,523.1499633789062,523.1438598632812,0.16311261653908105,203.6837421875
1048.0,1.0,0.6443299174308663,390.33905639647855,523.1499633789062,523.1439208984375,0.16311232149610078,203.683953125
1049.0,1.0,0.6443300008773676,390.3390075683528,523.1499633789062,523.1439819335938,0.1631120264531205,203.6841640625
1050.0,1.0,0.6443300843238688,390.3389587402271,523.1499633789062,523.14404296875,0.16311173141014024,203.684375
1051.0,1.0,0.6443301618099184,390.3389160156257,523.149969482422,523.1441040039062,0.16311145722866627,203.6845703125
1052.0,1.0,0.6443302392959538,390.3388732910171,523.1499755859377,523.1441650390625,0.16311118304730599,203.684765625
1053.0,1.0,0.6443303167819892,390.33883056640843,523.1499816894534,523.1442260742188,0.1631109088659457,203.6849609375
1054.0,1.0,0.6443303942680245,390.3387878417998,523.1499877929691,523.144287109375,0.16311063468458542,203.68515625
1055.0,1.0,0.6443304717540599,390.33874511719114,523.1499938964848,523.1443481445312,0.16311036050322514,203.6853515625
1056.0,1.0,0.6443305492400953,390.3387023925825,523.1500000000005,523.1444091796875,0.16311008632186486,203.685546875
1057.0,1.0,0.6443306267261306,390.33865966797384,523.1500061035163,523.1444702148438,0.16310981214050457,203.6857421875
1058.0,1.0,0.644330704212166,390.3386169433652,523.150012207032,523.14453125,0.1631095379591443,203.6859375
1059.0,1.0,0.6443307816982013,390.33857421875655,523.1500183105477,523.1445922851562,0.163109263777784,203.6861328125
1060.0,1.0,0.6443308591842367,390.3385314941479,523.1500244140634,523.1446533203125,0.16310898959642373,203.686328125
1061.0,1.0,0.6443309247493758,390.338488769532,523.1500244140625,523.1447021484382,0.1631087377667484,203.68651093749702
1062.0,1.0,0.6443309903144865,390.33844604492333,523.1500244140625,523.144750976564,0.1631084859371299,203.68669374999405
1063.0,1.0,0.6443310558795972,390.3384033203147,523.1500244140625,523.1447998046897,0.1631082341075114,203.68687656249105
1064.0,1.0,0.6443311214447078,390.33836059570604,523.1500244140625,523.1448486328154,0.16310798227789292,203.68705937498808
1065.0,1.0,0.6443311870098185,390.3383178710974,523.1500244140625,523.1448974609411,0.16310773044827442,203.6872421874851
1066.0,1.0,0.6443312525749292,390.33827514648874,523.1500244140625,523.1449462890669,0.16310747861865593,203.6874249999821
1067.0,1.0,0.6443313181400399,390.3382324218801,523.1500244140625,523.1449951171926,0.16310722678903744,203.68760781247914
1068.0,1.0,0.6443313837051505,390.33818969727145,523.1500244140625,523.1450439453183,0.16310697495941895,203.68779062497615
1069.0,1.0,0.6443314492702612,390.3381469726628,523.1500244140625,523.145092773444,0.16310672312980046,203.68797343747318
1070.0,1.0,0.6443315148353719,390.33810424805415,523.1500244140625,523.1451416015698,0.16310647130018197,203.6881562499702
1071.0,1.0,0.6443315804004683,390.33806762695167,523.1500244140625,523.1451965332017,0.16310624033212662,203.68832343749702
1072.0,1.0,0.644331645965579,390.33803100585646,523.1500244140625,523.1452514648408,0.1631060093641281,203.68849062499405
1073.0,1.0,0.6443317115306897,390.33799438476126,523.1500244140625,523.14530639648,0.1631057783961296,203.68865781249107
1074.0,1.0,0.6443317770958004,390.33795776366605,523.1500244140625,523.1453613281192,0.1631055474281311,203.68882499998807
1075.0,1.0,0.644331842660911,390.33792114257085,523.1500244140625,523.1454162597583,0.1631053164601326,203.6889921874851
1076.0,1.0,0.6443319082260217,390.33788452147564,523.1500244140625,523.1454711913975,0.1631050854921341,203.68915937498213
1077.0,1.0,0.6443319737911324,390.33784790038044,523.1500244140625,523.1455261230367,0.1631048545241356,203.68932656247915
1078.0,1.0,0.6443320393562431,390.33781127928523,523.1500244140625,523.1455810546759,0.16310462355613708,203.68949374997615
1079.0,1.0,0.6443321049213537,390.33777465819,523.1500244140625,523.145635986315,0.16310439258813858,203.68966093747318
1080.0,1.0,0.6443321704864644,390.3377380370948,523.1500244140625,523.1456909179542,0.16310416162014008,203.6898281249702
1081.0,1.0,0.6443322241306291,390.33770751953125,523.1500244140625,523.1457397460945,0.16310395151376156,203.68998281249404
1082.0,1.0,0.644332277774808,390.3376770019531,523.1500244140625,523.1457885742202,0.16310374140738304,203.69013749998808
1083.0,1.0,0.6443323314189868,390.337646484375,523.1500244140625,523.1458374023459,0.16310353130100452,203.69029218748213
1084.0,1.0,0.6443323850631657,390.3376159667969,523.1500244140625,523.1458862304717,0.163103321194626,203.69044687497615
1085.0,1.0,0.6443324387073446,390.33758544921875,523.1500244140625,523.1459350585974,0.1631031110882475,203.6906015624702
1086.0,1.0,0.6443324923515235,390.3375549316406,523.1500244140625,523.1459838867231,0.16310290098186897,203.69075624996424
1087.0,1.0,0.6443325459957023,390.3375244140625,523.1500244140625,523.1460327148488,0.16310269087549045,203.69091093745828
1088.0,1.0,0.6443325996398812,390.3374938964844,523.1500244140625,523.1460815429746,0.16310248076911193,203.69106562495233
1089.0,1.0,0.6443326532840601,390.33746337890625,523.1500244140625,523.1461303711003,0.16310227066273342,203.69122031244635
1090.0,1.0,0.644332706928239,390.3374328613281,523.1500244140625,523.146179199226,0.1631020605563549,203.6913749999404
1091.0,1.0,0.6443327546119697,390.33740234375,523.1500305175782,523.1462219238274,0.16310186982154562,203.691515625
1092.0,1.0,0.6443328022956862,390.3373718261719,523.1500366210939,523.146264648436,0.1631016790866795,203.69165625
1093.0,1.0,0.6443328499794028,390.33734130859375,523.1500427246096,523.1463073730447,0.16310148835181337,203.691796875
1094.0,1.0,0.6443328976631193,390.3373107910156,523.1500488281254,523.1463500976533,0.16310129761694725,203.6919375
1095.0,1.0,0.6443329453468358,390.3372802734375,523.1500549316411,523.146392822262,0.16310110688208113,203.692078125
1096.0,1.0,0.6443329930305524,390.3372497558594,523.1500610351568,523.1464355468706,0.163100916147215,203.69221875
1097.0,1.0,0.6443330407142689,390.33721923828125,523.1500671386725,523.1464782714793,0.16310072541234888,203.692359375
1098.0,1.0,0.6443330883979854,390.3371887207031,523.1500732421882,523.1465209960879,0.16310053467748276,203.6925
1099.0,1.0,0.644333136081702,390.337158203125,523.150079345704,523.1465637206966,0.16310034394261663,203.692640625
1100.0,1.0,0.6443331837654185,390.3371276855469,523.1500854492197,523.1466064453052,0.1631001532077505,203.69278125
1101.0,1.0,0.6443332314491279,390.337103271484,523.1500854492188,523.1466491699211,0.163099983334547,203.69290781250595
1102.0,1.0,0.6443332791328444,390.33707885742115,523.1500854492188,523.1466918945298,0.16309981346131508,203.69303437501193
1103.0,1.0,0.644333326816561,390.3370544433583,523.1500854492188,523.1467346191384,0.16309964358808315,203.6931609375179
1104.0,1.0,0.6443333745002775,390.3370300292954,523.1500854492188,523.1467773437471,0.16309947371485123,203.69328750002384
1105.0,1.0,0.644333422183994,390.33700561523256,523.1500854492188,523.1468200683557,0.1630993038416193,203.6934140625298
1106.0,1.0,0.6443334698677106,390.3369812011697,523.1500854492188,523.1468627929644,0.16309913396838738,203.69354062503575
1107.0,1.0,0.6443335175514271,390.3369567871068,523.1500854492188,523.146905517573,0.16309896409515545,203.69366718754173
1108.0,1.0,0.6443335652351436,390.33693237304396,523.1500854492188,523.1469482421817,0.16309879422192353,203.6937937500477
1109.0,1.0,0.6443336129188602,390.3369079589811,523.1500854492188,523.1469909667903,0.1630986243486916,203.69392031255364
1110.0,1.0,0.6443336606025767,390.33688354491824,523.1500854492188,523.147033691399,0.16309845447545968,203.6940468750596
1111.0,1.0,0.6443336963653579,390.33686218261755,523.1500854492188,523.1470703125015,0.1630983024835615,203.69416093750297
1112.0,1.0,0.6443337321281462,390.3368408203132,523.1500854492188,523.1471069335967,0.16309815049172016,203.69427500000597
1113.0,1.0,0.6443337678909344,390.3368194580089,523.1500854492188,523.1471435546919,0.16309799849987883,203.69438906250895
1114.0,1.0,0.6443338036537227,390.3367980957046,523.1500854492188,523.1471801757871,0.1630978465080375,203.69450312501192
1115.0,1.0,0.644333839416511,390.33677673340026,523.1500854492188,523.1472167968823,0.16309769451619616,203.6946171875149
1116.0,1.0,0.6443338751792993,390.33675537109593,523.1500854492188,523.1472534179775,0.16309754252435482,203.6947312500179
1117.0,1.0,0.6443339109420876,390.3367340087916,523.1500854492188,523.1472900390727,0.1630973905325135,203.69484531252087
1118.0,1.0,0.6443339467048759,390.3367126464873,523.1500854492188,523.1473266601679,0.16309723854067215,203.69495937502384
1119.0,1.0,0.6443339824676642,390.33669128418296,523.1500854492188,523.1473632812631,0.16309708654883082,203.69507343752682
1120.0,1.0,0.6443340182304524,390.33666992187864,523.1500854492188,523.1473999023583,0.16309693455698948,203.6951875000298
1121.0,1.0,0.6443340480327606,390.3366516113274,523.1500854492188,523.147436523439,0.16309680193663212,203.6952890625
1122.0,1.0,0.644334077835083,390.3366333007798,523.1500854492188,523.1474731445342,0.16309666931630318,203.695390625
1123.0,1.0,0.6443341076374054,390.3366149902322,523.1500854492188,523.1475097656294,0.16309653669597424,203.6954921875
1124.0,1.0,0.6443341374397278,390.3365966796846,523.1500854492188,523.1475463867246,0.1630964040756453,203.69559375
1125.0,1.0,0.6443341672420502,390.336578369137,523.1500854492188,523.1475830078198,0.16309627145531636,203.6956953125
1126.0,1.0,0.6443341970443726,390.3365600585894,523.1500854492188,523.147619628915,0.16309613883498741,203.695796875
1127.0,1.0,0.644334226846695,390.3365417480418,523.1500854492188,523.1476562500102,0.16309600621465847,203.6958984375
1128.0,1.0,0.6443342566490173,390.3365234374942,523.1500854492188,523.1476928711054,0.16309587359432953,203.696
1129.0,1.0,0.6443342864513397,390.3365051269466,523.1500854492188,523.1477294922006,0.1630957409740006,203.6961015625
1130.0,1.0,0.6443343162536621,390.336486816399,523.1500854492188,523.1477661132958,0.16309560835367165,203.696203125
1131.0,1.0,0.6443343460559845,390.3364715576172,523.1500854492188,523.1477966308594,0.16309549361467646,203.69629375000298
1132.0,1.0,0.6443343758583069,390.3364562988281,523.1500854492188,523.1478271484375,0.1630953788757381,203.69638437500595
1133.0,1.0,0.6443344056606293,390.33644104003906,523.1500854492188,523.1478576660156,0.16309526413679976,203.69647500000895
1134.0,1.0,0.6443344354629517,390.33642578125,523.1500854492188,523.1478881835938,0.1630951493978614,203.6965656250119
1135.0,1.0,0.644334465265274,390.33641052246094,523.1500854492188,523.1479187011719,0.16309503465892305,203.6966562500149
1136.0,1.0,0.6443344950675964,390.3363952636719,523.1500854492188,523.14794921875,0.1630949199199847,203.69674687501788
1137.0,1.0,0.6443345248699188,390.3363800048828,523.1500854492188,523.1479797363281,0.16309480518104635,203.69683750002085
1138.0,1.0,0.6443345546722412,390.33636474609375,523.1500854492188,523.1480102539062,0.163094690442108,203.69692812502385
1139.0,1.0,0.6443345844745636,390.3363494873047,523.1500854492188,523.1480407714844,0.16309457570316965,203.6970187500268
1140.0,1.0,0.644334614276886,390.3363342285156,523.1500854492188,523.1480712890625,0.1630944609642313,203.6971093750298
1141.0,1.0,0.6443346321582801,390.3363220214842,523.1500854492188,523.1481018066406,0.16309436410665512,203.6971859375015
1142.0,1.0,0.6443346500396743,390.33630981445276,523.1500854492188,523.1481323242188,0.16309426724910736,203.69726250000298
1143.0,1.0,0.6443346679210684,390.33629760742133,523.1500854492188,523.1481628417969,0.1630941703915596,203.69733906250448
1144.0,1.0,0.6443346858024626,390.3362854003899,523.1500854492188,523.148193359375,0.16309407353401184,203.69741562500596
1145.0,1.0,0.6443347036838567,390.33627319335847,523.1500854492188,523.1482238769531,0.16309397667646408,203.69749218750746
1146.0,1.0,0.6443347215652508,390.33626098632703,523.1500854492188,523.1482543945312,0.16309387981891632,203.69756875000894
1147.0,1.0,0.644334739446645,390.3362487792956,523.1500854492188,523.1482849121094,0.16309378296136856,203.69764531251042
1148.0,1.0,0.6443347573280391,390.33623657226417,523.1500854492188,523.1483154296875,0.1630936861038208,203.69772187501192
1149.0,1.0,0.6443347752094333,390.33622436523274,523.1500854492188,523.1483459472656,0.16309358924627304,203.6977984375134
1150.0,1.0,0.6443347930908274,390.3362121582013,523.1500854492188,523.1483764648438,0.16309349238872528,203.6978750000149
1151.0,1.0,0.6443348109722145,390.3362030029293,523.1500854492188,523.1484008789066,0.1630934119224534,203.69794062499702
1152.0,1.0,0.6443348288536086,390.3361938476555,523.1500854492188,523.1484252929695,0.16309333145618155,203.69800624999405
1153.0,1.0,0.6443348467350027,390.3361846923817,523.1500854492188,523.1484497070323,0.16309325098990968,203.69807187499106
1154.0,1.0,0.6443348646163969,390.3361755371079,523.1500854492188,523.1484741210952,0.1630931705236378,203.6981374999881
1155.0,1.0,0.644334882497791,390.3361663818341,523.1500854492188,523.1484985351581,0.16309309005736594,203.6982031249851
1156.0,1.0,0.6443349003791852,390.3361572265603,523.1500854492188,523.1485229492209,0.16309300959109407,203.6982687499821
1157.0,1.0,0.6443349182605793,390.3361480712865,523.1500854492188,523.1485473632838,0.1630929291248222,203.69833437497914
1158.0,1.0,0.6443349361419735,390.3361389160127,523.1500854492188,523.1485717773467,0.16309284865855034,203.69839999997615
1159.0,1.0,0.6443349540233676,390.3361297607389,523.1500854492188,523.1485961914095,0.16309276819227847,203.69846562497318
1160.0,1.0,0.6443349719047617,390.3361206054651,523.1500854492188,523.1486206054724,0.1630926877260066,203.6985312499702
1161.0,1.0,0.6443349778652192,390.33611450195303,523.1500854492188,523.1486450195316,0.16309262514114664,203.6985859375
1162.0,1.0,0.6443349838256838,390.3361083984373,523.1500854492188,523.1486694335945,0.16309256255627247,203.698640625
1163.0,1.0,0.6443349897861483,390.3361022949216,523.1500854492188,523.1486938476573,0.1630924999713983,203.6986953125
1164.0,1.0,0.6443349957466129,390.3360961914059,523.1500854492188,523.1487182617202,0.16309243738652413,203.69875
1165.0,1.0,0.6443350017070775,390.33609008789017,523.1500854492188,523.1487426757831,0.16309237480164995,203.6988046875
1166.0,1.0,0.644335007667542,390.33608398437445,523.1500854492188,523.1487670898459,0.16309231221677578,203.698859375
1167.0,1.0,0.6443350136280066,390.33607788085874,523.1500854492188,523.1487915039088,0.1630922496319016,203.6989140625
1168.0,1.0,0.6443350195884712,390.336071777343,523.1500854492188,523.1488159179717,0.16309218704702744,203.69896875
1169.0,1.0,0.6443350255489357,390.3360656738273,523.1500854492188,523.1488403320345,0.16309212446215327,203.6990234375
1170.0,1.0,0.6443350315094003,390.3360595703116,523.1500854492188,523.1488647460974,0.1630920618772791,203.699078125
1171.0,1.0,0.644335037469864,390.3360595703125,523.1500854492188,523.1488891601566,0.1630920156836524,203.69912031250075
1172.0,1.0,0.6443350434303285,390.3360595703125,523.1500854492188,523.1489135742195,0.1630919694900541,203.69916250000148
1173.0,1.0,0.6443350493907931,390.3360595703125,523.1500854492188,523.1489379882823,0.16309192329645583,203.69920468750223
1174.0,1.0,0.6443350553512577,390.3360595703125,523.1500854492188,523.1489624023452,0.16309187710285755,203.69924687500298
1175.0,1.0,0.6443350613117222,390.3360595703125,523.1500854492188,523.1489868164081,0.16309183090925927,203.69928906250374
1176.0,1.0,0.6443350672721868,390.3360595703125,523.1500854492188,523.1490112304709,0.163091784715661,203.69933125000446
1177.0,1.0,0.6443350732326514,390.3360595703125,523.1500854492188,523.1490356445338,0.1630917385220627,203.69937343750522
1178.0,1.0,0.644335079193116,390.3360595703125,523.1500854492188,523.1490600585967,0.16309169232846443,203.69941562500597
1179.0,1.0,0.6443350851535805,390.3360595703125,523.1500854492188,523.1490844726595,0.16309164613486615,203.6994578125067
1180.0,1.0,0.6443350911140451,390.3360595703125,523.1500854492188,523.1491088867224,0.16309159994126787,203.69950000000745
1181.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1491271972664,0.16309156864881658,203.69953281249852
1182.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.149145507814,0.1630915373563795,203.699565624997
1183.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1491638183616,0.1630915060639424,203.69959843749552
1184.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1491821289092,0.16309147477150532,203.69963124999404
1185.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1492004394568,0.16309144347906823,203.69966406249256
1186.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1492187500044,0.16309141218663115,203.69969687499105
1187.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.149237060552,0.16309138089419406,203.69972968748957
1188.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1492553710996,0.16309134960175697,203.69976249998808
1189.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1492736816472,0.1630913183093199,203.6997953124866
1190.0,1.0,0.6443350911140442,390.3360595703125,523.1500854492188,523.1492919921948,0.1630912870168828,203.6998281249851
1191.0,1.0,0.6443350851535796,390.33606262207036,523.1500854492188,523.1493041992189,0.16309127360582387,203.69984999999963
1192.0,1.0,0.6443350791931151,390.3360656738282,523.1500854492188,523.1493164062504,0.16309126019477915,203.69987187499925
1193.0,1.0,0.6443350732326505,390.3360687255861,523.1500854492188,523.1493286132818,0.16309124678373443,203.6998937499989
1194.0,1.0,0.6443350672721859,390.33607177734393,523.1500854492188,523.1493408203132,0.16309123337268971,203.6999156249985
