time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1195.0,1.0,0.6443350613117214,390.3360748291018,523.1500854492188,523.1493530273447,0.163091219961645,203.69993749999813
1196.0,1.0,0.6443350553512568,390.33607788085965,523.1500854492188,523.1493652343761,0.16309120655060028,203.69995937499777
1197.0,1.0,0.6443350493907922,390.3360809326175,523.1500854492188,523.1493774414075,0.16309119313955556,203.6999812499974
1198.0,1.0,0.6443350434303277,390.33608398437536,523.1500854492188,523.149389648439,0.16309117972851084,203.700003124997
1199.0,1.0,0.6443350374698631,390.3360870361332,523.1500854492188,523.1494018554704,0.16309116631746612,203.70002499999666
1200.0,1.0,0.6443350315093985,390.3360900878911,523.1500854492188,523.1494140625018,0.1630911529064214,203.70004687499627
1201.0,1.0,0.6443350255489348,390.33609619140634,523.1500854492188,523.1494323730476,0.16309115290641785,203.7000593750002
1202.0,1.0,0.6443350195884703,390.33610229492206,523.1500854492188,523.1494506835952,0.16309115290641785,203.70007187500036
1203.0,1.0,0.6443350136280057,390.3361083984378,523.1500854492188,523.1494689941428,0.16309115290641785,203.70008437500056
1204.0,1.0,0.6443350076675411,390.3361145019535,523.1500854492188,523.1494873046904,0.16309115290641785,203.70009687500075
1205.0,1.0,0.6443350017070766,390.3361206054692,523.1500854492188,523.149505615238,0.16309115290641785,203.70010937500092
1206.0,1.0,0.644334995746612,390.3361267089849,523.1500854492188,523.1495239257856,0.16309115290641785,203.70012187500112
1207.0,1.0,0.6443349897861474,390.33613281250064,523.1500854492188,523.1495422363332,0.16309115290641785,203.7001343750013
1208.0,1.0,0.6443349838256829,390.33613891601635,523.1500854492188,523.1495605468808,0.16309115290641785,203.70014687500148
1209.0,1.0,0.6443349778652183,390.33614501953207,523.1500854492188,523.1495788574284,0.16309115290641785,203.70015937500168
1210.0,1.0,0.6443349719047538,390.3361511230478,523.1500854492188,523.149597167976,0.16309115290641785,203.70017187500187
1211.0,1.0,0.6443349540233605,390.3361602783207,523.1500854492188,523.1496032714845,0.16309116780757904,203.7001734375
1212.0,1.0,0.6443349361419664,390.3361694335945,523.1500854492188,523.1496093750002,0.16309118270874023,203.70017500000006
1213.0,1.0,0.6443349182605722,390.3361785888683,523.1500854492188,523.1496154785159,0.16309119760990143,203.70017656250008
1214.0,1.0,0.6443349003791781,390.3361877441421,523.1500854492188,523.1496215820316,0.16309121251106262,203.7001781250001
1215.0,1.0,0.6443348824977839,390.3361968994159,523.1500854492188,523.1496276855473,0.16309122741222382,203.7001796875001
1216.0,1.0,0.6443348646163898,390.3362060546897,523.1500854492188,523.149633789063,0.163091242313385,203.70018125000013
1217.0,1.0,0.6443348467349956,390.3362152099635,523.1500854492188,523.1496398925788,0.1630912572145462,203.70018281250017
1218.0,1.0,0.6443348288536015,390.3362243652373,523.1500854492188,523.1496459960945,0.1630912721157074,203.7001843750002
1219.0,1.0,0.6443348109722074,390.3362335205111,523.1500854492188,523.1496520996102,0.1630912870168686,203.7001859375002
1220.0,1.0,0.6443347930908132,390.3362426757849,523.1500854492188,523.1496582031259,0.16309130191802979,203.70018750000023
1221.0,1.0,0.6443347752094262,390.33625183105505,523.1500854492188,523.1496704101564,0.1630913302302357,203.7001796875
1222.0,1.0,0.644334757328032,390.33626098632885,523.1500854492188,523.1496826171879,0.1630913585424416,203.700171875
1223.0,1.0,0.6443347394466379,390.33627014160265,523.1500854492188,523.1496948242193,0.16309138685464752,203.7001640625
1224.0,1.0,0.6443347215652437,390.33627929687646,523.1500854492188,523.1497070312507,0.16309141516685344,203.70015625
1225.0,1.0,0.6443347036838496,390.33628845215026,523.1500854492188,523.1497192382822,0.16309144347905935,203.7001484375
1226.0,1.0,0.6443346858024555,390.33629760742406,523.1500854492188,523.1497314453136,0.16309147179126526,203.700140625
1227.0,1.0,0.6443346679210613,390.33630676269786,523.1500854492188,523.149743652345,0.16309150010347118,203.7001328125
1228.0,1.0,0.6443346500396672,390.33631591797166,523.1500854492188,523.1497558593765,0.1630915284156771,203.700125
1229.0,1.0,0.644334632158273,390.33632507324546,523.1500854492188,523.1497680664079,0.163091556727883,203.7001171875
1230.0,1.0,0.6443346142768789,390.33633422851926,523.1500854492188,523.1497802734393,0.16309158504008892,203.700109375
1231.0,1.0,0.6443345963954918,390.3363494873047,523.1500854492188,523.1497863769532,0.16309162825346135,203.70009218749962
1232.0,1.0,0.6443345785140977,390.33636474609375,523.1500854492188,523.1497924804689,0.16309167146683023,203.70007499999926
1233.0,1.0,0.6443345606327036,390.3363800048828,523.1500854492188,523.1497985839846,0.16309171468019912,203.70005781249887
1234.0,1.0,0.6443345427513094,390.3363952636719,523.1500854492188,523.1498046875004,0.163091757893568,203.7000406249985
1235.0,1.0,0.6443345248699153,390.33641052246094,523.1500854492188,523.1498107910161,0.16309180110693688,203.70002343749815
1236.0,1.0,0.6443345069885211,390.33642578125,523.1500854492188,523.1498168945318,0.16309184432030577,203.70000624999776
1237.0,1.0,0.644334489107127,390.33644104003906,523.1500854492188,523.1498229980475,0.16309188753367465,203.6999890624974
1238.0,1.0,0.6443344712257328,390.3364562988281,523.1500854492188,523.1498291015632,0.16309193074704353,203.69997187499703
1239.0,1.0,0.6443344533443387,390.3364715576172,523.1500854492188,523.149835205079,0.16309197396041242,203.69995468749664
1240.0,1.0,0.6443344354629446,390.33648681640625,523.1500854492188,523.1498413085947,0.1630920171737813,203.69993749999628
1241.0,1.0,0.6443344056606293,390.3365020751953,523.1500854492188,523.1498413085938,0.16309207230806422,203.69991093749925
1242.0,1.0,0.6443343758583069,390.3365173339844,523.1500854492188,523.1498413085938,0.16309212744236135,203.6998843749985
1243.0,1.0,0.6443343460559845,390.33653259277344,523.1500854492188,523.1498413085938,0.16309218257665847,203.69985781249775
1244.0,1.0,0.6443343162536621,390.3365478515625,523.1500854492188,523.1498413085938,0.1630922377109556,203.69983124999703
1245.0,1.0,0.6443342864513397,390.33656311035156,523.1500854492188,523.1498413085938,0.16309229284525273,203.69980468749628
1246.0,1.0,0.6443342566490173,390.3365783691406,523.1500854492188,523.1498413085938,0.16309234797954986,203.69977812499553
1247.0,1.0,0.644334226846695,390.3365936279297,523.1500854492188,523.1498413085938,0.16309240311384698,203.69975156249478
1248.0,1.0,0.6443341970443726,390.33660888671875,523.1500854492188,523.1498413085938,0.1630924582481441,203.69972499999403
1249.0,1.0,0.6443341672420502,390.3366241455078,523.1500854492188,523.1498413085938,0.16309251338244124,203.69969843749328
1250.0,1.0,0.6443341374397278,390.3366394042969,523.1500854492188,523.1498413085938,0.16309256851673837,203.69967187499256
1251.0,1.0,0.6443341076374054,390.3366577148445,523.1500854492188,523.1498474121095,0.16309263855218603,203.69963593750074
1252.0,1.0,0.644334077835083,390.3366760253921,523.1500854492188,523.1498535156252,0.1630927085876408,203.69960000000148
1253.0,1.0,0.6443340480327606,390.3366943359397,523.1500854492188,523.1498596191409,0.16309277862309557,203.69956406250225
1254.0,1.0,0.6443340182304382,390.3367126464873,523.1500854492188,523.1498657226566,0.16309284865855034,203.69952812500298
1255.0,1.0,0.6443339884281158,390.3367309570349,523.1500854492188,523.1498718261723,0.1630929186940051,203.69949218750372
1256.0,1.0,0.6443339586257935,390.3367492675825,523.1500854492188,523.149877929688,0.16309298872945988,203.69945625000446
1257.0,1.0,0.6443339288234711,390.3367675781301,523.1500854492188,523.1498840332038,0.16309305876491464,203.69942031250523
1258.0,1.0,0.6443338990211487,390.3367858886777,523.1500854492188,523.1498901367195,0.1630931288003694,203.69938437500596
1259.0,1.0,0.6443338692188263,390.3368041992253,523.1500854492188,523.1498962402352,0.16309319883582418,203.6993484375067
1260.0,1.0,0.6443338394165039,390.3368225097729,523.1500854492188,523.1499023437509,0.16309326887127895,203.69931250000744
1261.0,1.0,0.6443338036537156,390.33684387206995,523.150079345703,523.14990234375,0.16309334933757924,203.69927031249927
1262.0,1.0,0.6443337678909273,390.3368652343743,523.1500732421873,523.14990234375,0.1630934298038511,203.6992281249985
1263.0,1.0,0.644333732128139,390.3368865966786,523.1500671386716,523.14990234375,0.16309351027012298,203.69918593749776
1264.0,1.0,0.6443336963653508,390.3369079589829,523.1500610351559,523.14990234375,0.16309359073639484,203.699143749997
1265.0,1.0,0.6443336606025625,390.33692932128724,523.1500549316402,523.14990234375,0.1630936712026667,203.69910156249628
1266.0,1.0,0.6443336248397742,390.33695068359157,523.1500488281245,523.14990234375,0.16309375166893858,203.69905937499553
1267.0,1.0,0.6443335890769859,390.3369720458959,523.1500427246087,523.14990234375,0.16309383213521045,203.69901718749477
1268.0,1.0,0.6443335533141976,390.3369934082002,523.150036621093,523.14990234375,0.16309391260148232,203.69897499999405
1269.0,1.0,0.6443335175514093,390.33701477050454,523.1500305175773,523.14990234375,0.16309399306775418,203.6989328124933
1270.0,1.0,0.644333481788621,390.33703613280886,523.1500244140616,523.14990234375,0.16309407353402605,203.69889062499254
1271.0,1.0,0.644333446025847,390.3370574951168,523.1500244140625,523.1498962402343,0.1630941674113302,203.69883906250075
1272.0,1.0,0.6443334102630587,390.33707885742115,523.1500244140625,523.1498901367186,0.16309426128864857,203.6987875000015
1273.0,1.0,0.6443333745002704,390.33710021972547,523.1500244140625,523.1498840332029,0.16309435516596693,203.69873593750225
1274.0,1.0,0.6443333387374821,390.3371215820298,523.1500244140625,523.1498779296871,0.1630944490432853,203.69868437500298
1275.0,1.0,0.6443333029746938,390.3371429443341,523.1500244140625,523.1498718261714,0.16309454292060366,203.69863281250372
1276.0,1.0,0.6443332672119055,390.33716430663844,523.1500244140625,523.1498657226557,0.16309463679792202,203.69858125000448
1277.0,1.0,0.6443332314491172,390.33718566894277,523.1500244140625,523.14985961914,0.16309473067524038,203.69852968750521
1278.0,1.0,0.644333195686329,390.3372070312471,523.1500244140625,523.1498535156243,0.16309482455255875,203.69847812500595
1279.0,1.0,0.6443331599235407,390.3372283935514,523.1500244140625,523.1498474121086,0.1630949184298771,203.6984265625067
1280.0,1.0,0.6443331241607524,390.33724975585574,523.1500244140625,523.1498413085928,0.16309501230719547,203.69837500000745
1281.0,1.0,0.644333082437516,390.33727416992224,523.1500244140625,523.1498413085938,0.1630951166152954,203.69831562500073
1282.0,1.0,0.6443330407142653,390.3372985839851,523.1500244140625,523.1498413085938,0.16309522092342377,203.6982562500015
1283.0,1.0,0.6443329989910147,390.33732299804797,523.1500244140625,523.1498413085938,0.16309532523155212,203.69819687500222
1284.0,1.0,0.6443329572677641,390.33734741211083,523.1500244140625,523.1498413085938,0.16309542953968048,203.69813750000299
1285.0,1.0,0.6443329155445134,390.3373718261737,523.1500244140625,523.1498413085938,0.16309553384780884,203.69807812500372
1286.0,1.0,0.6443328738212628,390.33739624023656,523.1500244140625,523.1498413085938,0.1630956381559372,203.69801875000448
1287.0,1.0,0.6443328320980122,390.3374206542994,523.1500244140625,523.1498413085938,0.16309574246406555,203.6979593750052
1288.0,1.0,0.6443327903747615,390.3374450683623,523.1500244140625,523.1498413085938,0.1630958467721939,203.69790000000597
1289.0,1.0,0.6443327486515109,390.33746948242515,523.1500244140625,523.1498413085938,0.16309595108032227,203.6978406250067
1290.0,1.0,0.6443327069282603,390.337493896488,523.1500244140625,523.1498413085938,0.16309605538845062,203.69778125000744
1291.0,1.0,0.6443326592445366,390.33752136230396,523.1500244140625,523.149835205078,0.16309617161751078,203.69771406249703
1292.0,1.0,0.6443326115608201,390.33754882812354,523.1500244140625,523.1498291015623,0.16309628784657093,203.69764687499404
1293.0,1.0,0.6443325638771036,390.33757629394313,523.1500244140625,523.1498229980466,0.16309640407563109,203.69757968749107
1294.0,1.0,0.644332516193387,390.3376037597627,523.1500244140625,523.1498168945309,0.16309652030469124,203.69751249998808
1295.0,1.0,0.6443324685096705,390.3376312255823,523.1500244140625,523.1498107910152,0.1630966365337514,203.6974453124851
1296.0,1.0,0.644332420825954,390.3376586914019,523.1500244140625,523.1498046874995,0.16309675276281155,203.69737812498212
1297.0,1.0,0.6443323731422375,390.33768615722147,523.1500244140625,523.1497985839837,0.1630968689918717,203.69731093747913
1298.0,1.0,0.6443323254585209,390.33771362304105,523.1500244140625,523.149792480468,0.16309698522093186,203.69724374997617
1299.0,1.0,0.6443322777748044,390.33774108886064,523.1500244140625,523.1497863769523,0.163097101449992,203.69717656247317
1300.0,1.0,0.6443322300910879,390.3377685546802,523.1500244140625,523.1497802734366,0.16309721767905216,203.6971093749702
1301.0,1.0,0.6443321824073784,390.3377990722656,523.1500183105468,523.1497680664061,0.1630973428487721,203.697035937503
1302.0,1.0,0.6443321347236619,390.33782958984375,523.1500122070311,523.1497558593746,0.16309746801852043,203.69696250000595
1303.0,1.0,0.6443320870399454,390.3378601074219,523.1500061035154,523.1497436523432,0.16309759318826877,203.69688906250894
1304.0,1.0,0.6443320393562288,390.337890625,523.1499999999996,523.1497314453118,0.16309771835801712,203.6968156250119
1305.0,1.0,0.6443319916725123,390.3379211425781,523.1499938964839,523.1497192382803,0.16309784352776546,203.6967421875149
1306.0,1.0,0.6443319439887958,390.33795166015625,523.1499877929682,523.1497070312489,0.1630979686975138,203.6966687500179
1307.0,1.0,0.6443318963050793,390.3379821777344,523.1499816894525,523.1496948242175,0.16309809386726215,203.69659531252086
1308.0,1.0,0.6443318486213627,390.3380126953125,523.1499755859368,523.149682617186,0.1630982190370105,203.69652187502385
1309.0,1.0,0.6443318009376462,390.3380432128906,523.149969482421,523.1496704101546,0.16309834420675884,203.6964484375268
1310.0,1.0,0.6443317532539297,390.33807373046875,523.1499633789053,523.1496582031232,0.16309846937650718,203.6963750000298
1311.0,1.0,0.6443316996097579,390.3381042480469,523.1499633789062,523.1496520996093,0.16309860646724417,203.69629375000298
1312.0,1.0,0.644331645965579,390.338134765625,523.1499633789062,523.1496459960936,0.1630987435579243,203.69621250000597
1313.0,1.0,0.6443315923214001,390.3381652832031,523.1499633789062,523.1496398925779,0.16309888064860445,203.69613125000893
1314.0,1.0,0.6443315386772213,390.33819580078125,523.1499633789062,523.1496337890621,0.1630990177392846,203.69605000001192
1315.0,1.0,0.6443314850330424,390.3382263183594,523.1499633789062,523.1496276855464,0.16309915482996473,203.6959687500149
1316.0,1.0,0.6443314313888635,390.3382568359375,523.1499633789062,523.1496215820307,0.16309929192064487,203.69588750001788
1317.0,1.0,0.6443313777446846,390.3382873535156,523.1499633789062,523.149615478515,0.16309942901132501,203.69580625002087
1318.0,1.0,0.6443313241005058,390.33831787109375,523.1499633789062,523.1496093749993,0.16309956610200516,203.69572500002386
1319.0,1.0,0.6443312704563269,390.3383483886719,523.1499633789062,523.1496032714836,0.1630997031926853,203.69564375002682
1320.0,1.0,0.644331216812148,390.33837890625,523.1499633789062,523.1495971679678,0.16309984028336544,203.6955625000298
1321.0,1.0,0.6443311631679549,390.3384094238281,523.1499633789062,523.1495849609373,0.1630999863147764,203.6954750000015
1322.0,1.0,0.644331109523776,390.33843994140625,523.1499633789062,523.1495727539059,0.16310013234615894,203.695387500003
1323.0,1.0,0.6443310558795972,390.3384704589844,523.1499633789062,523.1495605468745,0.16310027837754149,203.69530000000447
1324.0,1.0,0.6443310022354183,390.3385009765625,523.1499633789062,523.149548339843,0.16310042440892403,203.69521250000597
1325.0,1.0,0.6443309485912394,390.3385314941406,523.1499633789062,523.1495361328116,0.16310057044030657,203.69512500000744
1326.0,1.0,0.6443308949470605,390.33856201171875,523.1499633789062,523.1495239257802,0.1631007164716891,203.69503750000894
1327.0,1.0,0.6443308413028817,390.3385925292969,523.1499633789062,523.1495117187487,0.16310086250307165,203.69495000001044
1328.0,1.0,0.6443307876587028,390.338623046875,523.1499633789062,523.1494995117173,0.1631010085344542,203.6948625000119
1329.0,1.0,0.6443307340145239,390.3386535644531,523.1499633789062,523.1494873046859,0.16310115456583674,203.6947750000134
1330.0,1.0,0.644330680370345,390.33868408203125,523.1499633789062,523.1494750976544,0.16310130059721928,203.6946875000149
1331.0,1.0,0.6443306267261519,390.3387176513679,523.1499572753905,523.1494628906248,0.1631014555692616,203.69459375
1332.0,1.0,0.6443305730819731,390.3387512207046,523.1499511718748,523.1494506835934,0.16310161054133232,203.6945
1333.0,1.0,0.6443305194377942,390.33878479004125,523.1499450683591,523.149438476562,0.16310176551340305,203.69440625
1334.0,1.0,0.6443304657936153,390.3388183593779,523.1499389648434,523.1494262695305,0.16310192048547378,203.6943125
1335.0,1.0,0.6443304121494364,390.3388519287146,523.1499328613277,523.1494140624991,0.16310207545754452,203.69421875
1336.0,1.0,0.6443303585052575,390.33888549805124,523.149926757812,523.1494018554677,0.16310223042961525,203.694125
1337.0,1.0,0.6443303048610787,390.3389190673879,523.1499206542962,523.1493896484362,0.16310238540168598,203.69403125
1338.0,1.0,0.6443302512168998,390.33895263672457,523.1499145507805,523.1493774414048,0.1631025403737567,203.6939375
1339.0,1.0,0.6443301975727209,390.33898620606124,523.1499084472648,523.1493652343734,0.16310269534582744,203.69384375
1340.0,1.0,0.644330143928542,390.3390197753979,523.1499023437491,523.1493530273419,0.16310285031789817,203.69375
1341.0,1.0,0.6443300843238831,390.33905639648583,523.14990234375,523.1493347167961,0.16310301572084995,203.6936499999985
1342.0,1.0,0.6443300247192383,390.33909301758104,523.14990234375,523.1493164062485,0.1631031811237449,203.69354999999703
1343.0,1.0,0.6443299651145935,390.33912963867624,523.14990234375,523.1492980957009,0.16310334652663983,203.69344999999552
1344.0,1.0,0.6443299055099487,390.33916625977145,523.14990234375,523.1492797851533,0.16310351192953476,203.69334999999404
1345.0,1.0,0.644329845905304,390.33920288086665,523.14990234375,523.1492614746057,0.1631036773324297,203.69324999999256
1346.0,1.0,0.6443297863006592,390.33923950196186,523.14990234375,523.1492431640581,0.16310384273532463,203.69314999999105
1347.0,1.0,0.6443297266960144,390.33927612305706,523.14990234375,523.1492248535105,0.16310400813821957,203.69304999998957
1348.0,1.0,0.6443296670913696,390.33931274415227,523.14990234375,523.1492065429629,0.1631041735411145,203.6929499999881
1349.0,1.0,0.6443296074867249,390.3393493652475,523.14990234375,523.1491882324153,0.16310433894400944,203.69284999998658
1350.0,1.0,0.6443295478820801,390.3393859863427,523.14990234375,523.1491699218677,0.16310450434690438,203.6927499999851
1351.0,1.0,0.6443294823169694,390.33942260742333,523.14990234375,523.1491577148436,0.16310467571020126,203.69264531250298
1352.0,1.0,0.6443294167518587,390.33945922851854,523.14990234375,523.1491455078121,0.163104847073555,203.69254062500596
1353.0,1.0,0.6443293511867481,390.33949584961374,523.14990234375,523.1491333007807,0.16310501843690872,203.69243593750895
1354.0,1.0,0.6443292856216374,390.33953247070895,523.14990234375,523.1491210937493,0.16310518980026245,203.69233125001193
1355.0,1.0,0.6443292200565267,390.33956909180415,523.14990234375,523.1491088867178,0.16310536116361618,203.6922265625149
1356.0,1.0,0.644329154491416,390.33960571289936,523.14990234375,523.1490966796864,0.1631055325269699,203.69212187501788
1357.0,1.0,0.6443290889263054,390.33964233399456,523.14990234375,523.149084472655,0.16310570389032364,203.69201718752086
1358.0,1.0,0.6443290233611947,390.33967895508977,523.14990234375,523.1490722656235,0.16310587525367737,203.69191250002385
1359.0,1.0,0.644328957796084,390.339715576185,523.14990234375,523.1490600585921,0.1631060466170311,203.69180781252683
1360.0,1.0,0.6443288922309733,390.3397521972802,523.14990234375,523.1490478515607,0.16310621798038483,203.6917031250298
1361.0,1.0,0.6443288346415983,390.339791511622,523.14990234375,523.1490281943843,0.16310639794723159,203.69158989965172
1362.0,1.0,0.644328777052209,390.3398308259784,523.14990234375,523.1490085372061,0.16310657791407834,203.6914766743034
1363.0,1.0,0.6443287194628198,390.3398701403348,523.14990234375,523.1489888800279,0.1631067578809251,203.69136344895512
1364.0,1.0,0.6443286618734305,390.3399094546912,523.14990234375,523.1489692228497,0.16310693784777186,203.69125022360683
1365.0,1.0,0.6443286042840413,390.3399487690476,523.14990234375,523.1489495656715,0.16310711781461862,203.69113699825854
1366.0,1.0,0.644328546694652,390.339988083404,523.14990234375,523.1489299084933,0.16310729778146538,203.69102377291023
1367.0,1.0,0.6443285594281472,390.33997727226966,523.14990234375,523.1489384916645,0.1631072455767495,203.6910553157226
1368.0,1.0,0.6443285908895691,390.33995310989854,523.14990234375,523.1489545999125,0.16310713152909817,203.69112541881657
1369.0,1.0,0.644328622350991,390.3399289475274,523.14990234375,523.1489707081605,0.16310701748144685,203.69119552191057
1370.0,1.0,0.6443286538124129,390.3399047851563,523.14990234375,523.1489868164085,0.16310690343379552,203.69126562500455
1371.0,1.0,0.6443286776542667,390.3398803710934,523.1498962402343,523.148992919922,0.163106796145442,203.69132968749852
1372.0,1.0,0.644328701496125,390.3398559570305,523.1498901367186,523.1489990234377,0.16310668885708424,203.69139374999702
1373.0,1.0,0.6443287253379832,390.33983154296766,523.1498840332029,523.1490051269534,0.16310658156872648,203.69145781249554
1374.0,1.0,0.6443287491798415,390.3398071289048,523.1498779296871,523.1490112304691,0.16310647428036873,203.69152187499404
1375.0,1.0,0.6443287730216998,390.33978271484193,523.1498718261714,523.1490173339848,0.16310636699201098,203.69158593749256
1376.0,1.0,0.644328796863558,390.33975830077907,523.1498657226557,523.1490234375005,0.16310625970365322,203.69164999999106
1377.0,1.0,0.6443288207054163,390.3397338867162,523.14985961914,523.1490295410163,0.16310615241529547,203.69171406248958
1378.0,1.0,0.6443288445472746,390.33970947265334,523.1498535156243,523.149035644532,0.16310604512693772,203.69177812498808
1379.0,1.0,0.6443288683891328,390.3396850585905,523.1498474121086,523.1490417480477,0.16310593783857996,203.6918421874866
1380.0,1.0,0.6443288922309911,390.3396606445276,523.1498413085928,523.1490478515634,0.1631058305502222,203.6919062499851
1381.0,1.0,0.6443289220333099,390.3396392822269,523.1498413085938,523.1490600585939,0.16310573220253133,203.69196406250074
1382.0,1.0,0.6443289518356323,390.3396179199226,523.1498413085938,523.1490722656254,0.16310563385486887,203.6920218750015
1383.0,1.0,0.6443289816379547,390.3395965576183,523.1498413085938,523.1490844726568,0.1631055355072064,203.69207968750223
1384.0,1.0,0.6443290114402771,390.33957519531396,523.1498413085938,523.1490966796882,0.16310543715954395,203.69213750000299
1385.0,1.0,0.6443290412425995,390.33955383300963,523.1498413085938,523.1491088867197,0.1631053388118815,203.6921953125037
1386.0,1.0,0.6443290710449219,390.3395324707053,523.1498413085938,523.1491210937511,0.16310524046421904,203.69225312500447
1387.0,1.0,0.6443291008472443,390.339511108401,523.1498413085938,523.1491333007825,0.16310514211655658,203.69231093750523
1388.0,1.0,0.6443291306495667,390.33948974609666,523.1498413085938,523.149145507814,0.16310504376889412,203.69236875000595
1389.0,1.0,0.644329160451889,390.33946838379234,523.1498413085938,523.1491577148454,0.16310494542123166,203.6924265625067
1390.0,1.0,0.6443291902542114,390.339447021488,523.1498413085938,523.1491699218768,0.1631048470735692,203.69248437500744
1391.0,1.0,0.6443292140960697,390.3394287109368,523.1498474121095,523.1491760253907,0.16310476064681723,203.6925375000015
1392.0,1.0,0.644329237937928,390.33941040038917,523.1498535156252,523.1491821289064,0.16310467422007946,203.692590625003
1393.0,1.0,0.6443292617797862,390.33939208984157,523.1498596191409,523.1491882324221,0.1631045877933417,203.69264375000446
1394.0,1.0,0.6443292856216445,390.33937377929396,523.1498657226566,523.1491943359379,0.16310450136660393,203.69269687500596
1395.0,1.0,0.6443293094635028,390.33935546874636,523.1498718261723,523.1492004394536,0.16310441493986616,203.69275000000746
1396.0,1.0,0.644329333305361,390.33933715819876,523.149877929688,523.1492065429693,0.1631043285131284,203.69280312500894
1397.0,1.0,0.6443293571472193,390.33931884765116,523.1498840332038,523.149212646485,0.16310424208639063,203.69285625001044
1398.0,1.0,0.6443293809890775,390.33930053710355,523.1498901367195,523.1492187500007,0.16310415565965286,203.6929093750119
1399.0,1.0,0.6443294048309358,390.33928222655595,523.1498962402352,523.1492248535164,0.1631040692329151,203.6929625000134
1400.0,1.0,0.6443294286727941,390.33926391600835,523.1499023437509,523.1492309570322,0.16310398280617733,203.6930156250149
1401.0,1.0,0.6443294286727905,390.3392639160156,523.14990234375,523.1492919921875,0.16310389204458758,203.69306392045453
1402.0,1.0,0.6443294286727905,390.3392333984375,523.14990234375,523.1492919921875,0.16310381561517723,203.69311281249992
1403.0,1.0,0.6443294882774353,390.3392028808594,523.14990234375,523.1492919921875,0.16310372948646545,203.6931616161616
1404.0,1.0,0.6443294882774353,390.3392028808594,523.14990234375,523.1492919921875,0.16310364805688762,203.69321875
1405.0,1.0,0.6443294882774353,390.33917236328125,523.14990234375,523.1492919921875,0.16310356557369232,203.693265625
1406.0,1.0,0.6443295478820801,390.33917236328125,523.14990234375,523.1492919921875,0.16310349106788635,203.6933125
1407.0,1.0,0.6443295478820801,390.3391418457031,523.14990234375,523.1492919921875,0.1631034061764226,203.693359375
1408.0,1.0,0.6443295478820801,390.3391418457031,523.14990234375,523.1493530273438,0.16310332986441528,203.69340625
1409.0,1.0,0.6443296074867249,390.339111328125,523.14990234375,523.1493530273438,0.16310325354337724,203.693453125
1410.0,1.0,0.6443296074867249,390.339111328125,523.14990234375,523.1493530273438,0.16310317814350128,203.6935
1411.0,1.0,0.6443296670913696,390.3390808105469,523.14990234375,523.1493530273438,0.1631031036376953,203.693546875
1412.0,1.0,0.6443296670913696,390.3390808105469,523.14990234375,523.1493530273438,0.16310302913188934,203.69359375
1413.0,1.0,0.6443296670913696,390.33905029296875,523.14990234375,523.1493530273438,0.16310295462608337,203.6936313131313
1414.0,1.0,0.6443297266960144,390.33905029296875,523.14990234375,523.1493530273438,0.16310288719456606,203.6936800820707
1415.0,1.0,0.6443297266960144,390.3390197753906,523.14990234375,523.1494140625,0.16310281088255874,203.69371875
1416.0,1.0,0.6443297266960144,390.3390197753906,523.14990234375,523.1494140625,0.1631027345705514,203.693765625
1417.0,1.0,0.6443297863006592,390.3389892578125,523.14990234375,523.1494140625,0.1631026715040207,203.6938125
1418.0,1.0,0.6443297863006592,390.3389892578125,523.14990234375,523.1494140625,0.16310259699821472,203.693859375
1419.0,1.0,0.6443297863006592,390.3389587402344,523.14990234375,523.1494140625,0.16310252249240875,203.69389251893938
1420.0,1.0,0.644329845905304,390.3389587402344,523.14990234375,523.1494140625,0.16310246288776398,203.6939375
1421.0,1.0,0.644329845905304,390.33892822265625,523.14990234375,523.1494140625,0.163102388381958,203.693984375
1422.0,1.0,0.644329845905304,390.33892822265625,523.14990234375,523.1494140625,0.16310232546594408,203.69401909722222
1423.0,1.0,0.6443299055099487,390.3388977050781,523.14990234375,523.1494750976562,0.16310225427150726,203.6940625
1424.0,1.0,0.6443299055099487,390.3388977050781,523.14990234375,523.1494750976562,0.16310218774309063,203.694109375
1425.0,1.0,0.6443299055099487,390.3388977050781,523.14990234375,523.1494750976562,0.1631021263322445,203.694140625
1426.0,1.0,0.6443299055099487,390.3388671875,523.14990234375,523.1494750976562,0.16310206055641174,203.6941875
1427.0,1.0,0.6443299651145935,390.3388671875,523.14990234375,523.1494750976562,0.16310198860939104,203.69421875
1428.0,1.0,0.6443299651145935,390.3388366699219,523.14990234375,523.1494750976562,0.16310192689751135,203.694265625
1429.0,1.0,0.6443299651145935,390.3388366699219,523.14990234375,523.1494750976562,0.16310186684131622,203.694297979798
1430.0,1.0,0.6443300247192383,390.3388366699219,523.14990234375,523.1495361328125,0.16310180723667145,203.69434375
1431.0,1.0,0.6443300247192383,390.33880615234375,523.14990234375,523.1495361328125,0.16310174763202667,203.694375
1432.0,1.0,0.6443300247192383,390.33880615234375,523.14990234375,523.1495361328125,0.1631016731262207,203.694421875
1433.0,1.0,0.6443300843238831,390.3387756347656,523.14990234375,523.1495361328125,0.16310161352157593,203.694453125
1434.0,1.0,0.6443300843238831,390.3387756347656,523.14990234375,523.1495361328125,0.16310155391693115,203.6945
1435.0,1.0,0.6443300843238831,390.3387636126894,523.14990234375,523.1495361328125,0.16310149431228638,203.69453125
1436.0,1.0,0.6443300843238831,390.3387451171875,523.14990234375,523.1495361328125,0.16310144186019915,203.6945625
1437.0,1.0,0.6443301439285278,390.3387451171875,523.14990234375,523.1495361328125,0.16310138046741507,203.694609375
1438.0,1.0,0.6443301439285278,390.3387145996094,523.14990234375,523.1495361328125,0.163101319074631,203.694640625
1439.0,1.0,0.6443301439285278,390.3387145996094,523.14990234375,523.1495971679688,0.16310127079486847,203.694671875
1440.0,1.0,0.6443301439285278,390.3387145996094,523.14990234375,523.1495971679688,0.1631012111902237,203.69471875
1441.0,1.0,0.6443302035331726,390.33868408203125,523.14990234375,523.1495971679688,0.16310115158557892,203.69475
1442.0,1.0,0.6443302035331726,390.33868408203125,523.14990234375,523.1495971679688,0.16310109198093414,203.69478125
1443.0,1.0,0.6443302035331726,390.33868408203125,523.14990234375,523.1495971679688,0.16310104310512552,203.6948125
1444.0,1.0,0.6443302631378174,390.3386535644531,523.14990234375,523.1495971679688,0.1631009876728058,203.69484999999986
1445.0,1.0,0.6443302631378174,390.3386535644531,523.14990234375,523.1495971679688,0.163100928068161,203.694890625
1446.0,1.0,0.6443302631378174,390.3386338359178,523.14990234375,523.1495971679688,0.16310087373160354,203.694921875
1447.0,1.0,0.6443302631378174,390.338623046875,523.14990234375,523.149658203125,0.16310082376003265,203.694953125
1448.0,1.0,0.6443303227424622,390.338623046875,523.14990234375,523.149658203125,0.16310076581107247,203.694984375
1449.0,1.0,0.6443303227424622,390.3385925292969,523.14990234375,523.149658203125,0.1631007194519043,203.695015625
1450.0,1.0,0.6443303227424622,390.3385925292969,523.1499633789062,523.149658203125,0.16310065984725952,203.695046875
1451.0,1.0,0.6443303227424622,390.3385925292969,523.1499633789062,523.149658203125,0.16310061514377594,203.69508187499991
1452.0,1.0,0.6443303823471069,390.33856201171875,523.1499633789062,523.149658203125,0.16310055553913116,203.69511505681817
1453.0,1.0,0.6443303823471069,390.33856201171875,523.1499633789062,523.149658203125,0.16310051083564758,203.69514820075756
1454.0,1.0,0.6443303823471069,390.33856201171875,523.1499633789062,523.149658203125,0.16310045704245588,203.6951814062498
1455.0,1.0,0.6443303823471069,390.33856201171875,523.1499633789062,523.149658203125,0.16310040652751923,203.69521464646462
1456.0,1.0,0.6443304419517517,390.3385314941406,523.1499633789062,523.1497192382812,0.16310036182403564,203.695247790404
1457.0,1.0,0.6443304419517517,390.3385314941406,523.1499633789062,523.1497192382812,0.16310031712055206,203.69528093749966
1458.0,1.0,0.6443304419517517,390.3385314941406,523.1499633789062,523.1497192382812,0.1631002575159073,203.69529813762625
1459.0,1.0,0.6443304419517517,390.3385009765625,523.1499633789062,523.1497192382812,0.1631002128124237,203.69533140624992
1460.0,1.0,0.6443304419517517,390.3385009765625,523.1499633789062,523.1497192382812,0.16310016810894012,203.695359375
1461.0,1.0,0.6443305015563965,390.3385009765625,523.1499633789062,523.1497192382812,0.16310012340545654,203.695390625
1462.0,1.0,0.6443305015563965,390.3384704589844,523.1499633789062,523.1497192382812,0.16310007870197296,203.695421875
1463.0,1.0,0.6443305015563965,390.3384704589844,523.1499633789062,523.1497192382812,0.1631000234623148,203.695453125
1464.0,1.0,0.6443305015563965,390.3384704589844,523.1499633789062,523.1497192382812,0.16309997695262987,203.695484375
1465.0,1.0,0.6443305611610413,390.3384704589844,523.1499633789062,523.1497802734375,0.16309993044294493,203.695515625
1466.0,1.0,0.6443305611610413,390.33843994140625,523.1499633789062,523.1497802734375,0.16309988498687744,203.695546875
1467.0,1.0,0.6443305611610413,390.33843994140625,523.1499633789062,523.1497802734375,0.16309984028339386,203.69556531249992
1468.0,1.0,0.6443305611610413,390.33843994140625,523.1499633789062,523.1497802734375,0.1630998057127,203.69559375
1469.0,1.0,0.6443305611610413,390.3384094238281,523.1499633789062,523.1497802734375,0.1630997592210771,203.695625
1470.0,1.0,0.644330620765686,390.3384094238281,523.1499633789062,523.1497802734375,0.1630997210741043,203.69565625
1471.0,1.0,0.644330620765686,390.3384094238281,523.1499633789062,523.1497802734375,0.16309967637062073,203.6956875
1472.0,1.0,0.644330620765686,390.3384094238281,523.1499633789062,523.1497802734375,0.16309963166713715,203.695703125
1473.0,1.0,0.644330620765686,390.33837890625,523.1499633789062,523.1497802734375,0.16309958696365356,203.695734375
1474.0,1.0,0.6443306231498718,390.33837890625,523.1499633789062,523.1497802734375,0.16309954226016998,203.695765625
1475.0,1.0,0.6443306803703308,390.33837890625,523.1499633789062,523.1498413085938,0.1630994975566864,203.695796875
1476.0,1.0,0.6443306803703308,390.33837890625,523.1499633789062,523.1498413085938,0.16309946353989418,203.6958125
1477.0,1.0,0.6443306803703308,390.3383483886719,523.1499633789062,523.1498413085938,0.16309942305088043,203.69584375
1478.0,1.0,0.6443306803703308,390.3383483886719,523.1499633789062,523.1498413085938,0.16309937834739685,203.695875
1479.0,1.0,0.644330719113349,390.3383483886719,523.1499633789062,523.1498413085938,0.1630993388593199,203.695890625
1480.0,1.0,0.6443307399749756,390.3383483886719,523.1499633789062,523.1498413085938,0.16309930384159088,203.695921875
1481.0,1.0,0.6443307399749756,390.33831787109375,523.1499633789062,523.1498413085938,0.1630992591381073,203.695953125
1482.0,1.0,0.6443307399749756,390.33831787109375,523.1499633789062,523.1498413085938,0.1630992293357849,203.69596875
1483.0,1.0,0.6443307399749756,390.33831787109375,523.1499633789062,523.1498413085938,0.16309918463230133,203.696
1484.0,1.0,0.6443307399749756,390.33831787109375,523.1499633789062,523.1498413085938,0.16309913992881775,203.6960193749999
1485.0,1.0,0.6443307995796204,390.3382873535156,523.1499633789062,523.149863503196,0.16309911012649536,203.696046875
1486.0,1.0,0.6443307995796204,390.3382873535156,523.1499633789062,523.14990234375,0.16309906542301178,203.696078125
1487.0,1.0,0.6443307995796204,390.3382873535156,523.1499633789062,523.14990234375,0.1630990356206894,203.69609375
1488.0,1.0,0.6443307995796204,390.3382873535156,523.1499633789062,523.14990234375,0.1630989909172058,203.696125
1489.0,1.0,0.6443307995796204,390.3382568359375,523.1499633789062,523.14990234375,0.16309896111488342,203.696140625
1490.0,1.0,0.6443308591842651,390.3382568359375,523.1499633789062,523.14990234375,0.16309891641140029,203.696171875
1491.0,1.0,0.6443308591842651,390.3382568359375,523.1499633789062,523.14990234375,0.16309888660907745,203.69618876262626
1492.0,1.0,0.6443308591842651,390.3382568359375,523.1499633789062,523.14990234375,0.16309885379641947,203.69621875
1493.0,1.0,0.6443308591842651,390.3382568359375,523.1499633789062,523.14990234375,0.16309881210327148,203.696234375
1494.0,1.0,0.6443308591842651,390.3382263183594,523.1499633789062,523.14990234375,0.1630987823009491,203.696265625
1495.0,1.0,0.6443308591842651,390.3382263183594,523.1499633789062,523.14990234375,0.16309874391917029,203.69628125
1496.0,1.0,0.6443309187889099,390.3382263183594,523.1499633789062,523.14990234375,0.16309870779514313,203.6963125
1497.0,1.0,0.6443309187889099,390.3382263183594,523.1499633789062,523.1499633789062,0.16309867799282074,203.696328125
1498.0,1.0,0.6443309187889099,390.3382263183594,523.1499633789062,523.1499633789062,0.16309864819049835,203.696359375
1499.0,1.0,0.6443309187889099,390.33819580078125,523.1499633789062,523.1499633789062,0.16309860348701477,203.696375
1500.0,1.0,0.6443309187889099,390.33819580078125,523.1499633789062,523.1499633789062,0.16309857368469238,203.696390625
1501.0,1.0,0.6443309187889099,390.33819580078125,523.1499633789062,523.1499633789062,0.16309854388237,203.696421875
1502.0,1.0,0.6443309783935547,390.33819580078125,523.1499633789062,523.1499633789062,0.1630985140800476,203.6964375
1503.0,1.0,0.6443309783935547,390.33819580078125,523.1499633789062,523.1499633789062,0.1630984791601547,203.69646875
1504.0,1.0,0.6443309783935547,390.3381652832031,523.1499633789062,523.1499633789062,0.16309843957424164,203.696484375
1505.0,1.0,0.6443309783935547,390.3381652832031,523.1499633789062,523.1499633789062,0.16309840977191925,203.6965
1506.0,1.0,0.6443309783935547,390.3381652832031,523.1499633789062,523.1499633789062,0.16309837996959686,203.69653125
1507.0,1.0,0.6443309783935547,390.3381652832031,523.1499633789062,523.1499633789062,0.16309835016727448,203.696546875
1508.0,1.0,0.644331035589931,390.3381652832031,523.1499633789062,523.1500244140625,0.1630983203649521,203.6965625
1509.0,1.0,0.6443310379981995,390.338134765625,523.1499633789062,523.1500244140625,0.1630982905626297,203.69659375
1510.0,1.0,0.6443310379981995,390.338134765625,523.1499633789062,523.1500244140625,0.1630982607603073,203.696609375
1511.0,1.0,0.6443310379981995,390.338134765625,523.1499633789062,523.1500244140625,0.16309823095798492,203.696625
1512.0,1.0,0.6443310379981995,390.338134765625,523.1499633789062,523.1500244140625,0.16309820115566254,203.69665625
1513.0,1.0,0.6443310379981995,390.338134765625,523.1499633789062,523.1500244140625,0.16309817135334015,203.696671875
1514.0,0.9983049923173439,0.6442712795732888,390.3381076049811,523.1502008056628,523.1500244140625,0.16308302476999614,203.67847671879642
1515.0,0.9961759448051453,0.6441965699195862,390.3381042480469,523.1512451171875,523.1500244140625,0.163064107298851,203.655875
1516.0,0.9940487194062371,0.6441223978995936,390.33807373046875,523.1530981445308,523.1500244140625,0.16304535210132087,203.63344250000267
1517.0,0.9919211394881131,0.6440486853772427,390.3380126953125,523.1556525952874,523.1500244140625,0.16302670041720546,203.61113352273404
1518.0,0.9897935823973967,0.6439753608270848,390.33795166015625,523.1589466441801,523.1500854492188,0.163008173758314,203.58894034089147
1519.0,0.987666910950793,0.6439025414109949,390.33787459556504,523.1629120797879,523.1500854492188,0.16298978768216443,203.56688383841515
1520.0,0.9855385422752079,0.6438300609589049,390.3377990722656,523.1674804687614,523.150146484375,0.1629714965820419,203.54492187502234
1521.0,0.9834115386079247,0.6437580531837526,390.3376840209966,523.1725421142746,523.1502075195312,0.1629533341527587,203.52311015622132
1522.0,0.9812826574434439,0.6436864029280329,390.33758544921875,523.1780450994465,523.1502685546875,0.16293528405110003,203.50138494316676
1523.0,0.979155421257019,0.6436152458190918,390.33746337890625,523.1838989257812,523.150390625,0.162917360663414,203.479796875
1524.0,0.9770278623618651,0.6435444391134695,390.3373107910156,523.1899543530999,523.1505126953125,0.16289953977771887,203.4583106060624
1525.0,0.9749008254584624,0.6434740044854266,390.3371813225024,523.196131850731,523.1506495620265,0.1628818381013133,203.4369531249851
1526.0,0.9727731184539152,0.6434039419347073,390.3370361328125,523.2024314186747,523.150840065696,0.1628642461516776,203.4157088068351
1527.0,0.970644806618111,0.643334247469916,390.3368835449219,523.208582153331,523.1510620117188,0.1628467534482514,203.39455953129382
1528.0,0.9685168543292093,0.6432649119934979,390.33671215327104,523.2146094736354,523.1513061523438,0.16282936915608914,203.37353566922062
1529.0,0.9663893724937225,0.6431959837374279,390.3365478515625,523.2203813032684,523.151611328125,0.16281209810816222,203.35263273358345
1530.0,0.9642619490632569,0.6431273818015768,390.3363647460933,523.2258300781268,523.1519165039062,0.16279491782189126,203.3318281250149
1531.0,0.9621347592328675,0.6430591417081359,390.33620229393546,523.2308096837514,523.1523024433791,0.16277785779851683,203.31113478535414
1532.0,0.9600063830609997,0.6429911553859071,390.3360153198245,523.2353607177743,523.152676391601,0.16276087611912082,203.2905445312634
1533.0,0.9578790891175686,0.6429235517977858,390.3358285522465,523.2393444824172,523.1531109619133,0.16274400502441289,203.27008765626698
1534.0,0.9557505719640176,0.642856260140519,390.33564157196975,523.2427053740489,523.153545957623,0.16272722229814818,203.24970596593246
1535.0,0.9536244368582629,0.6427893465755758,390.33544921875,523.2454980468706,523.1540411376942,0.16271054312582756,203.22946781251207
1536.0,0.9514955246104364,0.6427226391703798,390.33523744525337,523.2476122307054,523.1545373165245,0.1626939547784918,203.20930587117186
1537.0,0.9493682360407547,0.6426563046195213,390.3350207396228,523.2490894047901,523.1550317629419,0.16267746145074824,203.18926546717435
1538.0,0.9472404911066405,0.6425902072829786,390.33480341747554,523.2498877939552,523.1555274423927,0.16266104383299762,203.1693300189376
1539.0,0.9451124405859446,0.6425244641303891,390.3345642089844,523.2500610351562,523.1560693359374,0.1626447254419361,203.14950124999882
1540.0,0.9429853558540344,0.642458975315094,390.3343505859375,523.2495727539062,523.1566162109375,0.16262850165367126,203.129765625
1541.0,0.9408571290964574,0.6423937237263715,390.33409759521504,523.2484997558602,523.1571832275387,0.1626123569905964,203.1101392187327
1542.0,0.9387299168135996,0.6423287713529078,390.3338317871094,523.246873168947,523.15771484375,0.16259631440046363,203.09062187496946
1543.0,0.9366025096144313,0.6422640889884548,390.33357147216833,523.2446826171904,523.1582354736321,0.16258034721019143,203.0712010937184
1544.0,0.9344750642835606,0.6421996206046998,390.3332931518559,523.2420501708955,523.1587921142569,0.16256447210910707,203.05188515619187
1545.0,0.9323462910178932,0.6421353883213854,390.3330078125,523.2390204535636,523.1592881944443,0.16254865957626308,203.03264756948502
1546.0,0.9302188218225638,0.6420714560181651,390.33270571930245,523.2356265289668,523.1597900390625,0.16253294502247684,203.01351594070346
1547.0,0.9280914664268494,0.6420077681541443,390.3323669433594,523.23193359375,523.1602783203125,0.16251730918884277,202.994484375
1548.0,0.9259639526862884,0.6419442603082075,390.33205806847775,523.2280439897004,523.1607739997633,0.16250176366531122,202.97554403410106
1549.0,0.9238370705134002,0.6418810390462681,390.33169432360717,523.224042796126,523.1611963137232,0.16248629866826292,202.956691761367
1550.0,0.9217087626475404,0.6418179273605347,390.33135986328125,523.2199096679683,523.1616821289065,0.16247090697288424,202.93792187500188
1551.0,0.9195808512004078,0.6417550694942804,390.33097595214883,523.2158184814448,523.1620660400387,0.16245558857917786,202.91924000001512
1552.0,0.9174530577652149,0.6416924703121651,390.3305844116214,523.211763916019,523.1624395751948,0.1624403508007468,202.9006382812653
1553.0,0.9153261244937312,0.6416300192024664,390.33018416587754,523.2078154592746,523.1627807617188,0.16242519803722288,202.88211868683248
1554.0,0.9131979556987062,0.6415677492063878,390.3297532206834,523.2040479255375,523.1631253945707,0.1624101049671367,202.86366650879384
1555.0,0.9110708736479864,0.6415057320789685,390.3293222754893,523.2005103525535,523.1634379685527,0.16239510130401769,202.8453044507876
1556.0,0.9089432978662444,0.6414438486099243,390.3288641357434,523.1972381591756,523.1636962890625,0.16238016888495466,202.82700671875662
1557.0,0.9068147540092468,0.641382098197937,390.3283996582031,523.1942138671875,523.1639404296875,0.16236530244350433,202.808765625
1558.0,0.9046872758863174,0.6413205862045288,390.32793823242196,523.1916210937507,523.1641845703125,0.16235052764416125,202.7906006250009
1559.0,0.9025594140548492,0.6412591789708699,390.3274462150805,523.1893477006379,523.1643824721828,0.16233580898153832,202.7724820075929
1560.0,0.9004321694383179,0.6411979794502258,390.3269348144529,523.1874389648433,523.1646118164062,0.16232116520406237,202.7544374999702
1561.0,0.8983041915053036,0.641136884689331,390.3264317368016,523.185975970644,523.1647634795218,0.1623065832889381,202.73643276518584
1562.0,0.8961765892599942,0.6410759687423706,390.32592126094937,523.1848995324337,523.1649169921875,0.16229207858894057,202.71849573863298
1563.0,0.8940489671513205,0.6410151720046997,390.3253867409446,523.1842207475142,523.1650834517045,0.16227763349358781,202.70059801135957
1564.0,0.8919216719586984,0.6409544944763184,390.3248383493135,523.1838989257812,523.1652221679688,0.16226326064630214,202.68274479159712
1565.0,0.8897942799294469,0.6408939921854824,390.32428161621226,523.1840191650377,523.1653442382812,0.16224895104764858,202.66492703122833
1566.0,0.8876655268668401,0.6408335614204361,390.3237255859376,523.1844531249999,523.1654663085938,0.16223468720912848,202.647143749997
1567.0,0.8855383276941211,0.6407732605933916,390.3231689453128,523.1852050781245,523.1655883789062,0.16222050189971426,202.62940624999254
1568.0,0.8834110021562083,0.6407130742072695,390.32261230468794,523.1862573242179,523.1657104492188,0.1622063648700589,202.61169999998808
1569.0,0.8812828395093675,0.6406529810693797,390.32202487521704,523.1876152886284,523.1658325195312,0.16219228671657504,202.5940173610747
1570.0,0.8791555762254575,0.6405929923057272,390.32144165038926,523.1892089843805,523.1659545898438,0.16217827796937456,202.5763750000447
1571.0,0.8770274929338484,0.6405330523096779,390.3208809284249,523.1909827030104,523.1660766601562,0.1621643080555053,202.55874131938816
1572.0,0.8749010443716543,0.6404732704161233,390.3202941894542,523.1928955078092,523.1661987304688,0.16215040087696764,202.5411406249702
1573.0,0.8727716845678515,0.6404134546868647,390.31970646405466,523.1949333422162,523.1663208007812,0.16213653033426212,202.52354229800403
1574.0,0.8706444478034427,0.6403538042306849,390.3191204833985,523.1970288085936,523.16650390625,0.16212271600961792,202.5059796874989
1575.0,0.8685165375461565,0.6402941614389164,390.31853790283213,523.1991943359367,523.1666351318357,0.16210895255208335,202.48841640624218
1576.0,0.8663894528133369,0.6402346378564374,390.3179766845707,523.2013598632798,523.1668090820312,0.16209523335099796,202.4708682812359
1577.0,0.8642618185267565,0.6401751738786032,390.3173895263677,523.2034643554666,523.1669921875,0.16208155885339615,202.45333578122967
1578.0,0.8621345198553172,0.6401157397213026,390.3168177749171,523.205509070194,523.1671752929688,0.16206792990366115,202.43580255679228
1579.0,0.8600067687075352,0.6400563073157173,390.3162451171884,523.2074536132786,523.1673974609366,0.16205434024334409,202.41827937495708
1580.0,0.8578789830189635,0.6399969458581296,390.3156738281248,523.2092285156259,523.1676025390625,0.16204078495505314,202.40074999999254
1581.0,0.8557515978773154,0.639937617778628,390.3151013183606,523.2108618164038,523.1678393554675,0.16202726304531723,202.3832356249541
1582.0,0.8536245822815545,0.6398783326150266,390.31454467773574,523.2122802734348,523.1680297851562,0.16201378405094857,202.36571874994786
1583.0,0.8514951705942622,0.6398189860582164,390.3139886474611,523.2135754394528,523.1682806396483,0.16200031980872076,202.34818765624425
1584.0,0.8493680983760896,0.6397597146034535,390.31343902587906,523.2146136474606,523.1685321044919,0.16198690220713452,202.33065874998456
