time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
1956.0,0.8046875,0.6651866316806263,386.6286682130303,386.69349365262315,482.6119445711374,0.21466856595361605,155.5390219116211
1957.0,0.8046875,0.6651746988309242,386.6294525148114,386.6905303958338,482.52438048273325,0.21486898805596866,155.3858562927246
1958.0,0.8046875,0.665162765981222,386.6302368165925,386.6875671390444,482.43681639432907,0.21506941015832126,155.23269067382813
1959.0,0.8046875,0.6651508331315199,386.6310211183736,386.68460388225503,482.3492523059249,0.21526983226067387,155.07952505493165
1960.0,0.8046875,0.6651389002818178,386.6318054201547,386.68164062546566,482.2616882175207,0.21547025436302647,154.92635943603517
1961.0,0.8046875,0.6651279389861884,386.6330749511253,386.6795135498978,482.176745608449,0.21566965729289223,154.77709219360352
1962.0,0.8046875,0.665116977692378,386.63434448232874,386.67738647479564,482.0918029844761,0.21586906016455032,154.62782501220704
1963.0,0.8046875,0.6651060163985676,386.6356140135322,386.67525939969346,482.0068603605032,0.2160684630362084,154.47855783081056
1964.0,0.8046875,0.6650950551047572,386.6368835447356,386.6731323245913,481.9219177365303,0.2162678659078665,154.32929064941408
1965.0,0.8046875,0.6650840938109468,386.63815307593904,386.6710052494891,481.8369751125574,0.2164672687795246,154.18002346801757
1966.0,0.8046875,0.6650731325171364,386.6394226071425,386.6688781743869,481.7520324885845,0.2166666716511827,154.03075628662108
1967.0,0.8046875,0.665062171223326,386.6406921383459,386.66675109928474,481.6670898646116,0.2168660745228408,153.8814891052246
1968.0,0.8046875,0.6650512099295156,386.64196166954935,386.66462402418256,481.58214724063873,0.21706547739449888,153.73222192382812
1969.0,0.8046875,0.6650402486357052,386.6432312007528,386.6624969490804,481.49720461666584,0.21726488026615698,153.58295474243164
1970.0,0.8046875,0.6650292873418948,386.6445007319562,386.6603698739782,481.41226199269295,0.21746428313781507,153.43368756103516
1971.0,0.8046875,0.6650192320348651,386.6462280272972,386.6590301513206,481.3298797607422,0.21766253709211014,153.2882515563965
1972.0,0.8046875,0.6650091767314734,386.6479553221725,386.65769042959437,481.24749755859375,0.21786079107550904,153.14281561279296
1973.0,0.8046875,0.6649991214280817,386.6496826170478,386.6563507078681,481.1651153564453,0.21805904505890794,152.99737966918946
1974.0,0.8046875,0.66498906612469,386.6514099119231,386.65501098614186,481.0827331542969,0.21825729904230684,152.85194372558593
1975.0,0.8046875,0.6649790108212983,386.6531372067984,386.6536712644156,481.00035095214844,0.21845555302570574,152.70650778198242
1976.0,0.8046875,0.6649689555179066,386.6548645016737,386.65233154268935,480.91796875,0.21865380700910464,152.5610718383789
1977.0,0.8046875,0.6649589002145149,386.65659179654904,386.6509918209631,480.83558654785156,0.21885206099250354,152.4156358947754
1978.0,0.8046875,0.6649488449111232,386.65831909142435,386.64965209923685,480.7532043457031,0.21905031497590244,152.27019995117186
1979.0,0.8046875,0.6649387896077315,386.66004638629965,386.6483123775106,480.6708221435547,0.21924856895930134,152.12476400756836
1980.0,0.8046875,0.6649287343043397,386.66177368117496,386.64697265578434,480.58843994140625,0.21944682294270024,151.97932806396486
1981.0,0.8046875,0.664919525384903,386.663934326265,386.64637145993765,480.50855407863855,0.21964379996643402,151.83765156555177
1982.0,0.8046875,0.6649103164672852,386.6660949708894,386.6457702636253,480.42866821587086,0.21984077693196014,151.6959750061035
1983.0,0.8046875,0.6649011075496674,386.6682556155138,386.64516906731296,480.34878235310316,0.22003775389748625,151.55429844665528
1984.0,0.8046875,0.6648918986320496,386.67041626013815,386.6445678710006,480.26889649033546,0.22023473086301237,151.41262188720702
1985.0,0.8046875,0.6648826897144318,386.67257690476254,386.6439666746883,480.18901062756777,0.2204317078285385,151.2709453277588
1986.0,0.8046875,0.664873480796814,386.6747375493869,386.6433654783759,480.1091247648001,0.2206286847940646,151.12926876831054
1987.0,0.8046875,0.6648642718791962,386.6768981940113,386.6427642820636,480.0292389020324,0.22082566175959073,150.9875922088623
1988.0,0.8046875,0.6648550629615784,386.6790588386357,386.64216308575124,479.9493530392647,0.22102263872511685,150.84591564941405
1989.0,0.8046875,0.6648458540439606,386.68121948326007,386.6415618894389,479.869467176497,0.22121961569064297,150.70423908996582
1990.0,0.8046875,0.6648366451263428,386.68338012788445,386.64096069312654,479.7895813137293,0.2214165926561691,150.56256253051757
1991.0,0.8046875,0.6648282229898541,386.6859436035156,386.64105529784865,479.7121337875724,0.22161216288805008,150.4245718688965
1992.0,0.8046875,0.6648198008533655,386.6885070800781,386.64114990233793,479.63468627631664,0.22180773317813873,150.28658123779297
1993.0,0.8046875,0.6648113787168768,386.6910705566406,386.6412445068272,479.5572387650609,0.2220033034682274,150.14859060668945
1994.0,0.8046875,0.6648029565803881,386.6936340332031,386.6413391113165,479.47979125380516,0.22219887375831604,150.01059997558593
1995.0,0.8046875,0.6647945344438995,386.6961975097656,386.64143371580576,479.4023437425494,0.2223944440484047,149.8726093444824
1996.0,0.8046875,0.6647861123074108,386.6987609863281,386.64152832029504,479.3248962312937,0.22259001433849335,149.7346187133789
1997.0,0.8046875,0.6647776901709221,386.7013244628906,386.6416229247843,479.24744872003794,0.222785584628582,149.5966280822754
1998.0,0.8046875,0.6647692680344335,386.7038879394531,386.6417175292736,479.1700012087822,0.22298115491867065,149.45863745117188
1999.0,0.8046875,0.6647608458979448,386.7064514160156,386.64181213376287,479.09255369752645,0.2231767252087593,149.32064682006836
2000.0,0.8046875,0.6647524237614562,386.7090148925781,386.64190673825215,479.0151061862707,0.22337229549884796,149.18265618896484
2001.0,0.8046875,0.6647447228433521,386.7119598388672,386.64264526369516,478.94002685695887,0.22356633096933365,149.04827969360352
2002.0,0.8046875,0.664737021923429,386.71490478515625,386.64338378910907,478.86494751274586,0.22376036643981934,148.91390313720703
2003.0,0.8046875,0.6647293210035059,386.7178497314453,386.644122314523,478.78986816853285,0.22395440191030502,148.77952658081054
2004.0,0.8046875,0.6647216200835828,386.7207946777344,386.6448608399369,478.71478882431984,0.2241484373807907,148.64515002441405
2005.0,0.8046875,0.6647139191636597,386.72373962402344,386.6455993653508,478.63970948010683,0.2243424728512764,148.5107734680176
2006.0,0.8046875,0.6647062182437367,386.7266845703125,386.6463378907647,478.5646301358938,0.22453650832176208,148.3763969116211
2007.0,0.8046875,0.6646985173238136,386.72962951660156,386.6470764161786,478.4895507916808,0.22473054379224777,148.2420203552246
2008.0,0.8046875,0.6646908164038905,386.7325744628906,386.6478149415925,478.4144714474678,0.22492457926273346,148.10764379882812
2009.0,0.8046875,0.6646831154839674,386.7355194091797,386.6485534670064,478.3393921032548,0.22511861473321915,147.97326724243163
2010.0,0.8046875,0.6646754145640443,386.73846435546875,386.64929199242033,478.2643127590418,0.22531265020370483,147.83889068603514
2011.0,0.8046875,0.6646683752537683,386.741757202195,386.6506286620861,478.1915466338396,0.22550501972727943,147.70805155944825
2012.0,0.8046875,0.6646613359453113,386.74505004892126,386.6519653319847,478.1187805235386,0.22569738925085403,147.5772124938965
2013.0,0.8046875,0.6646542966368543,386.7483428956475,386.6533020018833,478.0460144132376,0.22588975877442863,147.4463734283447
2014.0,0.8046875,0.6646472573283972,386.75163574237376,386.65463867178187,477.97324830293655,0.22608212829800323,147.31553436279296
2015.0,0.8046875,0.6646402180199402,386.7549285891,386.65597534168046,477.90048219263554,0.22627449782157782,147.1846952972412
2016.0,0.8046875,0.6646331787114832,386.7582214358263,386.65731201157905,477.8277160823345,0.22646686734515242,147.05385623168945
2017.0,0.8046875,0.6646261394030262,386.7615142825525,386.65864868147764,477.7549499720335,0.22665923686872702,146.9230171661377
2018.0,0.8046875,0.6646191000945691,386.7648071292788,386.65998535137624,477.6821838617325,0.22685160639230162,146.79217810058594
2019.0,0.8046875,0.6646120607861121,386.76809997600503,386.6613220212748,477.60941775143147,0.22704397591587622,146.6613390350342
2020.0,0.8046875,0.6646050214776551,386.7713928227313,386.6626586911734,477.53665164113045,0.22723634543945082,146.53049996948243
2021.0,0.8046875,0.6645985841751099,386.77500915527344,386.66454772953875,477.4661285430193,0.22742692232714035,146.40312187194823
2022.0,0.8046875,0.6645921468734741,386.77862548828125,386.66643676767126,477.39560547471046,0.2276174992439337,146.2757437438965
2023.0,0.8046875,0.6645857095718384,386.78224182128906,386.66832580580376,477.32508240640163,0.22780807616072707,146.14836561584474
2024.0,0.8046875,0.6645792722702026,386.7858581542969,386.67021484393626,477.2545593380928,0.22799865307752043,146.02098748779298
2025.0,0.8046875,0.6645728349685669,386.7894744873047,386.67210388206877,477.184036269784,0.2281892299943138,145.89360935974122
2026.0,0.8046875,0.6645663976669312,386.7930908203125,386.6739929202013,477.11351320147514,0.22837980691110715,145.76623123168946
2027.0,0.8046875,0.6645599603652954,386.7967071533203,386.6758819583338,477.0429901331663,0.22857038382790051,145.6388531036377
2028.0,0.8046875,0.6645535230636597,386.8003234863281,386.6777709964663,476.9724670648575,0.22876096074469388,145.51147497558594
2029.0,0.8046875,0.6645470857620239,386.80393981933594,386.6796600345988,476.90194399654865,0.22895153766148724,145.38409684753418
2030.0,0.8046875,0.6645406484603882,386.80755615234375,386.6815490727313,476.8314209282398,0.2291421145782806,145.25671871948242
2031.0,0.8046875,0.664534753560929,386.8114654542878,386.6839416504372,476.76308288425207,0.22933076768822502,145.1327265625
2032.0,0.8046875,0.6645288586614697,386.8153747562319,386.68633422860876,476.69474487006664,0.2295194208563771,145.008734375
2033.0,0.8046875,0.6645229637620105,386.819284058176,386.6887268067803,476.6264068558812,0.2297080740245292,144.8847421875
2034.0,0.8046875,0.6645170688625512,386.82319336012006,386.6911193849519,476.5580688416958,0.22989672719268128,144.76075
2035.0,0.8046875,0.664511173963092,386.82710266206414,386.69351196312346,476.48973082751036,0.23008538036083337,144.6367578125
2036.0,0.8046875,0.6645052790636328,386.8310119640082,386.695904541295,476.4213928133249,0.23027403352898546,144.512765625
2037.0,0.8046875,0.6644993841641735,386.8349212659523,386.6982971194666,476.3530547991395,0.23046268669713754,144.3887734375
2038.0,0.8046875,0.6644934892647143,386.83883056789637,386.70068969763815,476.28471678495407,0.23065133986528963,144.26478125
2039.0,0.8046875,0.6644875943652551,386.84273986984044,386.7030822758097,476.21637877076864,0.23083999303344171,144.1407890625
2040.0,0.8046875,0.6644816994657958,386.8466491717845,386.7054748539813,476.1480407565832,0.2310286462015938,144.016796875
2041.0,0.8046875,0.6644762635232837,386.85081787128,386.7083221436478,476.08182068169117,0.2312152162194252,143.89611875152588
2042.0,0.8046875,0.6644708275798621,386.85498657263815,386.71116943378,476.01560059189796,0.23140178620815277,143.77544062805177
2043.0,0.8046875,0.6644653916364405,386.8591552739963,386.7140167239122,475.94938050210476,0.23158835619688034,143.65476250457763
2044.0,0.8046875,0.6644599556930189,386.86332397535443,386.7168640140444,475.88316041231155,0.2317749261856079,143.53408438110353
2045.0,0.8046875,0.6644545197495972,386.8674926767126,386.7197113041766,475.81694032251835,0.23196149617433548,143.4134062576294
2046.0,0.8046875,0.6644490838061756,386.8716613780707,386.7225585943088,475.75072023272514,0.23214806616306305,143.29272813415528
2047.0,0.8046875,0.664443647862754,386.87583007942885,386.725405884441,475.68450014293194,0.23233463615179062,143.17205001068115
2048.0,0.8046875,0.6644382119193324,386.879998780787,386.7282531745732,475.61828005313873,0.2325212061405182,143.05137188720704
2049.0,0.8046875,0.6644327759759108,386.88416748214513,386.7311004647054,475.5520599633455,0.23270777612924576,142.9306937637329
2050.0,0.8046875,0.6644273400324892,386.88833618350327,386.7339477548376,475.4858398735523,0.23289434611797333,142.8100156402588
2051.0,0.8046875,0.6644221007823035,386.8926605223678,386.7371063232422,475.42163391411304,0.23307833223952912,142.69260469055175
2052.0,0.8046875,0.6644168615339368,386.896984863095,386.7402648925781,475.3574279844761,0.2332623183610849,142.57519375610352
2053.0,0.8046875,0.66441162228557,386.90130920382217,386.74342346191406,475.29322205483913,0.2334463044826407,142.4577828216553
2054.0,0.8046875,0.6644063830372033,386.90563354454935,386.74658203125,475.2290161252022,0.2336302906041965,142.34037188720703
2055.0,0.8046875,0.6644011437888366,386.9099578852765,386.74974060058594,475.1648101955652,0.23381427672575228,142.2229609527588
2056.0,0.8046875,0.6643959045404699,386.9142822260037,386.7528991699219,475.10060426592827,0.23399826284730807,142.10555001831054
2057.0,0.8046875,0.6643906652921032,386.9186065667309,386.7560577392578,475.0363983362913,0.23418224896886386,141.9881390838623
2058.0,0.8046875,0.6643854260437365,386.92293090745807,386.75921630859375,474.97219240665436,0.23436623509041965,141.87072814941405
2059.0,0.8046875,0.6643801867953698,386.92725524818525,386.7623748779297,474.9079864770174,0.23455022121197544,141.75331721496582
2060.0,0.8046875,0.6643749475470031,386.9315795889124,386.7655334472656,474.84378054738045,0.23473420733353123,141.6359062805176
2061.0,0.8046875,0.664369946718125,386.93603515625,386.7689392089378,474.7815399169922,0.23491554707288742,141.521640625
2062.0,0.8046875,0.6643649458883374,386.94049072265625,386.77234497061,474.71929931640625,0.23509688675403595,141.407375
2063.0,0.8046875,0.6643599450585498,386.9449462890625,386.7757507322822,474.6570587158203,0.23527822643518448,141.293109375
2064.0,0.8046875,0.6643549442287622,386.94940185546875,386.77915649395436,474.5948181152344,0.235459566116333,141.17884375
2065.0,0.8046875,0.6643499433989746,386.953857421875,386.78256225562654,474.53257751464844,0.23564090579748154,141.064578125
2066.0,0.8046875,0.664344942569187,386.95831298828125,386.7859680172987,474.4703369140625,0.23582224547863007,140.9503125
2067.0,0.8046875,0.6643399417393994,386.9627685546875,386.7893737789709,474.40809631347656,0.2360035851597786,140.836046875
2068.0,0.8046875,0.6643349409096118,386.96722412109375,386.7927795406431,474.3458557128906,0.23618492484092712,140.72178125
2069.0,0.8046875,0.6643299400798242,386.9716796875,386.7961853023153,474.2836151123047,0.23636626452207565,140.607515625
2070.0,0.8046875,0.6643249392500366,386.97613525390625,386.79959106398746,474.22137451171875,0.23654760420322418,140.49325
2071.0,0.8046875,0.6643201649189905,386.9807189940475,386.80322570796125,474.1610504165292,0.23672627210908104,140.38206562805175
2072.0,0.8046875,0.6643153905870349,386.98530273418874,386.80686035146937,474.1007263213396,0.2369049400149379,140.2708812561035
2073.0,0.8046875,0.6643106162550794,386.98988647433,386.8104949949775,474.04040222615004,0.23708360792079475,140.15969688415527
2074.0,0.8046875,0.6643058419231238,386.9944702144712,386.8141296384856,473.98007813096046,0.2372622758266516,140.04851251220703
2075.0,0.8046875,0.6643010675911682,386.99905395461246,386.81776428199373,473.9197540357709,0.23744094373250846,139.93732814025878
2076.0,0.8046875,0.6642962932592127,387.0036376947537,386.82139892550185,473.8594299405813,0.2376196116383653,139.82614376831054
2077.0,0.8046875,0.6642915189272571,387.00822143489495,386.82503356901,473.79910584539175,0.23779827954422217,139.7149593963623
2078.0,0.8046875,0.6642867445953016,387.0128051750362,386.8286682125181,473.7387817502022,0.23797694745007902,139.60377502441406
2079.0,0.8046875,0.664281970263346,387.01738891517743,386.8323028560262,473.6784576550126,0.23815561535593588,139.49259065246582
2080.0,0.8046875,0.6642771959313905,387.0219726553187,386.83593749953434,473.61813355982304,0.23833428326179273,139.38140628051758
2081.0,0.8046875,0.6642726242544086,387.02667846670374,386.83979492192157,473.55967712402344,0.23851026147895027,139.27323593902588
2082.0,0.8046875,0.6642680525783362,387.0313842771575,386.84365234384313,473.501220703125,0.23868623972521164,139.16506562805176
2083.0,0.8046875,0.6642634809022638,387.0360900876112,386.8475097657647,473.44276428222656,0.238862217971473,139.05689531707765
2084.0,0.8046875,0.6642589092261915,387.04079589806497,386.85136718768626,473.3843078613281,0.23903819621773437,138.94872500610353
2085.0,0.8046875,0.6642543375501191,387.0455017085187,386.85522460960783,473.3258514404297,0.23921417446399573,138.84055469512938
2086.0,0.8046875,0.6642497658740467,387.05020751897246,386.8590820315294,473.26739501953125,0.2393901527102571,138.73238438415527
2087.0,0.8046875,0.6642451941979743,387.0549133294262,386.86293945345096,473.2089385986328,0.23956613095651846,138.62421407318115
2088.0,0.8046875,0.664240622521902,387.05961913987994,386.86679687537253,473.1504821777344,0.23974210920277983,138.51604376220703
2089.0,0.8046875,0.6642360508458296,387.0643249503337,386.8706542972941,473.09202575683594,0.2399180874490412,138.40787345123292
2090.0,0.8046875,0.6642314791697572,387.0690307607874,386.87451171921566,473.0335693359375,0.24009406569530256,138.2997031402588
2091.0,0.8046875,0.6642271041869208,387.0738494871184,386.8785705566406,472.97693176195025,0.2402673289179802,138.19447969055176
2092.0,0.8046875,0.6642227292059033,387.0786682125181,386.88262939453125,472.920294187963,0.24044059216976166,138.0892562561035
2093.0,0.8046875,0.6642183542248858,387.08348693791777,386.8866882324219,472.86365661397576,0.24061385542154312,137.98403282165526
2094.0,0.8046875,0.6642139792438684,387.08830566331744,386.8907470703125,472.8070190399885,0.24078711867332458,137.87880938720704
2095.0,0.8046875,0.6642096042628509,387.0931243887171,386.8948059082031,472.7503814660013,0.24096038192510605,137.7735859527588
2096.0,0.8046875,0.6642052292818335,387.0979431141168,386.89886474609375,472.693743892014,0.2411336451768875,137.66836251831054
2097.0,0.8046875,0.664200854300816,387.10276183951646,386.9029235839844,472.6371063180268,0.24130690842866898,137.5631390838623
2098.0,0.8046875,0.6641964793197985,387.10758056491613,386.906982421875,472.58046874403954,0.24148017168045044,137.45791564941408
2099.0,0.8046875,0.6641921043387811,387.1123992903158,386.9110412597656,472.5238311700523,0.2416534349322319,137.35269221496583
2100.0,0.8046875,0.6641877293577636,387.1172180157155,386.91510009765625,472.46719359606504,0.24182669818401337,137.24746878051758
2101.0,0.8046875,0.66418353319159,387.1221405030228,386.9193542478606,472.4123291000724,0.24199723005585838,137.14512656402587
2102.0,0.8046875,0.6641793370245068,387.1270629884675,386.92360839806497,472.35746459662914,0.2421677619277034,137.04278437805175
2103.0,0.8046875,0.6641751408574237,387.1319854739122,386.92786254826933,472.3026000931859,0.2423382937995484,136.94044219207763
2104.0,0.8046875,0.6641709446903405,387.1369079593569,386.9321166984737,472.24773558974266,0.24250882567139342,136.8381000061035
2105.0,0.8046875,0.6641667485232574,387.1418304448016,386.93637084867805,472.1928710862994,0.24267935754323844,136.7357578201294
2106.0,0.8046875,0.6641625523561743,387.1467529302463,386.9406249988824,472.1380065828562,0.24284988941508345,136.63341563415528
2107.0,0.8046875,0.6641583561890911,387.151675415691,386.9448791490868,472.08314207941294,0.24302042128692847,136.53107344818116
2108.0,0.8046875,0.664154160022008,387.1565979011357,386.94913329929113,472.0282775759697,0.24319095315877348,136.42873126220704
2109.0,0.8046875,0.6641499638549249,387.1615203865804,386.9533874494955,471.97341307252645,0.2433614850306185,136.3263890762329
2110.0,0.8046875,0.6641457676878417,387.1664428720251,386.95764159969985,471.9185485690832,0.2435320169024635,136.2240468902588
2111.0,0.8046875,0.6641417324544818,387.17145996075124,386.9620758057572,471.86540527269244,0.24369979203038383,136.12452030944823
2112.0,0.8046875,0.6641376972202124,387.1764770504087,386.9665100099519,471.8122619614005,0.24386756718740799,136.0249937438965
2113.0,0.8046875,0.664133661985943,387.1814941400662,386.9709442141466,471.7591186501086,0.24403534234443214,135.92546717834472
2114.0,0.8046875,0.6641296267516736,387.1865112297237,386.9753784183413,471.70597533881664,0.2442031175014563,135.82594061279298
2115.0,0.8046875,0.6641255915174042,387.1915283193812,386.979812622536,471.6528320275247,0.24437089265848044,135.7264140472412
2116.0,0.8046875,0.6641215562831349,387.19654540903866,386.98424682673067,471.5996887162328,0.2445386678155046,135.62688748168947
2117.0,0.8046875,0.6641175210488655,387.20156249869615,386.98868103092536,471.54654540494084,0.24470644297252875,135.5273609161377
2118.0,0.8046875,0.6641134858145961,387.20657958835363,386.99311523512006,471.4934020936489,0.2448742181295529,135.42783435058593
2119.0,0.8046875,0.6641094505803267,387.2115966780111,386.99754943931475,471.440258782357,0.24504199328657705,135.32830778503418
2120.0,0.8046875,0.6641054153460573,387.2166137676686,387.00198364350945,471.38711547106504,0.2452097684436012,135.2287812194824
2121.0,0.8046875,0.6641015291215808,387.2217163085006,387.0065856934525,471.3356475830078,0.24537476897239685,135.13200156402587
2122.0,0.8046875,0.6640976428989234,387.22681884747,387.0111877443269,471.2841796875,0.24553976953029633,135.03522187805177
2123.0,0.8046875,0.6640937566762659,387.23192138643935,387.0157897952013,471.2327117919922,0.2457047700881958,134.93844219207764
2124.0,0.8046875,0.6640898704536085,387.2370239254087,387.02039184607565,471.1812438964844,0.24586977064609528,134.84166250610352
2125.0,0.8046875,0.664085984230951,387.2421264643781,387.02499389695004,471.12977600097656,0.24603477120399475,134.7448828201294
2126.0,0.8046875,0.6640820980082935,387.24722900334746,387.0295959478244,471.07830810546875,0.24619977176189423,134.64810313415526
2127.0,0.8046875,0.6640782117856361,387.2523315423168,387.0341979986988,471.02684020996094,0.2463647723197937,134.55132344818117
2128.0,0.8046875,0.6640743255629786,387.2574340812862,387.0388000495732,470.9753723144531,0.24652977287769318,134.45454376220704
2129.0,0.8046875,0.6640704393403212,387.26253662025556,387.04340210044757,470.9239044189453,0.24669477343559265,134.3577640762329
2130.0,0.8046875,0.6640665531176637,387.2676391592249,387.04800415132195,470.8724365234375,0.24685977399349213,134.26098439025878
2131.0,0.8046875,0.6640628099441983,387.2728149415925,387.05275878915563,470.82259521633387,0.24702197611622978,134.16688594055177
2132.0,0.8046875,0.6640590667725519,387.2779907230288,387.05751342792064,470.77275390923023,0.24718417823896743,134.0727875061035
2133.0,0.8046875,0.6640553236009055,387.28316650446504,387.06226806668565,470.7229126021266,0.2473463803617051,133.97868907165528
2134.0,0.8046875,0.664051580429259,387.2883422859013,387.06702270545065,470.67307129502296,0.24750858248444274,133.88459063720703
2135.0,0.8046875,0.6640478372576126,387.2935180673376,387.07177734421566,470.62322998791933,0.2476707846071804,133.7904922027588
2136.0,0.8046875,0.6640440940859662,387.29869384877384,387.07653198298067,470.5733886808157,0.24783298672991805,133.69639376831054
2137.0,0.8046875,0.6640403509143198,387.3038696302101,387.0812866217457,470.52354737371206,0.2479951888526557,133.60229533386232
2138.0,0.8046875,0.6640366077426734,387.30904541164637,387.0860412605107,470.47370606660843,0.24815739097539335,133.50819689941406
2139.0,0.8046875,0.664032864571027,387.31422119308263,387.0907958992757,470.4238647595048,0.248319593098131,133.41409846496583
2140.0,0.8046875,0.6640291213993805,387.3193969745189,387.0955505380407,470.37402345240116,0.24848179522086866,133.32000003051758
2141.0,0.8046875,0.664025491475968,387.32463989267126,387.10044860839844,470.32576293870807,0.24864117949618958,133.22852030944824
2142.0,0.8046875,0.6640218615530102,387.32988281268626,387.1053466796875,470.27750243991613,0.24880056380061433,133.1370406188965
2143.0,0.8046875,0.6640182316300525,387.3351257327013,387.11024475097656,470.2292419411242,0.24895994810503908,133.0455609283447
2144.0,0.8046875,0.6640146017070947,387.3403686527163,387.1151428222656,470.18098144233227,0.24911933240946382,132.95408123779296
2145.0,0.8046875,0.6640109717841369,387.3456115727313,387.1200408935547,470.13272094354033,0.24927871671388857,132.8626015472412
2146.0,0.8046875,0.6640073418611792,387.3508544927463,387.12493896484375,470.0844604447484,0.24943810101831332,132.77112185668946
2147.0,0.8046875,0.6640037119382214,387.3560974127613,387.1298370361328,470.03619994595647,0.24959748532273807,132.67964216613768
2148.0,0.8046875,0.6640000820152636,387.3613403327763,387.1347351074219,469.98793944716454,0.24975686962716281,132.58816247558593
2149.0,0.8046875,0.6639964520923058,387.3665832527913,387.13963317871094,469.9396789483726,0.24991625393158756,132.49668278503418
2150.0,0.8046875,0.6639928221693481,387.3718261728063,387.14453125,469.89141844958067,0.2500756382360123,132.40520309448243
2151.0,0.8046875,0.663989245891571,387.37710266094655,387.14955749502406,469.84469909593463,0.25023205280012917,132.31628281402587
2152.0,0.8046875,0.6639856696128845,387.3823791500181,387.1545837400481,469.797979734838,0.25038846730603836,132.22736250305175
2153.0,0.8046875,0.663982093334198,387.38765563908964,387.15960998507217,469.7512603737414,0.25054488181194756,132.13844219207763
2154.0,0.8046875,0.6639785170555115,387.3929321281612,387.1646362300962,469.70454101264477,0.25070129631785676,132.04952188110352
2155.0,0.8046875,0.663974940776825,387.39820861723274,387.1696624751203,469.65782165154815,0.25085771082376596,131.9606015701294
2156.0,0.8046875,0.6639713644981384,387.4034851063043,387.17468872014433,469.6111022904515,0.25101412532967515,131.87168125915528
2157.0,0.8046875,0.6639677882194519,387.40876159537584,387.1797149651684,469.5643829293549,0.25117053983558435,131.78276094818116
2158.0,0.8046875,0.6639642119407654,387.4140380844474,387.18474121019244,469.5176635682583,0.25132695434149355,131.69384063720702
2159.0,0.8046875,0.6639606356620789,387.41931457351893,387.1897674552165,469.47094420716166,0.25148336884740274,131.6049203262329
2160.0,0.8046875,0.6639570593833923,387.4245910625905,387.19479370024055,469.42422484606504,0.25163978335331194,131.51600001525878
2161.0,0.8046875,0.663953554630325,387.42987060546875,387.1998626710847,469.378970336169,0.2517931997717824,131.42956484222412
2162.0,0.8046875,0.6639500498772577,387.4351501464844,387.20493164099753,469.3337158188224,0.251946616161149,131.34312968444823
2163.0,0.8046875,0.6639465451241904,387.4404296875,387.21000061091036,469.28846130147576,0.2521000325505156,131.25669452667236
2164.0,0.8046875,0.6639430403711231,387.4457092285156,387.2150695808232,469.24320678412914,0.2522534489398822,131.1702593688965
2165.0,0.8046875,0.6639395356180557,387.45098876953125,387.220138550736,469.1979522667825,0.25240686532924883,131.0838242111206
2166.0,0.8046875,0.6639360308649884,387.4562683105469,387.22520752064884,469.1526977494359,0.25256028171861544,130.99738905334473
2167.0,0.8046875,0.6639325261119211,387.4615478515625,387.23027649056166,469.1074432320893,0.25271369810798205,130.91095389556884
2168.0,0.8046875,0.6639290213588538,387.4668273925781,387.2353454604745,469.06218871474266,0.25286711449734867,130.82451873779297
2169.0,0.8046875,0.6639255166057865,387.47210693359375,387.2404144303873,469.01693419739604,0.2530205308867153,130.73808358001708
2170.0,0.8046875,0.6639220118527192,387.4773864746094,387.24548340030015,468.9716796800494,0.2531739472760819,130.6516484222412
2171.0,0.8046875,0.6639185667038419,387.4826721190475,387.2505981447175,468.927850343287,0.2533243834914174,130.567640625
2172.0,0.8046875,0.6639151215554193,387.4879577634856,387.25571289099753,468.884020999074,0.25347481964854524,130.4836328125
2173.0,0.8046875,0.6639116764069968,387.4932434079237,387.26082763727754,468.840191654861,0.2536252558056731,130.399625
2174.0,0.8046875,0.6639082312585742,387.49852905236185,387.26594238355756,468.79636231064796,0.2537756919628009,130.3156171875
2175.0,0.8046875,0.6639047861101517,387.50381469679996,387.2710571298376,468.75253296643496,0.25392612811992876,130.231609375
2176.0,0.8046875,0.6639013409617291,387.5091003412381,387.2761718761176,468.70870362222195,0.2540765642770566,130.1476015625
2177.0,0.8046875,0.6638978958133066,387.5143859856762,387.2812866223976,468.66487427800894,0.25422700043418445,130.06359375
2178.0,0.8046875,0.6638944506648841,387.5196716301143,387.2864013686776,468.62104493379593,0.2543774365913123,129.9795859375
2179.0,0.8046875,0.6638910055164615,387.52495727455243,387.29151611495763,468.5772155895829,0.25452787274844013,129.895578125
2180.0,0.8046875,0.663887560368039,387.53024291899055,387.29663086123765,468.5333862453699,0.254678308905568,129.8115703125
2181.0,0.8046875,0.66388418078418,387.53553161630407,387.30177917471156,468.4909484870732,0.25482578575611115,129.72993437194825
2182.0,0.8046875,0.6638808012007757,387.54082031268626,387.3069274900481,468.4485107436776,0.25497326254844666,129.64829843139648
2183.0,0.8046875,0.6638774216173715,387.54610900906846,387.31207580538467,468.40607300028205,0.25512073934078217,129.56666249084472
2184.0,0.8046875,0.6638740420339673,387.55139770545065,387.3172241207212,468.3636352568865,0.2552682161331177,129.48502655029296
2185.0,0.8046875,0.663870662450563,387.55668640183285,387.3223724360578,468.3211975134909,0.2554156929254532,129.40339060974122
2186.0,0.8046875,0.6638672828671588,387.56197509821504,387.32752075139433,468.27875977009535,0.2555631697177887,129.32175466918946
2187.0,0.8046875,0.6638639032837546,387.56726379459724,387.3326690667309,468.2363220266998,0.2557106465101242,129.2401187286377
2188.0,0.8046875,0.6638605237003503,387.57255249097943,387.33781738206744,468.1938842833042,0.2558581233024597,129.15848278808593
2189.0,0.8046875,0.6638571441169461,387.5778411873616,387.342965697404,468.15144653990865,0.2560056000947952,129.07684684753417
2190.0,0.8046875,0.6638537645335418,387.5831298837438,387.34811401274055,468.1090087965131,0.25615307688713074,128.99521090698244
2191.0,0.8046875,0.6638504445552371,387.5884185791947,387.35329895000905,468.06792602688074,0.2562976121844258,128.91588984680175
2192.0,0.8046875,0.6638471245764777,387.5937072755769,387.3584838863462,468.026843264699,0.2564421474817209,128.8365687561035
2193.0,0.8046875,0.6638438045977182,387.5989959719591,387.3636688226834,467.9857605025172,0.256586682779016,128.75724766540526
2194.0,0.8046875,0.6638404846189587,387.6042846683413,387.36885375902057,467.94467774033546,0.25673121807631105,128.67792657470704
2195.0,0.8046875,0.6638371646401993,387.6095733647235,387.37403869535774,467.9035949781537,0.25687575337360613,128.5986054840088
2196.0,0.8046875,0.6638338446614398,387.61486206110567,387.3792236316949,467.86251221597195,0.2570202886709012,128.51928439331056
2197.0,0.8046875,0.6638305246826803,387.62015075748786,387.3844085680321,467.8214294537902,0.2571648239681963,128.4399633026123
2198.0,0.8046875,0.6638272047039209,387.62543945387006,387.38959350436926,467.78034669160843,0.25730935926549137,128.36064221191407
2199.0,0.8046875,0.6638238847251614,387.63072815025225,387.39477844070643,467.73926392942667,0.25745389456278645,128.28132112121583
2200.0,0.8046875,0.6638205647464019,387.63601684663445,387.3999633770436,467.6981811672449,0.2575984298600815,128.20200003051758
2201.0,0.8046875,0.6638172984123685,387.64130249014124,387.40517883282155,467.6584167480469,0.25774004458799027,128.12493906402588
2202.0,0.8046875,0.6638140320778803,387.64658813457936,387.41039428673685,467.61865234375,0.25788165925769135,128.04787812805176
2203.0,0.8046875,0.663810765743392,387.6518737790175,387.41560974065214,467.5788879394531,0.25802327392739244,127.97081719207763
2204.0,0.8046875,0.6638074994089038,387.6571594234556,387.42082519456744,467.53912353515625,0.2581648885970935,127.89375625610352
2205.0,0.8046875,0.6638042330744156,387.6624450678937,387.42604064848274,467.4993591308594,0.2583065032667946,127.8166953201294
2206.0,0.8046875,0.6638009667399274,387.66773071233183,387.43125610239804,467.4595947265625,0.2584481179364957,127.73963438415527
2207.0,0.8046875,0.6637977004054392,387.67301635676995,387.43647155631334,467.4198303222656,0.2585897326061968,127.66257344818115
2208.0,0.8046875,0.663794434070951,387.67830200120807,387.44168701022863,467.38006591796875,0.25873134727589786,127.58551251220703
2209.0,0.8046875,0.6637911677364627,387.6835876456462,387.44690246414393,467.3403015136719,0.25887296194559895,127.50845157623291
2210.0,0.8046875,0.6637879014019745,387.6888732900843,387.45211791805923,467.300537109375,0.25901457661530003,127.43139064025878
2211.0,0.8046875,0.6637846887110754,387.69415283203125,387.4573608399369,467.2620544433594,0.2591532885999186,127.35653359222412
2212.0,0.8046875,0.6637814760206311,387.6994323730469,387.4626037599519,467.22357177734375,0.2592920005263295,127.28167655944824
2213.0,0.8046875,0.6637782633301867,387.7047119140625,387.4678466799669,467.1850891113281,0.2594307124527404,127.20681952667236
2214.0,0.8046875,0.6637750506397424,387.7099914550781,387.4730895999819,467.1466064453125,0.2595694243791513,127.13196249389648
2215.0,0.8046875,0.6637718379492981,387.71527099609375,387.4783325199969,467.1081237792969,0.2597081363055622,127.0571054611206
2216.0,0.8046875,0.6637686252588537,387.7205505371094,387.4835754400119,467.06964111328125,0.2598468482319731,126.98224842834473
2217.0,0.8046875,0.6637654125684094,387.725830078125,387.4888183600269,467.0311584472656,0.25998556015838403,126.90739139556885
2218.0,0.8046875,0.663762199877965,387.7311096191406,387.49406128004193,466.99267578125,0.26012427208479494,126.83253436279297
2219.0,0.8046875,0.6637589871875207,387.73638916015625,387.49930420005694,466.9541931152344,0.26026298401120584,126.75767733001709
2220.0,0.8046875,0.6637557744970763,387.7416687011719,387.50454712007195,466.91571044921875,0.26040169593761675,126.68282029724121
2221.0,0.8046875,0.6637526154518127,387.74693908682093,387.50981445331126,466.8784759528935,0.26053752898587845,126.61011328125
2222.0,0.8046875,0.6637494564056396,387.75220947247,387.5150817874819,466.84124145656824,0.2606733620050363,126.53740625
2223.0,0.8046875,0.6637462973594666,387.75747985811904,387.52034912165254,466.804006960243,0.2608091950241942,126.46469921875
2224.0,0.8046875,0.6637431383132935,387.7627502437681,387.5256164558232,466.76677246391773,0.26094502804335207,126.3919921875
2225.0,0.8046875,0.6637399792671204,387.76802062941715,387.5308837899938,466.7295379675925,0.26108086106250994,126.31928515625
2226.0,0.8046875,0.6637368202209473,387.7732910150662,387.53615112416446,466.6923034712672,0.2612166940816678,126.246578125
2227.0,0.8046875,0.6637336611747742,387.77856140071526,387.5414184583351,466.65506897494197,0.2613525271008257,126.17387109375
2228.0,0.8046875,0.6637305021286011,387.7838317863643,387.54668579250574,466.6178344786167,0.26148836011998355,126.1011640625
2229.0,0.8046875,0.663727343082428,387.7891021720134,387.5519531266764,466.58059998229146,0.2616241931391414,126.02845703125
2230.0,0.8046875,0.6637241840362549,387.7943725576624,387.557220460847,466.5433654859662,0.2617600261582993,125.95575
2231.0,0.8046875,0.6637210667133786,387.7996307373978,387.5625061034225,466.5073425285518,0.2618929982127156,125.88513828277588
2232.0,0.8046875,0.6637179493905023,387.8048889162019,387.5677917478606,466.471319578588,0.26202597020892426,125.81452656555176
2233.0,0.8046875,0.663714832067626,387.81014709500596,387.5730773922987,466.4352966286242,0.2621589422051329,125.74391484832763
2234.0,0.8046875,0.6637117147447498,387.81540527381003,387.57836303673685,466.3992736786604,0.26229191420134157,125.67330313110351
2235.0,0.8046875,0.6637085974218735,387.8206634526141,387.58364868117496,466.3632507286966,0.2624248861975502,125.6026914138794
2236.0,0.8046875,0.6637054800989972,387.82592163141817,387.5889343256131,466.3272277787328,0.2625578581937589,125.53207969665527
2237.0,0.8046875,0.6637023627761209,387.83117981022224,387.5942199700512,466.29120482876897,0.26269083018996753,125.46146797943115
2238.0,0.8046875,0.6636992454532447,387.8364379890263,387.5995056144893,466.25518187880516,0.2628238021861762,125.39085626220704
2239.0,0.8046875,0.6636961281303684,387.8416961678304,387.60479125892743,466.21915892884135,0.26295677418238483,125.32024454498291
2240.0,0.8046875,0.6636930108074921,387.84695434663445,387.61007690336555,466.18313597887754,0.2630897461785935,125.24963282775879
2241.0,0.8046875,0.663689947128205,387.85219116229564,387.61538085946813,466.1482849121094,0.263219878077507,125.18106172180175
2242.0,0.8046875,0.6636868834493725,387.85742797888815,387.6206848146394,466.1134338378906,0.2633500099182129,125.11249063110351
2243.0,0.8046875,0.6636838197705401,387.86266479548067,387.62598876981065,466.0785827636719,0.26348014175891876,125.04391954040527
2244.0,0.8046875,0.6636807560917077,387.8679016120732,387.6312927249819,466.0437316894531,0.26361027359962463,124.97534844970703
2245.0,0.8046875,0.6636776924128753,387.8731384286657,387.63659668015316,466.0088806152344,0.2637404054403305,124.90677735900879
2246.0,0.8046875,0.6636746287340429,387.8783752452582,387.6419006353244,465.9740295410156,0.2638705372810364,124.83820626831054
2247.0,0.8046875,0.6636715650552105,387.8836120618507,387.6472045904957,465.9391784667969,0.26400066912174225,124.7696351776123
2248.0,0.8046875,0.6636685013763781,387.88884887844324,387.65250854566693,465.9043273925781,0.2641308009624481,124.70106408691406
2249.0,0.8046875,0.6636654376975457,387.89408569503576,387.6578125008382,465.8694763183594,0.264260932803154,124.63249299621582
2250.0,0.8046875,0.6636623740187133,387.89932251162827,387.66311645600945,465.8346252441406,0.26439106464385986,124.56392190551757
2251.0,0.8046875,0.6636593163013913,387.9046295164153,387.66845703125,465.80109863355756,0.26451839208311867,124.497484375
2252.0,0.8046875,0.6636562585831598,387.90993652306497,387.6737976074219,465.7675720229745,0.2646457195223775,124.431046875
2253.0,0.8046875,0.6636532008649283,387.91524352971464,387.67913818359375,465.7340454123914,0.2647730469616363,124.364609375
2254.0,0.8046875,0.6636501431466968,387.9205505363643,387.6844787597656,465.70051880180836,0.2649003744008951,124.298171875
2255.0,0.8046875,0.6636470854284653,387.925857543014,387.6898193359375,465.6669921912253,0.2650277018401539,124.231734375
2256.0,0.8046875,0.6636440277102338,387.93116454966366,387.6951599121094,465.6334655806422,0.2651550292794127,124.165296875
2257.0,0.8046875,0.6636409699920023,387.93647155631334,387.70050048828125,465.59993897005916,0.2652823567186715,124.098859375
2258.0,0.8046875,0.6636379122737708,387.941778562963,387.7058410644531,465.5664123594761,0.2654096841579303,124.032421875
2259.0,0.8046875,0.6636348545555393,387.9470855696127,387.711181640625,465.532885748893,0.2655370115971891,123.965984375
2260.0,0.8046875,0.6636317968373078,387.95239257626235,387.7165222167969,465.49935913830996,0.2656643390364479,123.899546875
2261.0,0.8046875,0.6636287808419183,387.95762329082936,387.72182312002406,465.46685791015625,0.265788799530128,123.83498905944825
2262.0,0.8046875,0.6636257648469837,387.9628540035337,387.72712402325124,465.4343566894531,0.2659132599947043,123.77043124389648
2263.0,0.8046875,0.663622748852049,387.9680847162381,387.7324249264784,465.40185546875,0.26603772045928054,123.70587342834473
2264.0,0.8046875,0.6636197328571143,387.97331542894244,387.7377258297056,465.3693542480469,0.2661621809238568,123.64131561279297
2265.0,0.8046875,0.6636167168621796,387.9785461416468,387.7430267329328,465.33685302734375,0.26628664138843305,123.57675779724121
2266.0,0.8046875,0.6636137008672449,387.98377685435116,387.74832763615996,465.3043518066406,0.2664111018530093,123.51219998168945
2267.0,0.8046875,0.6636106848723102,387.9890075670555,387.75362853938714,465.2718505859375,0.2665355623175856,123.4476421661377
2268.0,0.8046875,0.6636076688773755,387.9942382797599,387.7589294426143,465.2393493652344,0.26666002278216183,123.38308435058593
2269.0,0.8046875,0.6636046528824409,387.99946899246424,387.7642303458415,465.20684814453125,0.2667844832467381,123.31852653503418
2270.0,0.8046875,0.6636016368875062,388.0046997051686,387.7695312490687,465.1743469238281,0.26690894371131435,123.25396871948242
2271.0,0.8046875,0.6635986685753323,388.0098510743119,387.77479553222656,465.14284362643957,0.26703057288978016,123.19124452972412
2272.0,0.8046875,0.663595700264068,388.0150024415925,387.7800598144531,465.111340329051,0.26715220212645363,123.12852030944825
2273.0,0.8046875,0.6635927319528037,388.02015380887315,387.7853240966797,465.07983703166246,0.2672738313631271,123.06579608917237
2274.0,0.8046875,0.6635897636415393,388.0253051761538,387.79058837890625,465.0483337342739,0.26739546059980057,123.00307186889648
2275.0,0.8046875,0.663586795330275,388.0304565434344,387.7958526611328,465.01683043688536,0.26751708983647404,122.9403476486206
2276.0,0.8046875,0.6635838270190106,388.03560791071504,387.8011169433594,464.9853271394968,0.2676387190731475,122.87762342834472
2277.0,0.8046875,0.6635808587077463,388.0407592779957,387.80638122558594,464.95382384210825,0.267760348309821,122.81489920806885
2278.0,0.8046875,0.663577890396482,388.0459106452763,387.8116455078125,464.9223205447197,0.26788197754649445,122.75217498779297
2279.0,0.8046875,0.6635749220852176,388.05106201255694,387.81690979003906,464.89081724733114,0.2680036067831679,122.68945076751709
2280.0,0.8046875,0.6635719537739533,388.0562133798376,387.8221740722656,464.8593139499426,0.2681252360198414,122.6267265472412
2281.0,0.8046875,0.663569027185531,388.06128845224157,387.8273956300691,464.8287902828306,0.2682440698117716,122.56579609298706
2282.0,0.8046875,0.6635661005975635,388.0663635255769,387.83261718787253,464.79826660081744,0.26836290358914994,122.50486562347412
2283.0,0.8046875,0.663563174009596,388.0714385989122,387.837838745676,464.7677429188043,0.26848173736652825,122.44393515396118
2284.0,0.8046875,0.6635602474216284,388.07651367224753,387.84306030347943,464.73721923679113,0.26860057114390656,122.38300468444824
2285.0,0.8046875,0.6635573208336609,388.08158874558285,387.8482818612829,464.706695554778,0.2687194049212849,122.3220742149353
2286.0,0.8046875,0.6635543942456934,388.08666381891817,387.85350341908634,464.6761718727648,0.2688382386986632,122.26114374542236
2287.0,0.8046875,0.6635514676577259,388.0917388922535,387.8587249768898,464.6456481907517,0.2689570724760415,122.20021327590942
2288.0,0.8046875,0.6635485410697584,388.0968139655888,387.86394653469324,464.6151245087385,0.2690759062534198,122.13928280639648
2289.0,0.8046875,0.6635456144817908,388.1018890389241,387.8691680924967,464.58460082672536,0.26919474003079813,122.07835233688354
2290.0,0.8046875,0.6635426878938233,388.10696411225945,387.87438965030015,464.5540771447122,0.26931357380817644,122.0174218673706
2291.0,0.8046875,0.6635398030280157,388.1119720460847,387.87957153329626,464.52450866624713,0.2694296508998377,121.95824609375
2292.0,0.8046875,0.6635369181631177,388.1169799808413,387.884753418155,464.49494018405676,0.2695457279623952,121.8990703125
2293.0,0.8046875,0.6635340332982196,388.12198791559786,387.8899353030138,464.4653717018664,0.2696618050249526,121.83989453125
2294.0,0.8046875,0.6635311484333215,388.12699585035443,387.89511718787253,464.435803219676,0.2697778820875101,121.78071875
2295.0,0.8046875,0.6635282635684234,388.132003785111,387.9002990727313,464.40623473748565,0.26989395915006753,121.72154296875
2296.0,0.8046875,0.6635253787035253,388.1370117198676,387.90548095759004,464.3766662552953,0.270010036212625,121.6623671875
2297.0,0.8046875,0.6635224938386273,388.14201965462416,387.9106628424488,464.3470977731049,0.27012611327518243,121.60319140625
2298.0,0.8046875,0.6635196089737292,388.14702758938074,387.91584472730756,464.31752929091454,0.2702421903377399,121.544015625
2299.0,0.8046875,0.6635167241088311,388.1520355241373,387.9210266121663,464.28796080872416,0.27035826740029734,121.48483984375
2300.0,0.8046875,0.663513839243933,388.1570434588939,387.9262084970251,464.2583923265338,0.2704743444628548,121.4256640625
2301.0,0.8046875,0.6635109961032413,388.161981201265,387.9313446045853,464.22976379469037,0.2705877065673121,121.36820546722412
2302.0,0.8046875,0.66350815296164,388.16691894549876,387.9364807130769,464.20113525539637,0.27070106864266563,121.31074687194824
2303.0,0.8046875,0.6635053098200387,388.1718566897325,387.94161682156846,464.17250671610236,0.27081443071801914,121.25328827667236
2304.0,0.8046875,0.6635024666784375,388.1767944339663,387.94675293006003,464.14387817680836,0.27092779279337265,121.19582968139649
2305.0,0.8046875,0.6634996235368362,388.18173217820004,387.9518890385516,464.11524963751435,0.27104115486872615,121.1383710861206
2306.0,0.8046875,0.663496780395235,388.1866699224338,387.95702514704317,464.08662109822035,0.27115451694407966,121.08091249084472
2307.0,0.8046875,0.6634939372536337,388.19160766666755,387.96216125553474,464.05799255892634,0.27126787901943317,121.02345389556885
2308.0,0.8046875,0.6634910941120324,388.1965454109013,387.9672973640263,464.02936401963234,0.2713812410947867,120.96599530029297
2309.0,0.8046875,0.6634882509704312,388.20148315513507,387.9724334725179,464.00073548033834,0.2714946031701402,120.90853670501708
2310.0,0.8046875,0.6634854078288299,388.2064208993688,387.97756958100945,463.97210694104433,0.2716079652454937,120.85107810974121
2311.0,0.8046875,0.6634826064109802,388.21129455557093,387.982666015625,463.9443939216435,0.2717186450972804,120.795296875
2312.0,0.8046875,0.6634798049926758,388.21616821270436,387.9877624511719,463.91668090969324,0.271829324963619,120.739515625
2313.0,0.8046875,0.6634770035743713,388.2210418698378,387.99285888671875,463.888967897743,0.2719400048299576,120.683734375
2314.0,0.8046875,0.6634742021560669,388.2259155269712,387.9979553222656,463.86125488579273,0.27205068469629623,120.627953125
2315.0,0.8046875,0.6634714007377625,388.23078918410465,388.0030517578125,463.8335418738425,0.27216136456263484,120.572171875
2316.0,0.8046875,0.663468599319458,388.2356628412381,388.0081481933594,463.8058288618922,0.27227204442897346,120.516390625
2317.0,0.8046875,0.6634657979011536,388.2405364983715,388.01324462890625,463.77811584994197,0.2723827242953121,120.460609375
2318.0,0.8046875,0.6634629964828491,388.24541015550494,388.0183410644531,463.7504028379917,0.2724934041616507,120.404828125
2319.0,0.8046875,0.6634601950645447,388.2502838126384,388.0234375,463.72268982604146,0.2726040840279893,120.349046875
2320.0,0.8046875,0.6634573936462402,388.2551574697718,388.0285339355469,463.6949768140912,0.2727147638943279,120.293265625
2321.0,0.8046875,0.6634546339512326,388.2599639892578,388.03358459472656,463.66816101036966,0.272822800281574,120.23912343597412
2322.0,0.8046875,0.663451874256225,388.2647705078125,388.03863525390625,463.6413452140987,0.27293083668337204,120.18498124694824
2323.0,0.8046875,0.6634491145612174,388.2695770263672,388.04368591308594,463.6145294178277,0.27303887308517005,120.13083905792236
2324.0,0.8046875,0.6634463548662097,388.2743835449219,388.0487365722656,463.58771362155676,0.27314690948696807,120.07669686889649
2325.0,0.8046875,0.6634435951712021,388.27919006347656,388.0537872314453,463.5608978252858,0.2732549458887661,120.02255467987061
2326.0,0.8046875,0.6634408354761945,388.28399658203125,388.058837890625,463.5340820290148,0.2733629822905641,119.96841249084473
2327.0,0.8046875,0.6634380757811869,388.28880310058594,388.0638885498047,463.50726623274386,0.2734710186923621,119.91427030181885
2328.0,0.8046875,0.6634353160861792,388.2936096191406,388.0689392089844,463.4804504364729,0.27357905509416014,119.86012811279296
2329.0,0.8046875,0.6634325563911716,388.2984161376953,388.07398986816406,463.4536346402019,0.27368709149595816,119.8059859237671
