time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
2330.0,0.8046875,0.663429796696164,388.30322265625,388.07904052734375,463.42681884393096,0.2737951278977562,119.75184373474121
2331.0,0.8046875,0.663427066803024,388.30796813964844,388.08404541015625,463.40087890625,0.2739005595431081,119.6993046875
2332.0,0.8046875,0.6634243369103388,388.3127136230469,388.08905029296875,463.37493896484375,0.27400599121756386,119.646765625
2333.0,0.8046875,0.6634216070176535,388.3174591064453,388.09405517578125,463.3489990234375,0.2741114228920196,119.5942265625
2334.0,0.8046875,0.6634188771249683,388.32220458984375,388.09906005859375,463.32305908203125,0.2742168545664754,119.5416875
2335.0,0.8046875,0.663416147232283,388.3269500732422,388.10406494140625,463.297119140625,0.27432228624093113,119.4891484375
2336.0,0.8046875,0.6634134173395978,388.3316955566406,388.10906982421875,463.27117919921875,0.2744277179153869,119.436609375
2337.0,0.8046875,0.6634106874469126,388.33644104003906,388.11407470703125,463.2452392578125,0.27453314958984265,119.3840703125
2338.0,0.8046875,0.6634079575542273,388.3411865234375,388.11907958984375,463.21929931640625,0.2746385812642984,119.33153125
2339.0,0.8046875,0.6634052276615421,388.34593200683594,388.12408447265625,463.193359375,0.27474401293875417,119.2789921875
2340.0,0.8046875,0.6634024977688568,388.3506774902344,388.12908935546875,463.16741943359375,0.2748494446132099,119.226453125
2341.0,0.8046875,0.6633998095990137,388.35536499042064,388.13404540997,463.142333984375,0.27495230734348297,119.17547812652587
2342.0,0.8046875,0.6633971214296253,388.3600524906069,388.1390014644712,463.11724853515625,0.2750551700592041,119.12450312805176
2343.0,0.8046875,0.6633944332602368,388.36473999079317,388.14395751897246,463.0921630859375,0.27515803277492523,119.07352812957764
2344.0,0.8046875,0.6633917450908484,388.36942749097943,388.1489135734737,463.06707763671875,0.27526089549064636,119.02255313110352
2345.0,0.8046875,0.66338905692146,388.3741149911657,388.1538696279749,463.0419921875,0.2753637582063675,118.97157813262939
2346.0,0.8046875,0.6633863687520716,388.37880249135196,388.15882568247616,463.01690673828125,0.2754666209220886,118.92060313415527
2347.0,0.8046875,0.6633836805826832,388.3834899915382,388.1637817369774,462.9918212890625,0.27556948363780975,118.86962813568115
2348.0,0.8046875,0.6633809924132947,388.3881774917245,388.16873779147863,462.96673583984375,0.2756723463535309,118.81865313720704
2349.0,0.8046875,0.6633783042439063,388.39286499191076,388.17369384597987,462.941650390625,0.275775209069252,118.7676781387329
2350.0,0.8046875,0.6633756160745179,388.397552492097,388.1786499004811,462.91656494140625,0.27587807178497314,118.71670314025879
2351.0,0.8046875,0.6633729636669159,388.4021789552644,388.1835601804778,462.8923156745732,0.2759784072623006,118.66725703048706
2352.0,0.8046875,0.6633703112602234,388.4068054202944,388.18847045861185,462.8680664077401,0.27607874273962807,118.61781093597412
2353.0,0.8046875,0.6633676588535309,388.4114318853244,388.1933807367459,462.84381714090705,0.27617907821695553,118.56836484146118
2354.0,0.8046875,0.6633650064468384,388.41605835035443,388.19829101487994,462.819567874074,0.276279413694283,118.51891874694824
2355.0,0.8046875,0.6633623540401459,388.42068481538445,388.203201293014,462.7953186072409,0.27637974917161046,118.4694726524353
2356.0,0.8046875,0.6633597016334534,388.42531128041446,388.20811157114804,462.77106934040785,0.2764800846489379,118.42002655792237
2357.0,0.8046875,0.6633570492267609,388.4299377454445,388.2130218492821,462.7468200735748,0.2765804201262654,118.37058046340942
2358.0,0.8046875,0.6633543968200684,388.4345642104745,388.21793212741613,462.7225708067417,0.27668075560359284,118.32113436889648
2359.0,0.8046875,0.6633517444133759,388.4391906755045,388.2228424055502,462.69832153990865,0.2767810910809203,118.27168827438355
2360.0,0.8046875,0.6633490920066833,388.4438171405345,388.22775268368423,462.6740722730756,0.27688142655824777,118.2222421798706
2361.0,0.8046875,0.6633464753626868,388.44838256854564,388.23261108389124,462.65063781663775,0.2769792705803411,118.17428828048706
2362.0,0.8046875,0.6633438587186902,388.4529479984194,388.2374694822356,462.6272033676505,0.27707711458788253,118.12633437347412
2363.0,0.8046875,0.6633412420746936,388.45751342829317,388.24232788058,462.60376891866326,0.27717495859542396,118.07838046646118
2364.0,0.8046875,0.663338625430697,388.46207885816693,388.24718627892435,462.580334469676,0.2772728026029654,118.03042655944824
2365.0,0.8046875,0.6633360087867004,388.4666442880407,388.2520446772687,462.5569000206888,0.2773706466105068,117.9824726524353
2366.0,0.8046875,0.6633333921427038,388.47120971791446,388.2569030756131,462.5334655717015,0.27746849061804824,117.93451874542237
2367.0,0.8046875,0.6633307754987072,388.4757751477882,388.26176147395745,462.5100311227143,0.27756633462558966,117.88656483840943
2368.0,0.8046875,0.6633281588547106,388.480340577662,388.2666198723018,462.48659667372704,0.2776641786331311,117.83861093139649
2369.0,0.8046875,0.663325542210714,388.48490600753576,388.2714782706462,462.4631622247398,0.2777620226406725,117.79065702438355
2370.0,0.8046875,0.6633229255667175,388.4894714374095,388.27633666899055,462.43972777575254,0.27785986664821394,117.74270311737061
2371.0,0.8046875,0.6633203506469272,388.4939819336869,388.28114624042064,462.41708679124713,0.27795525789406383,117.69620468902588
2372.0,0.8046875,0.6633177757262274,388.4984924318269,388.2859558109194,462.39444579929113,0.27805064916901756,117.64970625305176
2373.0,0.8046875,0.6633152008055276,388.5030029299669,388.29076538141817,462.37180480733514,0.2781460404439713,117.60320781707763
2374.0,0.8046875,0.6633126258848279,388.5075134281069,388.29557495191693,462.34916381537914,0.278241431718925,117.55670938110352
2375.0,0.8046875,0.6633100509641281,388.5120239262469,388.3003845224157,462.32652282342315,0.27833682299387874,117.5102109451294
2376.0,0.8046875,0.6633074760434283,388.5165344243869,388.30519409291446,462.30388183146715,0.27843221426883247,117.46371250915527
2377.0,0.8046875,0.6633049011227286,388.5210449225269,388.3100036634132,462.28124083951116,0.2785276055437862,117.41721407318116
2378.0,0.8046875,0.6633023262020288,388.52555542066693,388.314813233912,462.25859984755516,0.2786229968187399,117.37071563720703
2379.0,0.8046875,0.663299751281329,388.53006591880694,388.31962280441076,462.23595885559916,0.27871838809369365,117.32421720123291
2380.0,0.8046875,0.6632971763606292,388.53457641694695,388.3244323749095,462.21331786364317,0.2788137793686474,117.27771876525878
2381.0,0.8046875,0.6632946312427066,388.5390289304778,388.3291900632903,462.19144897535443,0.27890675365779316,117.23264140701293
2382.0,0.8046875,0.6632920861243292,388.54348144493997,388.3339477535337,462.1695800796151,0.27899972796149086,117.18756406402588
2383.0,0.8046875,0.6632895410059518,388.54793395940214,388.33870544377714,462.1477111838758,0.27909270226518856,117.14248672103882
2384.0,0.8046875,0.6632869958875744,388.5523864738643,388.34346313402057,462.1258422881365,0.27918567656888627,117.09740937805176
2385.0,0.8046875,0.6632844507691971,388.5568389883265,388.348220824264,462.10397339239717,0.27927865087258397,117.0523320350647
2386.0,0.8046875,0.6632819056508197,388.56129150278866,388.3529785145074,462.08210449665785,0.27937162517628167,117.00725469207764
2387.0,0.8046875,0.6632793605324423,388.56574401725084,388.35773620475084,462.06023560091853,0.27946459947997937,116.96217734909058
2388.0,0.8046875,0.6632768154140649,388.570196531713,388.36249389499426,462.0383667051792,0.27955757378367707,116.91710000610351
2389.0,0.8046875,0.6632742702956875,388.5746490461752,388.3672515852377,462.0164978094399,0.2796505480873748,116.87202266311645
2390.0,0.8046875,0.6632717251773101,388.57910156063735,388.3720092754811,461.9946289137006,0.2797435223910725,116.8269453201294
2391.0,0.8046875,0.6632692158223108,388.58349609375,388.3767150877975,461.97351684607565,0.279834121465683,116.78325234222412
2392.0,0.8046875,0.6632667064668567,388.587890625,388.38142089825124,461.9524047859013,0.2799247205257416,116.73955937194825
2393.0,0.8046875,0.6632641971114026,388.59228515625,388.386126708705,461.93129272572696,0.28001531958580017,116.69586640167236
2394.0,0.8046875,0.6632616877559485,388.5966796875,388.3908325191587,461.9101806655526,0.28010591864585876,116.65217343139649
2395.0,0.8046875,0.6632591784004944,388.60107421875,388.39553832961246,461.88906860537827,0.28019651770591736,116.6084804611206
2396.0,0.8046875,0.6632566690450403,388.60546875,388.4002441400662,461.8679565452039,0.28028711676597595,116.56478749084472
2397.0,0.8046875,0.6632541596895862,388.60986328125,388.40494995051995,461.8468444850296,0.28037771582603455,116.52109452056885
2398.0,0.8046875,0.6632516503341321,388.6142578125,388.4096557609737,461.82573242485523,0.28046831488609314,116.47740155029297
2399.0,0.8046875,0.663249140978678,388.61865234375,388.41436157142743,461.8046203646809,0.28055891394615173,116.4337085800171
2400.0,0.8046875,0.663246631623224,388.623046875,388.4190673818812,461.78350830450654,0.2806495130062103,116.39001560974121
2401.0,0.8046875,0.6632441580295563,388.6273834230378,388.4237182615325,461.7631256096065,0.2807377725839615,116.34767265701294
2402.0,0.8046875,0.6632416844367981,388.63171997107565,388.42836914025247,461.74274291843176,0.28082603216171265,116.30532968902588
2403.0,0.8046875,0.6632392108440399,388.6360565191135,388.43302001897246,461.722360227257,0.2809142917394638,116.26298672103881
2404.0,0.8046875,0.6632367372512817,388.6403930671513,388.43767089769244,461.70197753608227,0.28100255131721497,116.22064375305176
2405.0,0.8046875,0.6632342636585236,388.64472961518914,388.4423217764124,461.6815948449075,0.2810908108949661,116.17830078506469
2406.0,0.8046875,0.6632317900657654,388.64906616322696,388.4469726551324,461.6612121537328,0.2811790704727173,116.13595781707764
2407.0,0.8046875,0.6632293164730072,388.6534027112648,388.4516235338524,461.64082946255803,0.28126733005046844,116.09361484909057
2408.0,0.8046875,0.663226842880249,388.6577392593026,388.4562744125724,461.6204467713833,0.2813555896282196,116.05127188110352
2409.0,0.8046875,0.6632243692874908,388.66207580734044,388.46092529129237,461.60006408020854,0.28144384920597076,116.00892891311645
2410.0,0.8046875,0.6632218956947327,388.66641235537827,388.46557617001235,461.5796813890338,0.2815321087837219,115.9665859451294
2411.0,0.8046875,0.6632194578646704,388.6706909178756,388.4701751708053,461.5600128173828,0.2816180646404973,115.92555937576294
2412.0,0.8046875,0.6632170200346081,388.6749694822356,388.4747741697356,461.54034423828125,0.2817040204972727,115.88453281402587
2413.0,0.8046875,0.6632145822045459,388.6792480465956,388.4793731686659,461.5206756591797,0.2817899763540481,115.84350625228882
2414.0,0.8046875,0.6632121443744836,388.6835266109556,388.4839721675962,461.5010070800781,0.2818759322108235,115.80247969055176
2415.0,0.8046875,0.6632097065444214,388.6878051753156,388.4885711665265,461.48133850097656,0.2819618880675989,115.7614531288147
2416.0,0.8046875,0.6632072687143591,388.6920837396756,388.49317016545683,461.461669921875,0.2820478439243743,115.72042656707764
2417.0,0.8046875,0.6632048308842968,388.6963623040356,388.49776916438714,461.44200134277344,0.2821337997811497,115.67940000534058
2418.0,0.8046875,0.6632023930542346,388.70064086839557,388.50236816331744,461.4223327636719,0.2822197556379251,115.63837344360351
2419.0,0.8046875,0.6631999552241723,388.70491943275556,388.50696716224775,461.4026641845703,0.2823057114947005,115.59734688186646
2420.0,0.8046875,0.66319751739411,388.70919799711555,388.51156616117805,461.38299560546875,0.2823916673514759,115.5563203201294
2421.0,0.8046875,0.6631951153278806,388.7134185791947,388.5161071778275,461.36401977576315,0.2824753612294444,115.51657421875
2422.0,0.8046875,0.6631927132607416,388.7176391603425,388.52064819354564,461.34504394605756,0.28255905509286094,115.476828125
2423.0,0.8046875,0.6631903111936026,388.72185974149033,388.5251892092638,461.32606811635196,0.2826427489562775,115.43708203125
2424.0,0.8046875,0.6631879091264636,388.72608032263815,388.5297302249819,461.30709228664637,0.28272644281969406,115.3973359375
2425.0,0.8046875,0.6631855070593247,388.730300903786,388.53427124070004,461.28811645694077,0.2828101366831106,115.35758984375
2426.0,0.8046875,0.6631831049921857,388.7345214849338,388.53881225641817,461.2691406272352,0.28289383054652717,115.31784375
2427.0,0.8046875,0.6631807029250467,388.7387420660816,388.5433532721363,461.2501647975296,0.2829775244099437,115.27809765625
2428.0,0.8046875,0.6631783008579077,388.74296264722943,388.54789428785443,461.231188967824,0.2830612182733603,115.2383515625
2429.0,0.8046875,0.6631758987907688,388.74718322837725,388.55243530357257,461.2122131381184,0.28314491213677684,115.19860546875
2430.0,0.8046875,0.6631734967236298,388.7514038095251,388.5569763192907,461.1932373084128,0.2832286060001934,115.158859375
2431.0,0.8046875,0.6631711244583585,388.7555633545853,388.5614593503997,461.17492980882525,0.28331007659289753,115.12036171722413
2432.0,0.8046875,0.6631687521935419,388.7597229005769,388.56594238243997,461.156622312963,0.2833915472001536,115.08186405944824
2433.0,0.8046875,0.6631663799287253,388.76388244656846,388.57042541448027,461.13831481710076,0.28347301780740963,115.04336640167236
2434.0,0.8046875,0.6631640076639087,388.76804199256003,388.57490844652057,461.1200073212385,0.2835544884146657,115.00486874389648
2435.0,0.8046875,0.6631616353990921,388.7722015385516,388.57939147856086,461.1016998253763,0.28363595902192174,114.9663710861206
2436.0,0.8046875,0.6631592631342755,388.77636108454317,388.58387451060116,461.083392329514,0.2837174296291778,114.92787342834472
2437.0,0.8046875,0.663156890869459,388.78052063053474,388.58835754264146,461.0650848336518,0.28379890023643384,114.88937577056885
2438.0,0.8046875,0.6631545186046424,388.7846801765263,388.59284057468176,461.04677733778954,0.2838803708436899,114.85087811279297
2439.0,0.8046875,0.6631521463398258,388.7888397225179,388.59732360672206,461.0284698419273,0.28396184145094594,114.81238045501709
2440.0,0.8046875,0.6631497740750092,388.79299926850945,388.60180663876235,461.01016234606504,0.284043312058202,114.77388279724121
2441.0,0.8046875,0.6631474435330347,388.79710082989186,388.6062316894531,460.9925079345703,0.28412259220931446,114.73659922027588
2442.0,0.8046875,0.6631451129915149,388.8012023922056,388.61065673828125,460.974853515625,0.284201872345875,114.69931562805176
2443.0,0.8046875,0.6631427824499951,388.80530395451933,388.6150817871094,460.9571990966797,0.2842811524824356,114.66203203582764
2444.0,0.8046875,0.6631404519084754,388.80940551683307,388.6195068359375,460.9395446777344,0.28436043261899613,114.62474844360352
2445.0,0.8046875,0.6631381213669556,388.8135070791468,388.6239318847656,460.92189025878906,0.2844397127555567,114.5874648513794
2446.0,0.8046875,0.6631357908254358,388.81760864146054,388.62835693359375,460.90423583984375,0.28451899289211724,114.55018125915527
2447.0,0.8046875,0.6631334602839161,388.8217102037743,388.6327819824219,460.88658142089844,0.2845982730286778,114.51289766693115
2448.0,0.8046875,0.6631311297423963,388.825811766088,388.63720703125,460.8689270019531,0.28467755316523835,114.47561407470702
2449.0,0.8046875,0.6631287992008765,388.82991332840174,388.6416320800781,460.8512725830078,0.2847568333017989,114.43833048248291
2450.0,0.8046875,0.6631264686593568,388.8340148907155,388.64605712890625,460.8336181640625,0.28483611343835946,114.40104689025878
2451.0,0.8046875,0.6631241500376746,388.83807983389124,388.6503845215775,460.8170166015625,0.2849121123581426,114.36559140777588
2452.0,0.8046875,0.6631218314169018,388.84214477520436,388.65471191424876,460.8004150390625,0.28498811126337387,114.33013594055176
2453.0,0.8046875,0.6631195127961291,388.8462097165175,388.65903930692,460.7838134765625,0.2850641101686051,114.29468047332763
2454.0,0.8046875,0.6631171941753564,388.8502746578306,388.6633666995913,460.7672119140625,0.28514010907383636,114.25922500610352
2455.0,0.8046875,0.6631148755545837,388.8543395991437,388.66769409226254,460.7506103515625,0.2852161079790676,114.2237695388794
2456.0,0.8046875,0.663112556933811,388.85840454045683,388.6720214849338,460.7340087890625,0.28529210688429885,114.18831407165527
2457.0,0.8046875,0.6631102383130383,388.86246948176995,388.67634887760505,460.7174072265625,0.2853681057895301,114.15285860443115
2458.0,0.8046875,0.6631079196922656,388.86653442308307,388.6806762702763,460.7008056640625,0.28544410469476134,114.11740313720703
2459.0,0.8046875,0.6631056010714929,388.8705993643962,388.68500366294757,460.6842041015625,0.2855201035999926,114.08194766998291
2460.0,0.8046875,0.6631032824507201,388.8746643057093,388.6893310556188,460.6676025390625,0.2855961025052238,114.04649220275878
2461.0,0.8046875,0.6631010115147546,388.87864074716344,388.6935699461028,460.6515777595341,0.28566994071297813,114.012171875
2462.0,0.8046875,0.6630987405778797,388.88261718768626,388.6978088375181,460.63555298000574,0.28574377894983627,113.9778515625
2463.0,0.8046875,0.6630964696410047,388.8865936282091,388.7020477289334,460.61952820047736,0.2858176171866944,113.94353125
2464.0,0.8046875,0.6630941987041297,388.8905700687319,388.7062866203487,460.603503420949,0.28589145542355254,113.9092109375
2465.0,0.8046875,0.6630919277672547,388.8945465092547,388.710525511764,460.5874786414206,0.2859652936604107,113.874890625
2466.0,0.8046875,0.6630896568303797,388.89852294977754,388.7147644031793,460.5714538618922,0.2860391318972688,113.8405703125
2467.0,0.8046875,0.6630873858935047,388.90249939030036,388.7190032945946,460.55542908236384,0.28611297013412695,113.80625
2468.0,0.8046875,0.6630851149566297,388.9064758308232,388.7232421860099,460.53940430283546,0.2861868083709851,113.7719296875
2469.0,0.8046875,0.6630828440197547,388.910452271346,388.7274810774252,460.5233795233071,0.2862606466078432,113.737609375
2470.0,0.8046875,0.6630805730828797,388.9144287118688,388.7317199688405,460.5073547437787,0.28633448484470136,113.7032890625
2471.0,0.8046875,0.6630783498287656,388.91831359872594,388.7358764647506,460.49177246075124,0.2864065229878179,113.66988906097411
2472.0,0.8046875,0.6630761265755609,388.9221984865144,388.7400329587981,460.47619018517435,0.2864785611600382,113.63648905944824
2473.0,0.8046875,0.6630739033223563,388.92608337430283,388.7441894528456,460.46060790959746,0.28655059933225857,113.60308905792236
2474.0,0.8046875,0.6630716800691516,388.9299682620913,388.7483459468931,460.44502563402057,0.2866226375044789,113.56968905639648
2475.0,0.8046875,0.663069456815947,388.9338531498797,388.7525024409406,460.4294433584437,0.28669467567669926,113.53628905487061
2476.0,0.8046875,0.6630672335627423,388.93773803766817,388.7566589349881,460.4138610828668,0.2867667138489196,113.50288905334473
2477.0,0.8046875,0.6630650103095377,388.9416229254566,388.7608154290356,460.3982788072899,0.28683875202113995,113.46948905181885
2478.0,0.8046875,0.663062787056333,388.94550781324506,388.76497192308307,460.382696531713,0.2869107901933603,113.43608905029296
2479.0,0.8046875,0.6630605638031284,388.9493927010335,388.76912841713056,460.3671142561361,0.28698282836558064,113.40268904876709
2480.0,0.8046875,0.6630583405499237,388.95327758882195,388.77328491117805,460.35153198055923,0.287054866537801,113.36928904724121
2481.0,0.8046875,0.6630561590195612,388.95706481928937,388.77735900878906,460.3363800048828,0.2871251285105245,113.33679296875
2482.0,0.8046875,0.6630539774896533,388.9608520506881,388.78143310546875,460.32122802734375,0.28719539046869613,113.304296875
2483.0,0.8046875,0.6630517959597455,388.96463928208686,388.78550720214844,460.3060760498047,0.28726565242686775,113.27180078125
2484.0,0.8046875,0.6630496144298377,388.9684265134856,388.7895812988281,460.2909240722656,0.28733591438503936,113.2393046875
2485.0,0.8046875,0.6630474328999298,388.97221374488436,388.7936553955078,460.27577209472656,0.287406176343211,113.20680859375
2486.0,0.8046875,0.663045251370022,388.9760009762831,388.7977294921875,460.2606201171875,0.2874764383013826,113.1743125
2487.0,0.8046875,0.6630430698401142,388.97978820768185,388.8018035888672,460.24546813964844,0.2875467002595542,113.14181640625
2488.0,0.8046875,0.6630408883102064,388.9835754390806,388.8058776855469,460.2303161621094,0.2876169622177258,113.1093203125
2489.0,0.8046875,0.6630387067802985,388.98736267047934,388.80995178222656,460.2151641845703,0.2876872241758974,113.07682421875
2490.0,0.8046875,0.6630365252503907,388.9911499018781,388.81402587890625,460.20001220703125,0.28775748613406904,113.044328125
2491.0,0.8046875,0.6630343973636172,388.99485168466344,388.81802062969655,460.18528442364186,0.2878260016441345,113.01272031211853
2492.0,0.8046875,0.6630322694777533,388.99855346698314,388.82201538048685,460.17055664025247,0.28789451718330383,112.98111249923706
2493.0,0.8046875,0.6630301415918893,389.00225524930283,388.82601013127714,460.1558288568631,0.28796303272247314,112.9495046863556
2494.0,0.8046875,0.6630280137060254,389.00595703162253,388.83000488206744,460.1411010734737,0.28803154826164246,112.91789687347412
2495.0,0.8046875,0.6630258858201614,389.0096588139422,388.83399963285774,460.1263732900843,0.28810006380081177,112.88628906059265
2496.0,0.8046875,0.6630237579342975,389.0133605962619,388.83799438364804,460.1116455066949,0.2881685793399811,112.85468124771118
2497.0,0.8046875,0.6630216300484335,389.0170623785816,388.84198913443834,460.0969177233055,0.2882370948791504,112.82307343482971
2498.0,0.8046875,0.6630195021625696,389.0207641609013,388.84598388522863,460.08218993991613,0.2883056104183197,112.79146562194825
2499.0,0.8046875,0.6630173742767056,389.024465943221,388.84997863601893,460.06746215652674,0.288374125957489,112.75985780906677
2500.0,0.8046875,0.6630152463908416,389.0281677255407,388.85397338680923,460.05273437313735,0.2884426414966583,112.7282499961853
2501.0,0.8046875,0.6630131661891028,389.0317779541947,388.85788879403844,460.03842773474753,0.28850942551798653,112.69751484298706
2502.0,0.8046875,0.6630110859869092,389.03538818378,388.861804199405,460.02412109449506,0.28857620953931473,112.66677968597412
2503.0,0.8046875,0.6630090057847156,389.03899841336533,388.8657196047716,460.0098144542426,0.28864299356064294,112.63604452896118
2504.0,0.8046875,0.6630069255825219,389.04260864295065,388.86963501013815,459.9955078139901,0.28870977758197114,112.60530937194824
2505.0,0.8046875,0.6630048453803283,389.046218872536,388.8735504155047,459.98120117373765,0.28877656160329934,112.5745742149353
2506.0,0.8046875,0.6630027651781347,389.0498291021213,388.8774658208713,459.9668945334852,0.28884334562462755,112.54383905792237
2507.0,0.8046875,0.6630006849759411,389.0534393317066,388.88138122623786,459.9525878932327,0.28891012964595575,112.51310390090943
2508.0,0.8046875,0.6629986047737475,389.05704956129193,388.88529663160443,459.93828125298023,0.28897691366728395,112.48236874389649
2509.0,0.8046875,0.6629965245715539,389.06065979087725,388.889212036971,459.92397461272776,0.28904369768861216,112.45163358688355
2510.0,0.8046875,0.6629944443693603,389.0642700204626,388.8931274423376,459.9096679724753,0.28911048170994036,112.4208984298706
2511.0,0.8046875,0.662992405891373,389.0677947998047,388.89696350088343,459.89577636681497,0.2891755670279963,112.39102031326294
2512.0,0.8046875,0.6629903674124762,389.0713195800781,388.9007995603606,459.88188476487994,0.2892406523169484,112.36114218902588
2513.0,0.8046875,0.6629883289335794,389.07484436035156,388.9046356198378,459.8679931629449,0.2893057376059005,112.33126406478881
2514.0,0.8046875,0.6629862904546826,389.078369140625,388.90847167931497,459.8541015610099,0.2893708228948526,112.30138594055175
2515.0,0.8046875,0.6629842519757858,389.08189392089844,388.91230773879215,459.84020995907485,0.2894359081838047,112.2715078163147
2516.0,0.8046875,0.662982213496889,389.0854187011719,388.91614379826933,459.8263183571398,0.2895009934727568,112.24162969207764
2517.0,0.8046875,0.6629801750179922,389.0889434814453,388.9199798577465,459.8124267552048,0.2895660787617089,112.21175156784058
2518.0,0.8046875,0.6629781365390954,389.09246826171875,388.9238159172237,459.79853515326977,0.289631164050661,112.18187344360352
2519.0,0.8046875,0.6629760980601986,389.0959930419922,388.9276519767009,459.78464355133474,0.28969624933961313,112.15199531936645
2520.0,0.8046875,0.6629740595813018,389.0995178222656,388.93148803617805,459.7707519493997,0.28976133462856524,112.12211719512939
2521.0,0.8046875,0.6629720628261566,389.1029571532272,388.93524475093,459.75726318359375,0.2898247420816915,112.09308046913146
2522.0,0.8046875,0.6629700660705566,389.10639648418874,388.9390014647506,459.7437744140625,0.28988814950571395,112.06404375076293
2523.0,0.8046875,0.6629680693149567,389.1098358151503,388.94275817857124,459.73028564453125,0.2899515569297364,112.0350070323944
2524.0,0.8046875,0.6629660725593567,389.11327514611185,388.94651489239186,459.716796875,0.29001496435375884,112.00597031402587
2525.0,0.8046875,0.6629640758037567,389.1167144770734,388.9502716062125,459.70330810546875,0.2900783717777813,111.97693359565734
2526.0,0.8046875,0.6629620790481567,389.12015380803496,388.9540283200331,459.6898193359375,0.29014177920180373,111.94789687728881
2527.0,0.8046875,0.6629600822925568,389.1235931389965,388.9577850338537,459.67633056640625,0.2902051866258262,111.91886015892028
2528.0,0.8046875,0.6629580855369568,389.12703246995807,388.96154174767435,459.662841796875,0.2902685940498486,111.88982344055175
2529.0,0.8046875,0.6629560887813568,389.1304718009196,388.96529846149497,459.64935302734375,0.29033200147387106,111.86078672218322
2530.0,0.8046875,0.6629540920257568,389.1339111318812,388.9690551753156,459.6358642578125,0.2903954088978935,111.83175000381469
2531.0,0.8046875,0.6629521429538272,389.1372711181175,388.9727386473678,459.62277526874095,0.29045716523978626,111.80353984451294
2532.0,0.8046875,0.6629501938818976,389.1406311034225,388.97642211895436,459.6096862796694,0.29051892161078285,111.77532968902588
2533.0,0.8046875,0.662948244809968,389.1439910887275,388.9801055905409,459.59659729059786,0.29058067798177944,111.74711953353882
2534.0,0.8046875,0.6629462957380383,389.1473510740325,388.98378906212747,459.5835083015263,0.29064243435277604,111.71890937805176
2535.0,0.8046875,0.6629443466661087,389.1507110593375,388.987472533714,459.57041931245476,0.2907041907237726,111.6906992225647
2536.0,0.8046875,0.6629423975941791,389.1540710446425,388.9911560053006,459.5573303233832,0.2907659470947692,111.66248906707764
2537.0,0.8046875,0.6629404485222494,389.1574310299475,388.99483947688714,459.54424133431166,0.2908277034657658,111.63427891159057
2538.0,0.8046875,0.6629384994503198,389.16079101525247,388.9985229484737,459.5311523452401,0.2908894598367624,111.60606875610351
2539.0,0.8046875,0.6629365503783902,389.16415100055747,389.00220642006025,459.51806335616857,0.290951216207759,111.57785860061645
2540.0,0.8046875,0.6629346013064605,389.16751098586246,389.0058898916468,459.504974367097,0.2910129725787556,111.54964844512939
2541.0,0.8046875,0.6629326939582825,389.1707885742653,389.0094940185081,459.4922760007903,0.29107309877872467,111.52225
2542.0,0.8046875,0.6629307866096497,389.1740661622025,389.0130981444381,459.4795776363462,0.29113322496414185,111.4948515625
2543.0,0.8046875,0.6629288792610168,389.1773437501397,389.0167022703681,459.46687927190214,0.291193351149559,111.467453125
2544.0,0.8046875,0.662926971912384,389.1806213380769,389.0203063962981,459.45418090745807,0.2912534773349762,111.4400546875
2545.0,0.8046875,0.6629250645637512,389.1838989260141,389.0239105222281,459.441482543014,0.29131360352039337,111.41265625
2546.0,0.8046875,0.6629231572151184,389.1871765139513,389.0275146481581,459.4287841785699,0.29137372970581055,111.3852578125
2547.0,0.8046875,0.6629212498664856,389.19045410188846,389.0311187740881,459.41608581412584,0.2914338558912277,111.357859375
2548.0,0.8046875,0.6629193425178528,389.19373168982565,389.0347229000181,459.40338744968176,0.2914939820766449,111.3304609375
2549.0,0.8046875,0.66291743516922,389.19700927776285,389.0383270259481,459.3906890852377,0.2915541082620621,111.3030625
2550.0,0.8046875,0.6629155278205872,389.20028686570004,389.0419311518781,459.3779907207936,0.29161423444747925,111.2756640625
2551.0,0.8046875,0.6629136621952512,389.20348815922625,389.04545898432843,459.3656799318269,0.29167275428699213,111.24906093788147
2552.0,0.8046875,0.6629117965699152,389.20668945321813,389.0489868163131,459.35336914099753,0.291731274126505,111.22245781326293
2553.0,0.8046875,0.6629099309445792,389.20989074721,389.0525146482978,459.34105835016817,0.2917897939660179,111.1958546886444
2554.0,0.8046875,0.6629080653192432,389.2130920412019,389.0560424802825,459.3287475593388,0.2918483138055308,111.16925156402588
2555.0,0.8046875,0.6629061996939072,389.21629333519377,389.05957031226717,459.31643676850945,0.29190683364504366,111.14264843940735
2556.0,0.8046875,0.6629043340685712,389.21949462918565,389.06309814425185,459.3041259776801,0.29196535348455654,111.11604531478882
2557.0,0.8046875,0.6629024684432352,389.2226959231775,389.06662597623654,459.2918151868507,0.2920238733240694,111.08944219017029
2558.0,0.8046875,0.6629006028178992,389.2258972171694,389.0701538082212,459.27950439602137,0.2920823931635823,111.06283906555176
2559.0,0.8046875,0.6628987371925632,389.2290985111613,389.0736816402059,459.267193605192,0.2921409130030952,111.03623594093322
2560.0,0.8046875,0.6628968715672272,389.23229980515316,389.0772094721906,459.25488281436265,0.2921994328426081,111.00963281631469
2561.0,0.8046875,0.6628950476646196,389.23542480473407,389.08066711435094,459.2429504394531,0.292256376145815,110.9838125
2562.0,0.8046875,0.6628932237624667,389.23854980478063,389.08412475604564,459.23101806640625,0.292313319441746,110.9579921875
2563.0,0.8046875,0.6628913998603139,389.2416748048272,389.08758239774033,459.2190856933594,0.29237026273767697,110.932171875
2564.0,0.8046875,0.662889575958161,389.24479980487376,389.09104003943503,459.2071533203125,0.29242720603360794,110.9063515625
2565.0,0.8046875,0.6628877520560081,389.24792480492033,389.0944976811297,459.1952209472656,0.2924841493295389,110.88053125
2566.0,0.8046875,0.6628859281538553,389.2510498049669,389.0979553228244,459.18328857421875,0.2925410926254699,110.8547109375
2567.0,0.8046875,0.6628841042517024,389.25417480501346,389.1014129645191,459.1713562011719,0.2925980359214009,110.828890625
2568.0,0.8046875,0.6628822803495495,389.25729980506003,389.1048706062138,459.159423828125,0.29265497921733186,110.8030703125
2569.0,0.8046875,0.6628804564473967,389.2604248051066,389.1083282479085,459.1474914550781,0.29271192251326283,110.77725
2570.0,0.8046875,0.6628786325452438,389.26354980515316,389.1117858896032,459.13555908203125,0.2927688658091938,110.7514296875
2571.0,0.8046875,0.6628768503666151,389.2666015625,389.11516723642126,459.1240020748228,0.2928242504603986,110.726375
2572.0,0.8046875,0.6628750681877591,389.2696533203125,389.11854858417064,459.1124450676143,0.2928796350970515,110.7013203125
2573.0,0.8046875,0.662873286008903,389.272705078125,389.12192993192,459.10088806040585,0.2929350197337044,110.676265625
2574.0,0.8046875,0.662871503830047,389.2757568359375,389.1253112796694,459.0893310531974,0.2929904043703573,110.6512109375
2575.0,0.8046875,0.662869721651191,389.27880859375,389.1286926274188,459.0777740459889,0.29304578900701017,110.62615625
2576.0,0.8046875,0.6628679394723349,389.2818603515625,389.13207397516817,459.06621703878045,0.29310117364366306,110.6011015625
2577.0,0.8046875,0.6628661572934789,389.284912109375,389.13545532291755,459.054660031572,0.29315655828031595,110.576046875
2578.0,0.8046875,0.6628643751146228,389.2879638671875,389.13883667066693,459.0431030243635,0.29321194291696884,110.5509921875
2579.0,0.8046875,0.6628625929357668,389.291015625,389.1422180184163,459.03154601715505,0.2932673275536217,110.5259375
2580.0,0.8046875,0.6628608107569107,389.2940673828125,389.1455993661657,459.0199890099466,0.2933227121902746,110.5008828125
2581.0,0.8046875,0.6628590643406369,389.29704589839093,389.14891052246094,459.00879516638815,0.29337656795905787,110.47658124923706
2582.0,0.8046875,0.6628573179245905,389.30002441396937,389.1522216796875,458.99760131910443,0.2934304237351171,110.45227968597412
2583.0,0.8046875,0.662855571508544,389.3030029295478,389.15553283691406,458.9864074718207,0.2934842795111763,110.42797812271118
2584.0,0.8046875,0.6628538250924976,389.30598144512624,389.1588439941406,458.975213624537,0.2935381352872355,110.40367655944824
2585.0,0.8046875,0.6628520786764511,389.30895996070467,389.1621551513672,458.96401977725327,0.2935919910632947,110.3793749961853
2586.0,0.8046875,0.6628503322604047,389.3119384762831,389.16546630859375,458.95282592996955,0.2936458468393539,110.35507343292237
2587.0,0.8046875,0.6628485858443582,389.31491699186154,389.1687774658203,458.9416320826858,0.2936997026154131,110.33077186965943
2588.0,0.8046875,0.6628468394283118,389.31789550743997,389.1720886230469,458.9304382354021,0.2937535583914723,110.30647030639649
2589.0,0.8046875,0.6628450930122654,389.3208740230184,389.17539978027344,458.9192443881184,0.29380741416753153,110.28216874313354
2590.0,0.8046875,0.6628433465962189,389.32385253859684,389.1787109375,458.90805054083467,0.29386126994359074,110.2578671798706
2591.0,0.8046875,0.6628416419029008,389.32675781240687,389.1819488524925,458.897216796875,0.29391361475063604,110.23430312538147
2592.0,0.8046875,0.6628399372100375,389.32966308575124,389.185186767485,458.8863830566406,0.2939659595504054,110.21073906326293
2593.0,0.8046875,0.6628382325171742,389.3325683590956,389.1884246824775,458.87554931640625,0.29401830435017473,110.18717500114441
2594.0,0.8046875,0.6628365278243109,389.33547363243997,389.19166259747,458.8647155761719,0.2940706491499441,110.16361093902587
2595.0,0.8046875,0.6628348231314476,389.33837890578434,389.1949005124625,458.8538818359375,0.2941229939497134,110.14004687690735
2596.0,0.8046875,0.6628331184385843,389.3412841791287,389.198138427455,458.8430480957031,0.29417533874948276,110.11648281478882
2597.0,0.8046875,0.662831413745721,389.3441894524731,389.2013763424475,458.83221435546875,0.2942276835492521,110.09291875267029
2598.0,0.8046875,0.6628297090528577,389.34709472581744,389.20461425743997,458.8213806152344,0.29428002834902145,110.06935469055176
2599.0,0.8046875,0.6628280043599943,389.3499999991618,389.20785217243247,458.810546875,0.2943323731487908,110.04579062843322
2600.0,0.8046875,0.662826299667131,389.3529052725062,389.21109008742496,458.7997131347656,0.29438471794856014,110.0222265663147
2601.0,0.8046875,0.6628246307373047,389.3557434082031,389.21425781259313,458.78923339862376,0.2944355845465907,109.99938671875
2602.0,0.8046875,0.662822961807251,389.35858154296875,389.21742553729564,458.7787536624819,0.2944864511518972,109.976546875
2603.0,0.8046875,0.6628212928771973,389.3614196777344,389.22059326199815,458.76827392634004,0.2945373177572037,109.95370703125
2604.0,0.8046875,0.6628196239471436,389.3642578125,389.22376098670065,458.7577941901982,0.2945881843625102,109.9308671875
2605.0,0.8046875,0.6628179550170898,389.3670959472656,389.22692871140316,458.7473144540563,0.29463905096781673,109.90802734375
2606.0,0.8046875,0.6628162860870361,389.36993408203125,389.23009643610567,458.73683471791446,0.29468991757312324,109.8851875
2607.0,0.8046875,0.6628146171569824,389.3727722167969,389.2332641608082,458.7263549817726,0.29474078417842975,109.86234765625
2608.0,0.8046875,0.6628129482269287,389.3756103515625,389.2364318855107,458.71587524563074,0.29479165078373626,109.8395078125
2609.0,0.8046875,0.662811279296875,389.3784484863281,389.2395996102132,458.7053955094889,0.29484251738904277,109.81666796875
2610.0,0.8046875,0.6628096103668213,389.38128662109375,389.2427673349157,458.694915773347,0.2948933839943493,109.793828125
2611.0,0.8046875,0.6628079771995772,389.38405761728063,389.24586486816406,458.6847808836028,0.29494278728816425,109.77169765663147
2612.0,0.8046875,0.6628063440323331,389.3868286134675,389.24896240234375,458.6746459957212,0.29499219059653115,109.74956718826294
2613.0,0.8046875,0.662804710865089,389.3895996096544,389.25205993652344,458.66451110783964,0.29504159390489804,109.72743671989441
2614.0,0.8046875,0.6628030776978449,389.3923706058413,389.2551574707031,458.65437621995807,0.2950909972132649,109.70530625152588
2615.0,0.8046875,0.6628014445306007,389.39514160202816,389.2582550048828,458.6442413320765,0.2951404005216318,109.68317578315735
2616.0,0.8046875,0.6627998113633566,389.39791259821504,389.2613525390625,458.6341064441949,0.2951898038299987,109.66104531478882
2617.0,0.8046875,0.6627981781961125,389.4006835944019,389.2644500732422,458.62397155631334,0.2952392071383656,109.63891484642029
2618.0,0.8046875,0.6627965450288684,389.4034545905888,389.2675476074219,458.61383666843176,0.2952886104467325,109.61678437805176
2619.0,0.8046875,0.6627949118616243,389.4062255867757,389.27064514160156,458.6037017805502,0.2953380137550994,109.59465390968323
2620.0,0.8046875,0.6627932786943802,389.4089965829626,389.27374267578125,458.5935668926686,0.2953874170634663,109.5725234413147
2621.0,0.8046875,0.6627916872500919,389.41170043940656,389.2767730713822,458.5837738038972,0.29543538987491047,109.55108828163146
2622.0,0.8046875,0.6627900958060309,389.41440429678187,389.27980346698314,458.57398071326315,0.29548336267180275,109.52965312576293
2623.0,0.8046875,0.6627885043619699,389.4171081541572,389.2828338625841,458.5641876226291,0.29553133546869503,109.5082179698944
2624.0,0.8046875,0.6627869129179089,389.4198120115325,389.28586425818503,458.55439453199506,0.2955793082655873,109.48678281402587
2625.0,0.8046875,0.6627853214738479,389.4225158689078,389.288894653786,458.544601441361,0.2956272810624796,109.46534765815736
2626.0,0.8046875,0.662783730029787,389.4252197262831,389.2919250493869,458.53480835072696,0.2956752538593719,109.44391250228882
2627.0,0.8046875,0.662782138585726,389.4279235836584,389.29495544498786,458.5250152600929,0.29572322665626416,109.4224773464203
2628.0,0.8046875,0.662780547141665,389.4306274410337,389.2979858405888,458.51522216945887,0.29577119945315644,109.40104219055176
2629.0,0.8046875,0.662778955697604,389.43333129840903,389.30101623618975,458.5054290788248,0.2958191722500487,109.37960703468323
2630.0,0.8046875,0.662777364253543,389.43603515578434,389.3040466317907,458.49563598819077,0.295867145046941,109.3581718788147
2631.0,0.8046875,0.6627758085727464,389.43867187504657,389.30700988764875,458.4861724851653,0.2959137052312144,109.33741875076294
2632.0,0.8046875,0.662774252891495,389.44130859384313,389.3099731444381,458.47670898400247,0.2959602654009359,109.31666562652588
2633.0,0.8046875,0.6627726972102437,389.4439453126397,389.3129364012275,458.46724548283964,0.2960068255706574,109.29591250228881
2634.0,0.8046875,0.6627711415289923,389.44658203143626,389.31589965801686,458.4577819816768,0.29605338574037887,109.27515937805175
2635.0,0.8046875,0.6627695858477409,389.44921875023283,389.31886291480623,458.448318480514,0.29609994591010036,109.2544062538147
2636.0,0.8046875,0.6627680301664896,389.4518554690294,389.3218261715956,458.43885497935116,0.29614650607982185,109.23365312957763
2637.0,0.8046875,0.6627664744852382,389.45449218782596,389.324789428385,458.42939147818834,0.29619306624954334,109.21290000534057
2638.0,0.8046875,0.6627649188039868,389.45712890662253,389.32775268517435,458.4199279770255,0.2962396264192648,109.19214688110351
2639.0,0.8046875,0.6627633631227354,389.4597656254191,389.3307159419637,458.4104644758627,0.2962861865889863,109.17139375686645
2640.0,0.8046875,0.662761807441484,389.46240234421566,389.3336791987531,458.40100097469985,0.2963327467587078,109.15064063262939
2641.0,0.8046875,0.6627602815627824,389.4649780273903,389.33657226571813,458.3918670658022,0.29637792110588634,109.1305546875
2642.0,0.8046875,0.6627587556838535,389.46755371103063,389.3394653322175,458.38273315504193,0.2964230954676168,109.11046875
2643.0,0.8046875,0.6627572298049245,389.47012939467095,389.3423583987169,458.37359924428165,0.29646826982934726,109.0903828125
2644.0,0.8046875,0.6627557039259955,389.47270507831126,389.3452514652163,458.36446533352137,0.2965134441910777,109.070296875
2645.0,0.8046875,0.6627541780470665,389.4752807619516,389.34814453171566,458.3553314227611,0.2965586185528082,109.0502109375
2646.0,0.8046875,0.6627526521681375,389.4778564455919,389.35103759821504,458.3461975120008,0.29660379291453864,109.030125
2647.0,0.8046875,0.6627511262892085,389.4804321292322,389.3539306647144,458.3370636012405,0.2966489672762691,109.0100390625
2648.0,0.8046875,0.6627496004102795,389.48300781287253,389.3568237312138,458.32792969048023,0.29669414163799956,108.989953125
2649.0,0.8046875,0.6627480745313505,389.48558349651285,389.3597167977132,458.31879577971995,0.29673931599973,108.9698671875
2650.0,0.8046875,0.6627465486524216,389.48815918015316,389.3626098642126,458.30966186895967,0.2967844903614605,108.94978125
2651.0,0.8046875,0.6627450644970168,389.4906707764603,389.3654388426803,458.3008453371003,0.2968282997608185,108.93035000038147
2652.0,0.8046875,0.6627435803413846,389.49318237323314,389.36826782207936,458.2920288089663,0.2968721091747284,108.91091875076295
2653.0,0.8046875,0.6627420961857524,389.49569397000596,389.3710968014784,458.28321228083223,0.2969159185886383,108.89148750114441
2654.0,0.8046875,0.6627406120301202,389.4982055667788,389.37392578087747,458.2743957526982,0.2969597280025482,108.87205625152588
2655.0,0.8046875,0.6627391278744881,389.5007171635516,389.3767547602765,458.26557922456414,0.29700353741645813,108.85262500190734
2656.0,0.8046875,0.6627376437188559,389.5032287603244,389.3795837396756,458.2567626964301,0.29704734683036804,108.83319375228882
2657.0,0.8046875,0.6627361595632237,389.50574035709724,389.38241271907464,458.24794616829604,0.29709115624427795,108.81376250267029
2658.0,0.8046875,0.6627346754075916,389.50825195387006,389.3852416984737,458.239129640162,0.29713496565818787,108.79433125305175
2659.0,0.8046875,0.6627331912519594,389.5107635506429,389.38807067787275,458.23031311202794,0.2971787750720978,108.77490000343323
2660.0,0.8046875,0.6627317070963272,389.5132751474157,389.3908996572718,458.2214965838939,0.2972225844860077,108.7554687538147
2661.0,0.8046875,0.6627302527427901,389.51572570810094,389.3936645507347,458.21299438457936,0.29726505875441944,108.73667812538147
2662.0,0.8046875,0.6627287983894803,389.5181762697175,389.39642944326624,458.20449218712747,0.2973075330228312,108.71788750076294
2663.0,0.8046875,0.6627273440361705,389.5206268313341,389.3991943357978,458.1959899896756,0.29735000729124295,108.69909687614441
2664.0,0.8046875,0.6627258896828607,389.52307739295065,389.40195922832936,458.1874877922237,0.2973924815596547,108.68030625152588
2665.0,0.8046875,0.6627244353295509,389.5255279545672,389.4047241208609,458.1789855947718,0.29743495582806645,108.66151562690735
2666.0,0.8046875,0.6627229809762412,389.5279785161838,389.4074890133925,458.1704833973199,0.2974774300964782,108.64272500228881
2667.0,0.8046875,0.6627215266229314,389.53042907780036,389.41025390592404,458.161981199868,0.29751990436488995,108.62393437767028
2668.0,0.8046875,0.6627200722696216,389.53287963941693,389.4130187984556,458.15347900241613,0.2975623786333017,108.60514375305176
2669.0,0.8046875,0.6627186179163118,389.5353302010335,389.41578369098715,458.14497680496424,0.29760485290171346,108.58635312843323
2670.0,0.8046875,0.662717163563002,389.5377807626501,389.4185485835187,458.13647460751235,0.2976473271701252,108.5675625038147
2671.0,0.8046875,0.6627157449722745,389.5401733398903,389.4212463379372,458.12827758770436,0.2976884901509038,108.5493984375
2672.0,0.8046875,0.6627143263817743,389.5425659180619,389.42394409189,458.1200805660337,0.2977296531171305,108.531234375
2673.0,0.8046875,0.6627129077912741,389.54495849623345,389.4266418458428,458.1118835443631,0.2977708160833572,108.5130703125
2674.0,0.8046875,0.6627114892007739,389.547351074405,389.42933959979564,458.10368652269244,0.2978119790495839,108.49490625
2675.0,0.8046875,0.6627100706102738,389.5497436525766,389.43203735374846,458.0954895010218,0.2978531420158106,108.4767421875
2676.0,0.8046875,0.6627086520197736,389.55213623074815,389.4347351077013,458.08729247935116,0.2978943049820373,108.458578125
2677.0,0.8046875,0.6627072334292734,389.5545288089197,389.4374328616541,458.0790954576805,0.297935467948264,108.4404140625
2678.0,0.8046875,0.6627058148387732,389.5569213870913,389.4401306156069,458.0708984360099,0.29797663091449067,108.42225
2679.0,0.8046875,0.662704396248273,389.55931396526285,389.4428283695597,458.06270141433924,0.29801779388071736,108.4040859375
2680.0,0.8046875,0.6627029776577729,389.5617065434344,389.44552612351254,458.0545043926686,0.29805895684694406,108.385921875
2681.0,0.8046875,0.6627015948295139,389.56403808598407,389.44816284184344,458.04660644568503,0.2980988264098414,108.36837109375
2682.0,0.8046875,0.6627002120017096,389.5663696289994,389.45079956064,458.0387084968388,0.2981386959581869,108.3508203125
2683.0,0.8046875,0.6626988291739053,389.5687011720147,389.4534362794366,458.0308105479926,0.2981785655065323,108.33326953125
2684.0,0.8046875,0.6626974463461011,389.57103271503,389.45607299823314,458.02291259914637,0.2982184350548778,108.31571875
2685.0,0.8046875,0.6626960635182968,389.57336425804533,389.4587097170297,458.01501465030015,0.2982583046032232,108.29816796875
2686.0,0.8046875,0.6626946806904925,389.57569580106065,389.4613464358263,458.0071167014539,0.2982981741515687,108.2806171875
2687.0,0.8046875,0.6626932978626883,389.57802734407596,389.46398315462284,457.9992187526077,0.2983380436999141,108.26306640625
2688.0,0.8046875,0.662691915034884,389.5803588870913,389.4666198734194,457.9913208037615,0.2983779132482596,108.245515625
2689.0,0.8046875,0.6626905322070797,389.5826904301066,389.46925659221597,457.98342285491526,0.298417782796605,108.22796484375
2690.0,0.8046875,0.6626891493792755,389.5850219731219,389.47189331101254,457.97552490606904,0.2984576523449505,108.2104140625
2691.0,0.8046875,0.6626877963542483,389.5872985839378,389.4744689941872,457.96792297344655,0.2984962582595472,108.19346484375
2692.0,0.8046875,0.6626864433287665,389.58957519521937,389.4770446778275,457.96032104454935,0.2985348641886958,108.176515625
2693.0,0.8046875,0.6626850903032846,389.5918518065009,389.4796203614678,457.95271911565214,0.2985734701178444,108.15956640625
2694.0,0.8046875,0.6626837372778027,389.5941284177825,389.48219604510814,457.94511718675494,0.298612076046993,108.1426171875
2695.0,0.8046875,0.6626823842523208,389.59640502906404,389.48477172874846,457.93751525785774,0.29865068197614164,108.12566796875
2696.0,0.8046875,0.662681031226839,389.5986816403456,389.4873474123888,457.92991332896054,0.29868928790529026,108.10871875
2697.0,0.8046875,0.6626796782013571,389.60095825162716,389.4899230960291,457.92231140006334,0.2987278938344389,108.09176953125
2698.0,0.8046875,0.6626783251758752,389.6032348629087,389.4924987796694,457.91470947116613,0.2987664997635875,108.0748203125
2699.0,0.8046875,0.6626769721503933,389.6055114741903,389.4950744633097,457.90710754226893,0.2988051056927361,108.05787109375
2700.0,0.8046875,0.6626756191249115,389.60778808547184,389.49765014695004,457.89950561337173,0.2988437116218847,108.040921875
2701.0,0.8046875,0.6626742959022067,389.61000671377406,389.5001617432572,457.89218749990687,0.298881074784731,108.02455859375
2702.0,0.8046875,0.6626729726790472,389.6122253416106,389.50267334003,457.88486938457936,0.2989184379548533,108.0081953125
2703.0,0.8046875,0.6626716494558877,389.61444396944717,389.50518493680283,457.87755126925185,0.29895580112497555,107.99183203125
2704.0,0.8046875,0.6626703262327283,389.6166625972837,389.50769653357565,457.87023315392435,0.2989931642950978,107.97546875
2705.0,0.8046875,0.6626690030095688,389.6188812251203,389.5102081303485,457.86291503859684,0.2990305274652201,107.95910546875
