time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3081.0,0.8046875,0.6623664736747799,390.1180725097656,390.08166198729305,456.39770202641375,0.3069104313854041,104.59125546884536
3082.0,0.8046875,0.6623660206794852,390.1188049316406,390.0825134277111,456.3955932618119,0.306921941042674,104.58640156269074
3083.0,0.8046875,0.6623655676841906,390.1195373535156,390.08336486812914,456.39348449721,0.30693345069994393,104.5815476565361
3084.0,0.8046875,0.662365114688896,390.1202697753906,390.0842163085472,456.39137573260814,0.30694496035721386,104.57669375038147
3085.0,0.8046875,0.6623646616936014,390.1210021972656,390.08506774896523,456.38926696800627,0.3069564700144838,104.57183984422684
3086.0,0.8046875,0.6623642086983068,390.1217346191406,390.0859191893833,456.3871582034044,0.3069679796717537,104.56698593807221
3087.0,0.8046875,0.6623637557030122,390.1224670410156,390.0867706298013,456.3850494388025,0.30697948932902364,104.56213203191757
3088.0,0.8046875,0.6623633027077176,390.1231994628906,390.08762207021937,456.38294067420065,0.30699099898629356,104.55727812576293
3089.0,0.8046875,0.662362849712423,390.1239318847656,390.0884735106374,456.3808319095988,0.3070025086435635,104.55242421960831
3090.0,0.8046875,0.6623623967171284,390.1246643066406,390.08932495105546,456.3787231449969,0.3070140183008334,104.54757031345368
3091.0,0.8046875,0.6623619556426945,390.12537536618765,390.0901519775507,456.3766632080078,0.3070252239704132,104.54284609365463
3092.0,0.8046875,0.6623615145683175,390.1260864257347,390.09097900392953,456.3746032714844,0.307036429643631,104.53812187480926
3093.0,0.8046875,0.6623610734939405,390.1267974852817,390.09180603030836,456.37254333496094,0.30704763531684875,104.5333976559639
3094.0,0.8046875,0.6623606324195634,390.12750854482874,390.0926330566872,456.3704833984375,0.30705884099006653,104.52867343711853
3095.0,0.8046875,0.6623601913451864,390.1282196043758,390.093460083066,456.36842346191406,0.3070700466632843,104.52394921827316
3096.0,0.8046875,0.6623597502708094,390.1289306639228,390.09428710944485,456.3663635253906,0.3070812523365021,104.51922499942779
3097.0,0.8046875,0.6623593091964324,390.12964172346983,390.0951141358237,456.3643035888672,0.30709245800971985,104.51450078058242
3098.0,0.8046875,0.6623588681220554,390.13035278301686,390.0959411622025,456.36224365234375,0.3071036636829376,104.50977656173706
3099.0,0.8046875,0.6623584270476783,390.1310638425639,390.09676818858134,456.3601837158203,0.3071148693561554,104.50505234289169
3100.0,0.8046875,0.6623579859733013,390.1317749021109,390.09759521496017,456.3581237792969,0.30712607502937317,104.50032812404632
3101.0,0.8046875,0.6623575568199271,390.132464599621,390.0984008788946,456.3561187745072,0.3071369796989529,104.49572890615464
3102.0,0.8046875,0.6623571276664961,390.1331542968983,390.09920654294547,456.3541137697175,0.3071478843685327,104.49112968730927
3103.0,0.8046875,0.6623566985130651,390.13384399417555,390.1000122069963,456.35210876492783,0.30715878903811245,104.4865304684639
3104.0,0.8046875,0.6623562693596341,390.1345336914528,390.1008178710472,456.35010376013815,0.3071696937076922,104.48193124961853
3105.0,0.8046875,0.6623558402062031,390.1352233887301,390.10162353509804,456.3480987553485,0.30718059837727196,104.47733203077317
3106.0,0.8046875,0.6623554110527721,390.13591308600735,390.1024291991489,456.3460937505588,0.3071915030468517,104.4727328119278
3107.0,0.8046875,0.662354981899341,390.1366027832846,390.10323486319976,456.3440887457691,0.3072024077164315,104.46813359308243
3108.0,0.8046875,0.66235455274591,390.1372924805619,390.1040405272506,456.34208374097943,0.30721331238601124,104.46353437423706
3109.0,0.8046875,0.662354123592479,390.13798217783915,390.1048461913015,456.34007873618975,0.307224217055591,104.4589351553917
3110.0,0.8046875,0.662353694439048,390.1386718751164,390.10565185535233,456.3380737314001,0.30723512172517076,104.45433593654633
3111.0,0.8046875,0.6623532772064209,390.13934326171875,390.10643615724985,456.33612060546875,0.30724573731458804,104.44986015605926
3112.0,0.8046875,0.6623528599739075,390.1400146484375,390.10722045903094,456.33416748046875,0.30725635290218634,104.44538437461853
3113.0,0.8046875,0.662352442741394,390.14068603515625,390.10800476081204,456.33221435546875,0.30726696848978463,104.4409085931778
3114.0,0.8046875,0.6623520255088806,390.141357421875,390.10878906259313,456.33026123046875,0.3072775840773829,104.43643281173706
3115.0,0.8046875,0.6623516082763672,390.14202880859375,390.1095733643742,456.32830810546875,0.3072881996649812,104.43195703029633
3116.0,0.8046875,0.6623511910438538,390.1427001953125,390.1103576661553,456.32635498046875,0.3072988152525795,104.42748124885559
3117.0,0.8046875,0.6623507738113403,390.14337158203125,390.1111419679364,456.32440185546875,0.3073094308401778,104.42300546741485
3118.0,0.8046875,0.6623503565788269,390.14404296875,390.1119262697175,456.32244873046875,0.3073200464277761,104.41852968597412
3119.0,0.8046875,0.6623499393463135,390.14471435546875,390.1127105714986,456.32049560546875,0.3073306620153744,104.41405390453339
3120.0,0.8046875,0.6623495221138,390.1453857421875,390.1134948732797,456.31854248046875,0.3073412776029727,104.40957812309266
3121.0,0.8046875,0.6623491168022042,390.14603881834773,390.11425476073055,456.3166381835472,0.30735160410404205,104.40522343730926
3122.0,0.8046875,0.6623487114906084,390.14669189450797,390.1150146484142,456.3147338866256,0.3073619306087494,104.40086874961852
3123.0,0.8046875,0.6623483061790125,390.1473449706682,390.1157745360979,456.31282958970405,0.3073722571134567,104.39651406192779
3124.0,0.8046875,0.6623479008674167,390.14799804682843,390.11653442378156,456.3109252927825,0.30738258361816406,104.39215937423707
3125.0,0.8046875,0.6623474955558208,390.14865112298867,390.11729431146523,456.3090209958609,0.3073929101228714,104.38780468654633
3126.0,0.8046875,0.662347090244225,390.1493041991489,390.1180541991489,456.30711669893935,0.30740323662757874,104.3834499988556
3127.0,0.8046875,0.6623466849326292,390.14995727530913,390.1188140868326,456.3052124020178,0.30741356313228607,104.37909531116486
3128.0,0.8046875,0.6623462796210333,390.15061035146937,390.11957397451624,456.3033081050962,0.3074238896369934,104.37474062347412
3129.0,0.8046875,0.6623458743094375,390.1512634276296,390.1203338621999,456.30140380817465,0.30743421614170074,104.37038593578339
3130.0,0.8046875,0.6623454689978416,390.15191650378983,390.1210937498836,456.2994995112531,0.3074445426464081,104.36603124809265
3131.0,0.8046875,0.6623450756073055,390.1525482177967,390.12182922364445,456.29764099116437,0.30745458900946687,104.36179531240464
3132.0,0.8046875,0.6623446822166557,390.1531799316872,390.1225646972889,456.29578247061,0.30746463537252566,104.35755937480927
3133.0,0.8046875,0.6623442888260058,390.15381164557766,390.12330017093336,456.2939239500556,0.30747468173558445,104.3533234372139
3134.0,0.8046875,0.662343895435356,390.15444335946813,390.1240356445778,456.29206542950124,0.30748472809864325,104.34908749961853
3135.0,0.8046875,0.6623435020447062,390.1550750733586,390.12477111822227,456.29020690894686,0.30749477446170204,104.34485156202317
3136.0,0.8046875,0.6623431086540563,390.1557067872491,390.1255065918667,456.2883483883925,0.3075048208247608,104.3406156244278
3137.0,0.8046875,0.6623427152634065,390.15633850113954,390.1262420655112,456.2864898678381,0.3075148671878196,104.33637968683243
3138.0,0.8046875,0.6623423218727567,390.15697021503,390.12697753915563,456.2846313472837,0.3075249135508784,104.33214374923706
3139.0,0.8046875,0.6623419284821068,390.1576019289205,390.1277130128001,456.28277282672934,0.3075349599139372,104.3279078116417
3140.0,0.8046875,0.662341535091457,390.15823364281096,390.12844848644454,456.28091430617496,0.307545006276996,104.32367187404633
3141.0,0.8046875,0.6623411536216679,390.1588439941406,390.12916564941406,456.2791046142811,0.3075547754760919,104.31955078125
3142.0,0.8046875,0.6623407721519357,390.1594543457031,390.1298828125,456.27729492192157,0.3075645446770068,104.3154296875
3143.0,0.8046875,0.6623403906822034,390.1600646972656,390.13059997558594,456.27548522956204,0.30757431387792167,104.31130859375
3144.0,0.8046875,0.6623400092124712,390.1606750488281,390.1313171386719,456.2736755372025,0.30758408307883656,104.3071875
3145.0,0.8046875,0.6623396277427389,390.1612854003906,390.1320343017578,456.271865844843,0.30759385227975145,104.30306640625
3146.0,0.8046875,0.6623392462730067,390.1618957519531,390.13275146484375,456.27005615248345,0.30760362148066633,104.2989453125
3147.0,0.8046875,0.6623388648032744,390.1625061035156,390.1334686279297,456.2682464601239,0.3076133906815812,104.29482421875
3148.0,0.8046875,0.6623384833335422,390.1631164550781,390.1341857910156,456.2664367677644,0.3076231598824961,104.290703125
3149.0,0.8046875,0.6623381018638099,390.1637268066406,390.13490295410156,456.26462707540486,0.307632929083411,104.28658203125
3150.0,0.8046875,0.6623377203940777,390.1643371582031,390.1356201171875,456.26281738304533,0.3076426982843259,104.2824609375
3151.0,0.8046875,0.6623373508453483,390.16493225097656,390.1363128662342,456.26105346682016,0.3076521933080585,104.27845390605927
3152.0,0.8046875,0.662336981296562,390.16552734375,390.13700561528094,456.2592895508278,0.3076616883281531,104.27444687461853
3153.0,0.8046875,0.6623366117477758,390.16612243652344,390.13769836432766,456.2575256348355,0.3076711833482477,104.2704398431778
3154.0,0.8046875,0.6623362421989896,390.1667175292969,390.1383911133744,456.25576171884313,0.30768067836834234,104.26643281173706
3155.0,0.8046875,0.6623358726502033,390.1673126220703,390.1390838624211,456.2539978028508,0.30769017338843696,104.26242578029633
3156.0,0.8046875,0.6623355031014171,390.16790771484375,390.1397766114678,456.25223388685845,0.3076996684085316,104.25841874885559
3157.0,0.8046875,0.6623351335526309,390.1685028076172,390.14046936051454,456.2504699708661,0.3077091634286262,104.25441171741485
3158.0,0.8046875,0.6623347640038446,390.1690979003906,390.14116210956126,456.24870605487376,0.3077186584487208,104.25040468597412
3159.0,0.8046875,0.6623343944550584,390.16969299316406,390.141854858608,456.2469421388814,0.30772815346881544,104.24639765453338
3160.0,0.8046875,0.6623340249062721,390.1702880859375,390.1425476076547,456.2451782228891,0.30773764848891005,104.24239062309265
3161.0,0.8046875,0.662333661317831,390.17086181638297,390.1432220459101,456.2434600830311,0.307746881246203,104.23849375009537
3162.0,0.8046875,0.6623332977295036,390.17143554682843,390.1438964843983,456.24174194340594,0.3077561140053149,104.23459687519073
3163.0,0.8046875,0.6623329341411761,390.1720092772739,390.1445709228865,456.2400238037808,0.3077653467644268,104.2307000002861
3164.0,0.8046875,0.6623325705528487,390.17258300771937,390.1452453613747,456.23830566415563,0.3077745795235387,104.22680312538147
3165.0,0.8046875,0.6623322069645212,390.17315673816483,390.1459197998629,456.2365875245305,0.3077838122826506,104.22290625047684
3166.0,0.8046875,0.6623318433761938,390.1737304686103,390.1465942383511,456.2348693849053,0.3077930450417625,104.2190093755722
3167.0,0.8046875,0.6623314797878663,390.17430419905577,390.1472686768393,456.23315124528017,0.30780227780087444,104.21511250066757
3168.0,0.8046875,0.6623311161995389,390.17487792950124,390.1479431153275,456.231433105655,0.30781151055998635,104.21121562576295
3169.0,0.8046875,0.6623307526112114,390.1754516599467,390.1486175538157,456.22971496602986,0.30782074331909826,104.2073187508583
3170.0,0.8046875,0.662330389022884,390.17602539039217,390.1492919923039,456.2279968264047,0.30782997607821017,104.20342187595368
3171.0,0.8046875,0.6623300433158761,390.17658081057016,390.1499420165783,456.226318359375,0.30783894658088684,104.1996328125
3172.0,0.8046875,0.662329697608925,390.1771362305153,390.15059204096906,456.2246398925781,0.30784791707992554,104.19584375
3173.0,0.8046875,0.662329351901974,390.1776916504605,390.15124206535984,456.22296142578125,0.30785688757896423,104.1920546875
3174.0,0.8046875,0.6623290061950229,390.17824707040563,390.1518920897506,456.2212829589844,0.30786585807800293,104.188265625
3175.0,0.8046875,0.6623286604880718,390.1788024903508,390.1525421141414,456.2196044921875,0.3078748285770416,104.1844765625
3176.0,0.8046875,0.6623283147811208,390.17935791029595,390.1531921385322,456.2179260253906,0.3078837990760803,104.1806875
3177.0,0.8046875,0.6623279690741697,390.1799133302411,390.15384216292296,456.21624755859375,0.307892769575119,104.1768984375
3178.0,0.8046875,0.6623276233672186,390.18046875018626,390.15449218731374,456.2145690917969,0.3079017400741577,104.173109375
3179.0,0.8046875,0.6623272776602676,390.1810241701314,390.1551422117045,456.212890625,0.3079107105731964,104.1693203125
3180.0,0.8046875,0.6623269319533165,390.1815795900766,390.1557922360953,456.2112121582031,0.3079196810722351,104.16553125
3181.0,0.8046875,0.6623265981674251,390.18211364746094,390.15642089844914,456.2095764160622,0.3079283982515335,104.16184843754769
3182.0,0.8046875,0.6623262643814201,390.1826477050781,390.15704956057016,456.20794067392126,0.3079371154308319,104.15816562509536
3183.0,0.8046875,0.662325930595415,390.1831817626953,390.1576782226912,456.2063049317803,0.3079458326101303,104.15448281264305
3184.0,0.8046875,0.6623255968094099,390.1837158203125,390.1583068848122,456.2046691896394,0.3079545497894287,104.15080000019074
3185.0,0.8046875,0.6623252630234049,390.1842498779297,390.1589355469332,456.20303344749846,0.3079632669687271,104.14711718773842
3186.0,0.8046875,0.6623249292373998,390.1847839355469,390.1595642090542,456.2013977053575,0.3079719841480255,104.1434343752861
3187.0,0.8046875,0.6623245954513948,390.18531799316406,390.16019287117524,456.1997619632166,0.3079807013273239,104.13975156283378
3188.0,0.8046875,0.6623242616653897,390.18585205078125,390.16082153329626,456.19812622107565,0.3079894185066223,104.13606875038147
3189.0,0.8046875,0.6623239278793847,390.18638610839844,390.1614501954173,456.1964904789347,0.3079981356859207,104.13238593792916
3190.0,0.8046875,0.6623235940933796,390.1869201660156,390.1620788575383,456.1948547367938,0.3080068528652191,104.12870312547683
3191.0,0.8046875,0.6623232662677765,390.18743896484375,390.1626892089844,456.19325866701547,0.30801531970519136,104.12512265634537
3192.0,0.8046875,0.6623229384422302,390.1879577636719,390.1632995605469,456.1916625977028,0.3080237865451636,104.12154218769074
3193.0,0.8046875,0.662322610616684,390.1884765625,390.1639099121094,456.19006652839016,0.30803225338513585,104.1179617190361
3194.0,0.8046875,0.6623222827911377,390.1889953613281,390.1645202636719,456.1884704590775,0.3080407202251081,104.11438125038147
3195.0,0.8046875,0.6623219549655914,390.18951416015625,390.1651306152344,456.18687438976485,0.30804918706508033,104.11080078172684
3196.0,0.8046875,0.6623216271400452,390.1900329589844,390.1657409667969,456.1852783204522,0.3080576539050526,104.1072203130722
3197.0,0.8046875,0.6623212993144989,390.1905517578125,390.1663513183594,456.18368225113954,0.3080661207450248,104.10363984441757
3198.0,0.8046875,0.6623209714889526,390.1910705566406,390.1669616699219,456.1820861818269,0.30807458758499706,104.10005937576294
3199.0,0.8046875,0.6623206436634064,390.19158935546875,390.1675720214844,456.18049011251424,0.3080830544249693,104.0964789071083
3200.0,0.8046875,0.6623203158378601,390.1921081542969,390.1681823730469,456.1788940432016,0.30809152126494155,104.09289843845367
3201.0,0.8046875,0.6623199999332314,390.1926086425665,390.1687713622814,456.1773376464844,0.3080997437236874,104.08941875004768
3202.0,0.8046875,0.6623196840286028,390.1931091308361,390.16936035151593,456.17578125,0.3081079661842523,104.08593906259537
3203.0,0.8046875,0.6623193681239741,390.1936096191057,390.16994934075046,456.1742248535156,0.30811618864481716,104.08245937514305
3204.0,0.8046875,0.6623190522193454,390.1941101073753,390.170538329985,456.17266845703125,0.308124411105382,104.07897968769073
3205.0,0.8046875,0.6623187363147167,390.1946105956449,390.1711273192195,456.1711120605469,0.3081326335659469,104.07550000023842
3206.0,0.8046875,0.662318420410088,390.1951110839145,390.17171630845405,456.1695556640625,0.30814085602651176,104.07202031278611
3207.0,0.8046875,0.6623181045054594,390.19561157218413,390.1723052976886,456.1679992675781,0.3081490784870766,104.06854062533378
3208.0,0.8046875,0.6623177886008307,390.19611206045374,390.1728942869231,456.16644287109375,0.3081573009476415,104.06506093788147
3209.0,0.8046875,0.662317472696202,390.19661254872335,390.17348327615764,456.1648864746094,0.30816552340820635,104.06158125042916
3210.0,0.8046875,0.6623171567915733,390.19711303699296,390.17407226539217,456.163330078125,0.3081737458687712,104.05810156297683
3211.0,0.8046875,0.6623168528080043,390.19759521484957,390.17463989258977,456.16181030275766,0.30818172693216184,104.05471953129768
3212.0,0.8046875,0.6623165488243217,390.19807739258977,390.17520751955453,456.1602905273903,0.30818970799373346,104.05133750009537
3213.0,0.8046875,0.662316244840639,390.19855957032996,390.1757751465193,456.158770752023,0.3081976890553051,104.04795546889305
3214.0,0.8046875,0.6623159408569563,390.19904174807016,390.17634277348407,456.15725097665563,0.3082056701168767,104.04457343769073
3215.0,0.8046875,0.6623156368732737,390.19952392581035,390.17691040044883,456.1557312012883,0.30821365117844834,104.04119140648842
3216.0,0.8046875,0.662315332889591,390.20000610355055,390.1774780274136,456.15421142592095,0.30822163224001997,104.0378093752861
3217.0,0.8046875,0.6623150289059083,390.20048828129075,390.17804565437837,456.1526916505536,0.3082296133015916,104.03442734408378
3218.0,0.8046875,0.6623147249222257,390.20097045903094,390.17861328134313,456.15117187518626,0.3082375943631632,104.03104531288147
3219.0,0.8046875,0.662314420938543,390.20145263677114,390.1791809083079,456.1496520998189,0.30824557542473485,104.02766328167915
3220.0,0.8046875,0.6623141169548603,390.20193481451133,390.17974853527267,456.1481323244516,0.3082535564863065,104.02428125047683
3221.0,0.8046875,0.6623138248920384,390.2023986816348,390.18029479979305,456.14664916996844,0.3082613080741794,104.02099453115463
3222.0,0.8046875,0.6623135328292733,390.2028625488165,390.18084106442984,456.14516601571813,0.30826905965841433,104.01770781230927
3223.0,0.8046875,0.6623132407665082,390.20332641599816,390.18138732906664,456.1436828614678,0.3082768112426493,104.0144210934639
3224.0,0.8046875,0.6623129487037431,390.20379028317984,390.18193359370343,456.1421997072175,0.3082845628268842,104.01113437461854
3225.0,0.8046875,0.662312656640978,390.2042541503615,390.18247985834023,456.1407165529672,0.30829231441111915,104.00784765577316
3226.0,0.8046875,0.662312364578213,390.2047180175432,390.183026122977,456.1392333987169,0.3083000659953541,104.00456093692779
3227.0,0.8046875,0.6623120725154479,390.2051818847249,390.1835723876138,456.1377502444666,0.308307817579589,104.00127421808243
3228.0,0.8046875,0.6623117804526828,390.20564575190656,390.1841186522506,456.1362670902163,0.30831556916382397,103.99798749923706
3229.0,0.8046875,0.6623114883899177,390.20610961908824,390.1846649168874,456.13478393596597,0.3083233207480589,103.9947007803917
3230.0,0.8046875,0.6623111963271526,390.2065734862699,390.1852111815242,456.13330078171566,0.30833107233229384,103.99141406154632
3231.0,0.8046875,0.6623109161853904,390.2070190429804,390.1857391357189,456.1318542480003,0.3083385944364636,103.98822031259537
3232.0,0.8046875,0.6623106360435713,390.20746459963266,390.1862670897972,456.1304077147506,0.30834611654245236,103.98502656269073
3233.0,0.8046875,0.6623103559017522,390.2079101562849,390.18679504387546,456.1289611815009,0.3083536386484411,103.98183281278611
3234.0,0.8046875,0.6623100757599332,390.2083557129372,390.18732299795374,456.12751464825124,0.3083611607544299,103.97863906288147
3235.0,0.8046875,0.6623097956181141,390.20880126958946,390.187850952032,456.12606811500154,0.30836868286041863,103.97544531297683
3236.0,0.8046875,0.662309515476295,390.2092468262417,390.1883789061103,456.12462158175185,0.3083762049664074,103.9722515630722
3237.0,0.8046875,0.6623092353344759,390.209692382894,390.1889068601886,456.12317504850216,0.30838372707239614,103.96905781316757
3238.0,0.8046875,0.6623089551926569,390.21013793954626,390.18943481426686,456.12172851525247,0.3083912491783849,103.96586406326294
3239.0,0.8046875,0.6623086750508378,390.2105834961985,390.18996276834514,456.1202819820028,0.30839877128437365,103.9626703133583
3240.0,0.8046875,0.6623083949090187,390.2110290528508,390.1904907224234,456.1188354487531,0.3084062933903624,103.95947656345368
3241.0,0.8046875,0.6623081207275447,390.2114562988281,390.19099731446477,456.1174194335472,0.30841359198075224,103.95637343740464
3242.0,0.8046875,0.6623078465461845,390.2118835449219,390.1915039062733,456.1160034178756,0.3084208905693231,103.95327031230927
3243.0,0.8046875,0.6623075723648242,390.2123107910156,390.1920104980818,456.11458740220405,0.30842818915789394,103.95016718721389
3244.0,0.8046875,0.6623072981834639,390.2127380371094,390.1925170898903,456.1131713865325,0.3084354877464648,103.94706406211853
3245.0,0.8046875,0.6623070240021036,390.2131652832031,390.19302368169883,456.1117553708609,0.30844278633503563,103.94396093702316
3246.0,0.8046875,0.6623067498207433,390.2135925292969,390.19353027350735,456.11033935518935,0.3084500849236065,103.9408578119278
3247.0,0.8046875,0.662306475639383,390.2140197753906,390.19403686531587,456.1089233395178,0.30845738351217733,103.93775468683243
3248.0,0.8046875,0.6623062014580228,390.2144470214844,390.1945434571244,456.1075073238462,0.3084646821007482,103.93465156173706
3249.0,0.8046875,0.6623059272766625,390.2148742675781,390.1950500489329,456.10609130817465,0.308471980689319,103.93154843664169
3250.0,0.8046875,0.6623056530953022,390.2153015136719,390.1955566407414,456.1046752925031,0.3084792792778899,103.92844531154633
3251.0,0.8046875,0.6623053908348027,390.21571350097656,390.196044921875,456.1032897948753,0.3084863603116901,103.9254296875
3252.0,0.8046875,0.66230512857436,390.21612548828125,390.196533203125,456.10190429678187,0.3084934413436713,103.9224140625
3253.0,0.8046875,0.6623048663139173,390.21653747558594,390.197021484375,456.1005187986884,0.3085005223756525,103.9193984375
3254.0,0.8046875,0.6623046040534746,390.2169494628906,390.197509765625,456.099133300595,0.3085076034076337,103.9163828125
3255.0,0.8046875,0.6623043417930319,390.2173614501953,390.197998046875,456.09774780250154,0.30851468443961494,103.9133671875
3256.0,0.8046875,0.6623040795325892,390.2177734375,390.198486328125,456.0963623044081,0.30852176547159615,103.9103515625
3257.0,0.8046875,0.6623038172721465,390.2181854248047,390.198974609375,456.09497680631466,0.30852884650357737,103.9073359375
3258.0,0.8046875,0.6623035550117038,390.2185974121094,390.199462890625,456.0935913082212,0.3085359275355586,103.9043203125
3259.0,0.8046875,0.6623032927512611,390.21900939941406,390.199951171875,456.0922058101278,0.3085430085675398,103.9013046875
3260.0,0.8046875,0.6623030304908184,390.21942138671875,390.200439453125,456.09082031203434,0.308550089599521,103.8982890625
3261.0,0.8046875,0.6623027801513786,390.2198150634649,390.20090637207613,456.08946838381235,0.3085569590330124,103.895359375
3262.0,0.8046875,0.6623025298118819,390.2202087402111,390.20137329102727,456.0881164551247,0.30856382846832275,103.8924296875
3263.0,0.8046875,0.6623022794723852,390.22060241695726,390.2018402099784,456.08676452643704,0.3085706979036331,103.8895
3264.0,0.8046875,0.6623020291328885,390.22099609370343,390.20230712892953,456.0854125977494,0.3085775673389435,103.8865703125
3265.0,0.8046875,0.6623017787933918,390.2213897704496,390.20277404788067,456.0840606690617,0.30858443677425385,103.883640625
3266.0,0.8046875,0.6623015284538951,390.2217834471958,390.2032409668318,456.0827087403741,0.3085913062095642,103.8807109375
3267.0,0.8046875,0.6623012781143984,390.22217712394195,390.20370788578293,456.0813568116864,0.3085981756448746,103.87778125
3268.0,0.8046875,0.6623010277749017,390.2225708006881,390.20417480473407,456.08000488299876,0.30860504508018494,103.8748515625
3269.0,0.8046875,0.662300777435405,390.2229644774343,390.2046417236852,456.0786529543111,0.3086119145154953,103.871921875
3270.0,0.8046875,0.6623005270959084,390.22335815418046,390.20510864263633,456.07730102562346,0.30861878395080566,103.8689921875
3271.0,0.8046875,0.6623002827167568,390.22373352051363,390.20555725097074,456.07597656245343,0.30862544775027345,103.86614453125
3272.0,0.8046875,0.6623000383377189,390.2241088867304,390.20600585936336,456.07465209951624,0.30863211154974124,103.863296875
3273.0,0.8046875,0.662299793958681,390.22448425294715,390.206454467756,456.07332763657905,0.308638775349209,103.86044921875
3274.0,0.8046875,0.6622995495796431,390.2248596191639,390.2069030761486,456.07200317364186,0.3086454391486768,103.8576015625
3275.0,0.8046875,0.6622993052006052,390.22523498538067,390.2073516845412,456.07067871070467,0.3086521029481446,103.85475390625
3276.0,0.8046875,0.6622990608215673,390.2256103515974,390.2078002929338,456.0693542477675,0.3086587667476124,103.85190625
3277.0,0.8046875,0.6622988164425294,390.2259857178142,390.20824890132644,456.0680297848303,0.3086654305470802,103.84905859375
3278.0,0.8046875,0.6622985720634915,390.22636108403094,390.20869750971906,456.0667053218931,0.30867209434654796,103.8462109375
3279.0,0.8046875,0.6622983276844536,390.2267364502477,390.2091461181117,456.0653808589559,0.30867875814601575,103.84336328125
3280.0,0.8046875,0.6622980833054157,390.22711181646446,390.2095947265043,456.0640563960187,0.30868542194548354,103.840515625
3281.0,0.8046875,0.6622978568077116,390.22747192383395,390.2100250244257,456.0627624511253,0.30869188606720854,103.83774843740463
3282.0,0.8046875,0.6622976303100643,390.22783203126164,390.2104553222889,456.06146850576624,0.30869835019075254,103.83498124980926
3283.0,0.8046875,0.662297403812417,390.22819213868934,390.2108856201521,456.0601745604072,0.3087048143142965,103.8322140622139
3284.0,0.8046875,0.6622971773147697,390.22855224611703,390.2113159180153,456.0588806150481,0.3087112784378405,103.82944687461853
3285.0,0.8046875,0.6622969508171224,390.22891235354473,390.2117462158785,456.05758666968904,0.3087177425613845,103.82667968702316
3286.0,0.8046875,0.6622967243194751,390.2292724609724,390.2121765137417,456.05629272433,0.3087242066849285,103.82391249942779
3287.0,0.8046875,0.6622964978218278,390.2296325684001,390.2126068116049,456.0549987789709,0.3087306708084725,103.82114531183242
3288.0,0.8046875,0.6622962713241805,390.2299926758278,390.21303710946813,456.05370483361185,0.3087371349320165,103.81837812423706
3289.0,0.8046875,0.6622960448265331,390.2303527832555,390.21346740733134,456.0524108882528,0.3087435990555605,103.81561093664169
3290.0,0.8046875,0.6622958183288858,390.2307128906832,390.21389770519454,456.0511169428937,0.3087500631791045,103.81284374904632
3291.0,0.8046875,0.6622955977916689,390.2310546874942,390.21430664061336,456.04984741215594,0.3087563276289984,103.81015468740463
3292.0,0.8046875,0.6622953772544804,390.23139648436336,390.2147155761486,456.0485778809525,0.30876259207707335,103.80746562480927
3293.0,0.8046875,0.6622951567172919,390.23173828123254,390.2151245116838,456.0473083497491,0.3087688565251483,103.8047765622139
3294.0,0.8046875,0.6622949361801034,390.2320800781017,390.21553344721906,456.04603881854564,0.30877512097322324,103.80208749961854
3295.0,0.8046875,0.6622947156429149,390.2324218749709,390.2159423827543,456.0447692873422,0.3087813854212982,103.79939843702316
3296.0,0.8046875,0.6622944951057264,390.2327636718401,390.2163513182895,456.0434997561388,0.3087876498693731,103.79670937442779
3297.0,0.8046875,0.6622942745685378,390.23310546870925,390.21676025382476,456.04223022493534,0.30879391431744807,103.79402031183243
3298.0,0.8046875,0.6622940540313493,390.23344726557843,390.21716918936,456.0409606937319,0.308800178765523,103.79133124923706
3299.0,0.8046875,0.6622938334941608,390.2337890624476,390.2175781248952,456.03969116252847,0.30880644321359796,103.7886421866417
3300.0,0.8046875,0.6622936129569723,390.2341308593168,390.21798706043046,456.03842163132504,0.3088127076616729,103.78595312404633
3301.0,0.8046875,0.6622933983802852,390.2344573974551,390.21838073729305,456.03717651369516,0.30881878435593535,103.78333906245231
3302.0,0.8046875,0.6622931838035697,390.23478393553523,390.2187744140392,456.03593139653094,0.3088248610492883,103.78072499990463
3303.0,0.8046875,0.6622929692268542,390.23511047361535,390.2191680907854,456.0346862793667,0.30883093774264125,103.77811093735694
3304.0,0.8046875,0.6622927546501387,390.23543701169547,390.21956176753156,456.0334411622025,0.3088370144359942,103.77549687480926
3305.0,0.8046875,0.6622925400734232,390.2357635497756,390.21995544427773,456.0321960450383,0.30884309112934716,103.77288281226159
3306.0,0.8046875,0.6622923254967077,390.2360900878557,390.2203491210239,456.0309509278741,0.3088491678227001,103.77026874971389
3307.0,0.8046875,0.6622921109199922,390.2364166259358,390.2207427977701,456.02970581070986,0.30885524451605306,103.76765468716621
3308.0,0.8046875,0.6622918963432767,390.23674316401593,390.22113647451624,456.02846069354564,0.308861321209406,103.76504062461854
3309.0,0.8046875,0.6622916817665612,390.23706970209605,390.2215301512624,456.0272155763814,0.30886739790275897,103.76242656207084
3310.0,0.8046875,0.6622914671898457,390.23739624017617,390.2219238280086,456.0259704592172,0.3088734745961119,103.75981249952316
3311.0,0.8046875,0.6622912645339909,390.23770751952543,390.2222961425723,456.0247497558594,0.308879366516976,103.75727187490463
3312.0,0.8046875,0.662291061878193,390.2380187988165,390.2226684570196,456.0235290527344,0.3088852584360211,103.75473124980927
3313.0,0.8046875,0.6622908592223951,390.23833007810754,390.2230407714669,456.0223083496094,0.3088911503550662,103.7521906247139
3314.0,0.8046875,0.6622906565665971,390.2386413573986,390.2234130859142,456.0210876464844,0.3088970422741113,103.74964999961853
3315.0,0.8046875,0.6622904539107992,390.23895263668965,390.2237854003615,456.0198669433594,0.3089029341931564,103.74710937452316
3316.0,0.8046875,0.6622902512550013,390.2392639159807,390.2241577148088,456.0186462402344,0.3089088261122015,103.7445687494278
3317.0,0.8046875,0.6622900485992034,390.23957519527175,390.22453002925613,456.0174255371094,0.3089147180312466,103.74202812433242
3318.0,0.8046875,0.6622898459434055,390.2398864745628,390.22490234370343,456.0162048339844,0.3089206099502917,103.73948749923706
3319.0,0.8046875,0.6622896432876075,390.24019775385386,390.22527465815074,456.0149841308594,0.3089265018693368,103.7369468741417
3320.0,0.8046875,0.6622894406318096,390.2405090331449,390.22564697259804,456.0137634277344,0.3089323937883819,103.73440624904633
3321.0,0.8046875,0.6622892498970003,390.24080200196477,390.22600097657414,456.0125671386486,0.30893810391444276,103.73193515634537
3322.0,0.8046875,0.6622890591621342,390.2410949707264,390.22635498049203,456.0113708495628,0.30894381403959414,103.72946406269074
3323.0,0.8046875,0.6622888684272681,390.24138793948805,390.2267089844099,456.010174560477,0.3089495241647455,103.7269929690361
3324.0,0.8046875,0.662288677692402,390.2416809082497,390.2270629883278,456.00897827139124,0.3089552342898969,103.72452187538147
3325.0,0.8046875,0.6622884869575358,390.24197387701133,390.2274169922457,456.00778198230546,0.3089609444150483,103.72205078172684
3326.0,0.8046875,0.6622882962226697,390.242266845773,390.2277709961636,456.0065856932197,0.30896665454019967,103.7195796880722
3327.0,0.8046875,0.6622881054878036,390.2425598145346,390.2281250000815,456.0053894041339,0.30897236466535105,103.71710859441757
3328.0,0.8046875,0.6622879147529375,390.24285278329626,390.2284790039994,456.0041931150481,0.30897807479050243,103.71463750076293
3329.0,0.8046875,0.6622877240180713,390.2431457520579,390.2288330079173,456.0029968259623,0.3089837849156538,103.71216640710831
3330.0,0.8046875,0.6622875332832052,390.24343872081954,390.22918701183517,456.00180053687654,0.3089894950408052,103.70969531345368
3331.0,0.8046875,0.6622873544692993,390.2437164306757,390.2295257568476,456.0006225586403,0.3089950323105768,103.70729218745231
3332.0,0.8046875,0.662287175655365,390.2439941406483,390.2298645019764,455.99944458017126,0.3090005695821674,103.70488906240463
3333.0,0.8046875,0.6622869968414307,390.24427185062086,390.23020324710524,455.9982666017022,0.30900610685375796,103.70248593735695
3334.0,0.8046875,0.6622868180274963,390.24454956059344,390.23054199223407,455.99708862323314,0.30901164412534854,103.70008281230926
3335.0,0.8046875,0.662286639213562,390.244827270566,390.2308807373629,455.9959106447641,0.3090171813969391,103.69767968726158
3336.0,0.8046875,0.6622864603996277,390.2451049805386,390.2312194824917,455.994732666295,0.3090227186685297,103.69527656221389
3337.0,0.8046875,0.6622862815856934,390.2453826905112,390.23155822762055,455.99355468782596,0.3090282559401203,103.69287343716621
3338.0,0.8046875,0.662286102771759,390.24566040048376,390.2318969727494,455.9923767093569,0.30903379321171087,103.69047031211853
3339.0,0.8046875,0.6622859239578247,390.24593811045634,390.2322357178782,455.99119873088785,0.30903933048330146,103.68806718707084
3340.0,0.8046875,0.6622857451438904,390.2462158204289,390.23257446300704,455.9900207524188,0.30904486775489204,103.68566406202316
3341.0,0.8046875,0.6622855722904148,390.246478271496,390.2328918456915,455.9888641356956,0.30905023515242647,103.68332656240463
3342.0,0.8046875,0.6622853994369393,390.24674072267953,390.23320922849234,455.9877075194381,0.3090556025508704,103.68098906230927
3343.0,0.8046875,0.6622852265834638,390.24700317386305,390.2335266112932,455.9865509031806,0.3090609699493143,103.6786515622139
3344.0,0.8046875,0.6622850537299882,390.24726562504657,390.23384399409406,455.9853942869231,0.30906633734775824,103.67631406211854
3345.0,0.8046875,0.6622848808765127,390.2475280762301,390.2341613768949,455.9842376706656,0.30907170474620216,103.67397656202316
3346.0,0.8046875,0.6622847080230372,390.2477905274136,390.2344787596958,455.9830810544081,0.3090770721446461,103.67163906192779
3347.0,0.8046875,0.6622845351695617,390.2480529785971,390.23479614249663,455.9819244381506,0.30908243954309,103.66930156183243
3348.0,0.8046875,0.6622843623160861,390.24831542978063,390.2351135252975,455.9807678218931,0.3090878069415339,103.66696406173706
3349.0,0.8046875,0.6622841894626106,390.24857788096415,390.23543090809835,455.9796112056356,0.30909317433997785,103.6646265616417
3350.0,0.8046875,0.662284016609135,390.24884033214767,390.2357482908992,455.9784545893781,0.3090985417384218,103.66228906154633
3351.0,0.8046875,0.6622838497161894,390.2490875244257,390.2360504150274,455.9773132323753,0.3091037452222736,103.66001406240463
3352.0,0.8046875,0.6622836828231868,390.24933471682016,390.2363525390392,455.97617187490687,0.30910894870794436,103.65773906230926
3353.0,0.8046875,0.6622835159301843,390.2495819092146,390.236654663051,455.9750305174384,0.30911415219361515,103.6554640622139
3354.0,0.8046875,0.6622833490371818,390.24982910160907,390.2369567870628,455.97388915997,0.30911935567928595,103.65318906211853
3355.0,0.8046875,0.6622831821441792,390.2500762940035,390.2372589110746,455.97274780250154,0.30912455916495674,103.65091406202316
3356.0,0.8046875,0.6622830152511767,390.250323486398,390.2375610350864,455.9716064450331,0.3091297626506275,103.6486390619278
3357.0,0.8046875,0.6622828483581742,390.2505706787924,390.2378631590982,455.97046508756466,0.3091349661362983,103.64636406183243
3358.0,0.8046875,0.6622826814651717,390.2508178711869,390.23816528311,455.9693237300962,0.3091401696219691,103.64408906173706
3359.0,0.8046875,0.6622825145721691,390.25106506358134,390.2384674071218,455.9681823726278,0.3091453731076399,103.6418140616417
3360.0,0.8046875,0.6622823476791666,390.2513122559758,390.2387695311336,455.96704101515934,0.3091505765933107,103.63953906154633
3361.0,0.8046875,0.6622821986675262,390.2515411376953,390.2390533447324,455.96592102048453,0.3091556251047223,103.63732421875
3362.0,0.8046875,0.6622820496559143,390.25177001953125,390.23933715821477,455.96480102534406,0.30916067361795285,103.635109375
3363.0,0.8046875,0.6622819006443024,390.2519989013672,390.23962097169715,455.9636810302036,0.30916572213118343,103.63289453125
3364.0,0.8046875,0.6622817516326904,390.2522277832031,390.23990478517953,455.9625610350631,0.309170770644414,103.6306796875
3365.0,0.8046875,0.6622816026210785,390.25245666503906,390.2401885986619,455.96144103992265,0.3091758191576446,103.62846484375
3366.0,0.8046875,0.6622814536094666,390.252685546875,390.2404724121443,455.9603210447822,0.30918086767087516,103.62625
3367.0,0.8046875,0.6622813045978546,390.25291442871094,390.2407562256267,455.9592010496417,0.30918591618410574,103.62403515625
3368.0,0.8046875,0.6622811555862427,390.2531433105469,390.24104003910907,455.95808105450124,0.3091909646973363,103.6218203125
3369.0,0.8046875,0.6622810065746307,390.2533721923828,390.24132385259145,455.95696105936076,0.3091960132105669,103.61960546875
3370.0,0.8046875,0.6622808575630188,390.25360107421875,390.24160766607383,455.9558410642203,0.30920106172379747,103.617390625
3371.0,0.8046875,0.6622807085514069,390.2538177490205,390.24187622070895,455.95473327639047,0.30920595526686157,103.61523359370231
3372.0,0.8046875,0.6622805595397949,390.2540344238223,390.24214477540227,455.9536254883278,0.3092108488081067,103.61307656240463
3373.0,0.8046875,0.662280410528183,390.2542510986241,390.2424133300956,455.95251770026516,0.3092157423493518,103.61091953110694
3374.0,0.8046875,0.662280261516571,390.25446777342586,390.2426818847889,455.9514099122025,0.3092206358905969,103.60876249980926
3375.0,0.8046875,0.6622801125049591,390.25468444822764,390.24295043948223,455.95030212413985,0.309225529431842,103.60660546851157
3376.0,0.8046875,0.6622799634933472,390.2549011230294,390.24321899417555,455.9491943360772,0.3092304229730871,103.6044484372139
3377.0,0.8046875,0.6622798144817352,390.2551177978312,390.24348754886887,455.94808654801454,0.3092353165143322,103.60229140591622
3378.0,0.8046875,0.6622796654701233,390.25533447263297,390.2437561035622,455.9469787599519,0.30924021005557734,103.60013437461853
3379.0,0.8046875,0.6622795164585114,390.25555114743474,390.2440246582555,455.94587097188924,0.30924510359682245,103.59797734332085
3380.0,0.8046875,0.6622793674468994,390.2557678222365,390.24429321294883,455.9447631838266,0.30924999713806756,103.59582031202316
3381.0,0.8046875,0.6622792303562193,390.25596923827834,390.24454345702543,455.94367065432016,0.3092547416686102,103.59371875
3382.0,0.8046875,0.6622790932655391,390.25617065429105,390.24479370116023,455.94257812504657,0.3092594861982434,103.5916171875
3383.0,0.8046875,0.662278956174859,390.25637207030377,390.24504394529504,455.941485595773,0.30926423072787657,103.589515625
3384.0,0.8046875,0.6622788190841788,390.2565734863165,390.24529418942984,455.9403930664994,0.30926897525750974,103.5874140625
3385.0,0.8046875,0.6622786819934987,390.2567749023292,390.24554443356465,455.9393005372258,0.3092737197871429,103.5853125
3386.0,0.8046875,0.6622785449028186,390.2569763183419,390.24579467769945,455.9382080079522,0.3092784643167761,103.5832109375
3387.0,0.8046875,0.6622784078121384,390.2571777343546,390.24604492183425,455.9371154786786,0.30928320884640925,103.581109375
3388.0,0.8046875,0.6622782707214583,390.25737915036734,390.24629516596906,455.936022949405,0.3092879533760424,103.5790078125
3389.0,0.8046875,0.6622781336307781,390.25758056638006,390.24654541010386,455.9349304201314,0.3092926979056756,103.57690625
3390.0,0.8046875,0.662277996540098,390.25778198239277,390.24679565423867,455.93383789085783,0.30929744243530877,103.5748046875
3391.0,0.8046875,0.6622778713703212,390.2579650878906,390.2470275878877,455.93276062014047,0.30930204689502716,103.57275624990463
3392.0,0.8046875,0.6622777462005729,390.2581481933594,390.24725952147855,455.93168334965594,0.30930665135383606,103.57070781230927
3393.0,0.8046875,0.6622776210308245,390.2583312988281,390.2474914550694,455.9306060791714,0.30931125581264496,103.5686593747139
3394.0,0.8046875,0.6622774958610762,390.2585144042969,390.24772338866023,455.9295288086869,0.30931586027145386,103.56661093711853
3395.0,0.8046875,0.6622773706913279,390.2586975097656,390.2479553222511,455.92845153820235,0.30932046473026276,103.56456249952316
3396.0,0.8046875,0.6622772455215795,390.2588806152344,390.2481872558419,455.9273742677178,0.30932506918907166,103.5625140619278
3397.0,0.8046875,0.6622771203518312,390.2590637207031,390.24841918943275,455.9262969972333,0.30932967364788055,103.56046562433242
3398.0,0.8046875,0.6622769951820828,390.2592468261719,390.2486511230236,455.92521972674876,0.30933427810668945,103.55841718673706
3399.0,0.8046875,0.6622768700123345,390.2594299316406,390.24888305661443,455.92414245626424,0.30933888256549835,103.5563687491417
3400.0,0.8046875,0.6622767448425861,390.2596130371094,390.24911499020527,455.9230651857797,0.30934348702430725,103.55432031154632
3401.0,0.8046875,0.6622766256332397,390.25978393554396,390.24933166503615,455.9219970703125,0.30934795439225127,103.55232187497616
3402.0,0.8046875,0.6622765064239502,390.25995483397855,390.24954833983793,455.9209289550781,0.3093524217601953,103.55032343745232
3403.0,0.8046875,0.6622763872146606,390.26012573241314,390.2497650146397,455.91986083984375,0.3093568891281393,103.54832499992847
3404.0,0.8046875,0.6622762680053711,390.26029663084773,390.2499816894415,455.9187927246094,0.3093613564960833,103.54632656240463
3405.0,0.8046875,0.6622761487960815,390.2604675292823,390.25019836424326,455.917724609375,0.30936582386402733,103.54432812488079
3406.0,0.8046875,0.662276029586792,390.2606384277169,390.25041503904504,455.9166564941406,0.30937029123197135,103.54232968735695
3407.0,0.8046875,0.6622759103775024,390.2608093261515,390.2506317138468,455.91558837890625,0.30937475859991537,103.5403312498331
3408.0,0.8046875,0.6622757911682129,390.2609802245861,390.2508483886486,455.9145202636719,0.3093792259678594,103.53833281230926
3409.0,0.8046875,0.6622756719589233,390.2611511230207,390.25106506345037,455.9134521484375,0.3093836933358034,103.53633437478543
3410.0,0.8046875,0.6622755527496338,390.26132202145527,390.25128173825215,455.9123840332031,0.3093881607037474,103.53433593726159
3411.0,0.8046875,0.662275445461276,390.2614776611299,390.25148010253906,455.9113250732189,0.3093924969434738,103.53238515627385
3412.0,0.8046875,0.6622753381729183,390.26163330077543,390.2516784667969,455.9102661132347,0.3093968331813812,103.53043437504769
3413.0,0.8046875,0.6622752308845605,390.26178894042096,390.2518768310547,455.90920715325046,0.30940116941928864,103.52848359382152
3414.0,0.8046875,0.6622751235962028,390.2619445800665,390.2520751953125,455.90814819326624,0.30940550565719604,103.52653281259536
3415.0,0.8046875,0.662275016307845,390.262100219712,390.2522735595703,455.907089233282,0.30940984189510345,103.5245820313692
3416.0,0.8046875,0.6622749090194873,390.26225585935754,390.2524719238281,455.9060302732978,0.30941417813301086,103.52263125014305
3417.0,0.8046875,0.6622748017311295,390.26241149900306,390.25267028808594,455.9049713133136,0.3094185143709183,103.5206804689169
3418.0,0.8046875,0.6622746944427718,390.2625671386486,390.25286865234375,455.90391235332936,0.3094228506088257,103.51872968769074
3419.0,0.8046875,0.662274587154414,390.2627227782941,390.25306701660156,455.90285339334514,0.3094271868467331,103.51677890646458
3420.0,0.8046875,0.6622744798660563,390.26287841793965,390.2532653808594,455.9017944333609,0.3094315230846405,103.51482812523842
3421.0,0.8046875,0.6622743785381289,390.2630187988252,390.253451538083,455.90074768068735,0.30943573415288483,103.51292343747616
3422.0,0.8046875,0.6622742772102299,390.2631591796817,390.2536376953067,455.89970092778094,0.30943994522112916,103.51101874995231
3423.0,0.8046875,0.662274175882331,390.26329956053814,390.25382385253033,455.89865417487454,0.3094441562893735,103.50911406242848
3424.0,0.8046875,0.662274074554432,390.2634399413946,390.254010009754,455.89760742196813,0.3094483673576178,103.50720937490463
3425.0,0.8046875,0.662273973226533,390.2635803222511,390.25419616697764,455.8965606690617,0.30945257842586216,103.50530468738079
3426.0,0.8046875,0.6622738718986341,390.26372070310754,390.2543823242013,455.8955139161553,0.3094567894941065,103.50339999985695
3427.0,0.8046875,0.6622737705707351,390.263861083964,390.25456848142494,455.8944671632489,0.3094610005623508,103.5014953123331
3428.0,0.8046875,0.6622736692428361,390.26400146482047,390.2547546386486,455.8934204103425,0.30946521163059515,103.49959062480926
3429.0,0.8046875,0.6622735679149372,390.26414184567693,390.25494079587224,455.8923736574361,0.3094694226988395,103.49768593728542
3430.0,0.8046875,0.6622734665870382,390.2642822265334,390.2551269530959,455.8913269045297,0.3094736337670838,103.49578124976158
3431.0,0.8046875,0.6622733712196336,390.2644104003848,390.2552947998047,455.8902832031017,0.30947772264471496,103.49391875004768
3432.0,0.8046875,0.6622732758522005,390.2645385742071,390.2554626464844,455.88923950190656,0.3094818115232556,103.49205625009537
3433.0,0.8046875,0.6622731804847675,390.2646667480294,390.25563049316406,455.8881958007114,0.30948590040179624,103.49019375014305
3434.0,0.8046875,0.6622730851173344,390.2647949218517,390.25579833984375,455.88715209951624,0.3094899892803369,103.48833125019074
3435.0,0.8046875,0.6622729897499013,390.264923095674,390.25596618652344,455.8861083983211,0.30949407815887753,103.48646875023842
3436.0,0.8046875,0.6622728943824683,390.2650512694963,390.2561340332031,455.8850646971259,0.30949816703741817,103.4846062502861
3437.0,0.8046875,0.6622727990150352,390.26517944331863,390.2563018798828,455.88402099593077,0.3095022559159588,103.48274375033378
3438.0,0.8046875,0.6622727036476022,390.26530761714093,390.2564697265625,455.8829772947356,0.30950634479449946,103.48088125038147
3439.0,0.8046875,0.6622726082801691,390.26543579096324,390.2566375732422,455.88193359354045,0.3095104336730401,103.47901875042915
3440.0,0.8046875,0.662272512912736,390.26556396478554,390.2568054199219,455.8808898923453,0.30951452255158074,103.47715625047684
3441.0,0.8046875,0.662272429466249,390.26567687988427,390.2569549560576,455.8798553466331,0.30951849818211485,103.47533437502385
3442.0,0.8046875,0.6622723460197477,390.2657897949248,390.2571044921933,455.8788208006881,0.3095224738117395,103.47351250004769
3443.0,0.8046875,0.6622722625732465,390.2659027099653,390.25725402832904,455.8777862547431,0.3095264494413641,103.47169062507153
3444.0,0.8046875,0.6622721791267452,390.2660156250058,390.25740356446477,455.8767517087981,0.3095304250709887,103.46986875009537
3445.0,0.8046875,0.6622720956802439,390.26612854004634,390.2575531006005,455.8757171628531,0.30953440070061333,103.46804687511921
3446.0,0.8046875,0.6622720122337427,390.26624145508686,390.2577026367362,455.8746826169081,0.30953837633023795,103.46622500014306
3447.0,0.8046875,0.6622719287872414,390.2663543701274,390.25785217287194,455.8736480709631,0.30954235195986257,103.4644031251669
3448.0,0.8046875,0.6622718453407401,390.2664672851679,390.25800170900766,455.8726135250181,0.3095463275894872,103.46258125019074
3449.0,0.8046875,0.6622717618942389,390.2665802002084,390.2581512451434,455.8715789790731,0.3095503032191118,103.46075937521458
3450.0,0.8046875,0.6622716784477376,390.2666931152489,390.2583007812791,455.8705444331281,0.30955427884873643,103.45893750023842
3451.0,0.8046875,0.6622716069221468,390.26679077148583,390.25843811035156,455.86951599118765,0.30955814421167815,103.45715390622615
3452.0,0.8046875,0.6622715353965702,390.2668884277373,390.2585754394531,455.86848754878156,0.3095620095728009,103.45537031245232
3453.0,0.8046875,0.6622714638709937,390.26698608398874,390.2587127685547,455.86745910637546,0.3095658749339236,103.45358671867848
3454.0,0.8046875,0.6622713923454171,390.2670837402402,390.25885009765625,455.86643066396937,0.30956974029504636,103.45180312490463
