time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
3455.0,0.8046875,0.6622713208198405,390.26718139649165,390.2589874267578,455.8654022215633,0.3095736056561691,103.45001953113079
3456.0,0.8046875,0.662271249294264,390.2672790527431,390.2591247558594,455.8643737791572,0.3095774710172918,103.44823593735696
3457.0,0.8046875,0.6622711777686874,390.26737670899456,390.25926208496094,455.8633453367511,0.30958133637841456,103.4464523435831
3458.0,0.8046875,0.6622711062431108,390.267474365246,390.2593994140625,455.862316894345,0.3095852017395373,103.44466874980927
3459.0,0.8046875,0.6622710347175342,390.2675720214975,390.25953674316406,455.8612884519389,0.30958906710066003,103.44288515603543
3460.0,0.8046875,0.6622709631919577,390.2676696777489,390.2596740722656,455.8602600095328,0.30959293246178277,103.44110156226158
3461.0,0.8046875,0.6622708916664095,390.26775512695167,390.2597961425781,455.85923156735953,0.3095966905354999,103.43935312497617
3462.0,0.8046875,0.6622708201408329,390.26784057616896,390.2599182128906,455.85820312495343,0.3096004486083075,103.43760468745232
3463.0,0.8046875,0.6622707486152564,390.26792602538626,390.2600402832031,455.85717468254734,0.3096042066811151,103.43585624992848
3464.0,0.8046875,0.6622706770896798,390.26801147460355,390.2601623535156,455.85614624014124,0.3096079647539227,103.43410781240463
3465.0,0.8046875,0.6622706055641032,390.26809692382085,390.2602844238281,455.85511779773515,0.30961172282673033,103.43235937488079
3466.0,0.8046875,0.6622705340385266,390.26818237303814,390.2604064941406,455.85408935532905,0.30961548089953794,103.43061093735695
3467.0,0.8046875,0.6622704625129501,390.26826782225544,390.2605285644531,455.85306091292296,0.30961923897234556,103.4288624998331
3468.0,0.8046875,0.6622703909873735,390.26835327147273,390.2606506347656,455.85203247051686,0.30962299704515317,103.42711406230927
3469.0,0.8046875,0.6622703194617969,390.26843872069,390.2607727050781,455.85100402811076,0.3096267551179608,103.42536562478543
3470.0,0.8046875,0.6622702479362204,390.2685241699073,390.2608947753906,455.84997558570467,0.3096305131907684,103.42361718726158
3471.0,0.8046875,0.662270188331604,390.2685943603501,390.26100158691406,455.84895019535907,0.30963417589669007,103.42190156245232
3472.0,0.8046875,0.6622701287269592,390.26866455077834,390.2611083984375,455.84792480478063,0.309637838602157,103.42018593740464
3473.0,0.8046875,0.6622700691223145,390.2687347412066,390.26121520996094,455.8468994142022,0.3096415013076239,103.41847031235694
3474.0,0.8046875,0.6622700095176697,390.2688049316348,390.2613220214844,455.84587402362376,0.30964516401309083,103.41675468730926
3475.0,0.8046875,0.6622699499130249,390.26887512206304,390.2614288330078,455.84484863304533,0.30964882671855776,103.41503906226158
3476.0,0.8046875,0.6622698903083801,390.26894531249127,390.26153564453125,455.8438232424669,0.3096524894240247,103.4133234372139
3477.0,0.8046875,0.6622698307037354,390.2690155029195,390.2616424560547,455.84279785188846,0.3096561521294916,103.41160781216621
3478.0,0.8046875,0.6622697710990906,390.26908569334773,390.2617492675781,455.84177246131003,0.3096598148349585,103.40989218711853
3479.0,0.8046875,0.6622697114944458,390.26915588377597,390.26185607910156,455.8407470707316,0.30966347754042545,103.40817656207085
3480.0,0.8046875,0.662269651889801,390.2692260742042,390.261962890625,455.83972168015316,0.30966714024589237,103.40646093702317
3481.0,0.8046875,0.6622696042060845,390.26928405761646,390.2620513916045,455.83869628910907,0.3096707075833365,103.40477578127384
3482.0,0.8046875,0.662269556522368,390.26934204101417,390.26213989258395,455.83767089853063,0.30967427492123534,103.40309062504768
3483.0,0.8046875,0.6622695088386514,390.2694000244119,390.2622283935634,455.8366455079522,0.3096778422591342,103.40140546882152
3484.0,0.8046875,0.6622694611549349,390.2694580078096,390.2623168945429,455.83562011737376,0.30968140959703305,103.39972031259536
3485.0,0.8046875,0.6622694134712184,390.2695159912073,390.26240539552236,455.83459472679533,0.3096849769349319,103.3980351563692
3486.0,0.8046875,0.6622693657875018,390.269573974605,390.26249389650184,455.8335693362169,0.30968854427283077,103.39635000014304
3487.0,0.8046875,0.6622693181037853,390.2696319580027,390.2625823974813,455.83254394563846,0.3096921116107296,103.3946648439169
3488.0,0.8046875,0.6622692704200688,390.26968994140043,390.2626708984608,455.83151855506003,0.3096956789486285,103.39297968769074
3489.0,0.8046875,0.6622692227363522,390.26974792479814,390.26275939944026,455.8304931644816,0.30969924628652734,103.39129453146458
3490.0,0.8046875,0.6622691750526357,390.26980590819585,390.26284790041973,455.82946777390316,0.3097028136244262,103.38960937523842
3491.0,0.8046875,0.6622691333293922,390.2698486328118,390.26292419433594,455.8284454345703,0.3097062945366815,103.38795234370231
3492.0,0.8046875,0.6622690916061416,390.2698913574204,390.26300048828125,455.8274230957031,0.30970977544802736,103.38629531240463
3493.0,0.8046875,0.6622690498828909,390.26993408202907,390.26307678222656,455.82640075683594,0.3097132563593732,103.38463828110694
3494.0,0.8046875,0.6622690081596403,390.2699768066377,390.2631530761719,455.82537841796875,0.309716737270719,103.38298124980926
3495.0,0.8046875,0.6622689664363897,390.27001953124636,390.2632293701172,455.82435607910156,0.30972021818206485,103.38132421851158
3496.0,0.8046875,0.662268924713139,390.270062255855,390.2633056640625,455.8233337402344,0.3097236990934107,103.3796671872139
3497.0,0.8046875,0.6622688829898884,390.27010498046366,390.2633819580078,455.8223114013672,0.3097271800047565,103.37801015591621
3498.0,0.8046875,0.6622688412666378,390.2701477050723,390.2634582519531,455.8212890625,0.30973066091610235,103.37635312461853
3499.0,0.8046875,0.6622687995433871,390.27019042968095,390.26353454589844,455.8202667236328,0.3097341418274482,103.37469609332085
3500.0,0.8046875,0.6622687578201365,390.2702331542896,390.26361083984375,455.8192443847656,0.309737622738794,103.37303906202317
3501.0,0.8046875,0.6622687220573411,390.27026672363354,390.2636749267549,455.81821594235953,0.30974101722244995,103.37140781247616
3502.0,0.8046875,0.6622686862945528,390.2703002929702,390.26373901366605,455.81718749995343,0.3097444117070154,103.36977656245232
3503.0,0.8046875,0.6622686505317645,390.27033386230687,390.2638031005772,455.81615905754734,0.3097478061915808,103.36814531242848
3504.0,0.8046875,0.6622686147689762,390.27036743164354,390.26386718748836,455.81513061514124,0.30975120067614625,103.36651406240463
3505.0,0.8046875,0.662268579006188,390.2704010009802,390.2639312743995,455.81410217273515,0.3097545951607117,103.36488281238078
3506.0,0.8046875,0.6622685432433997,390.27043457031687,390.26399536131066,455.81307373032905,0.3097579896452771,103.36325156235695
3507.0,0.8046875,0.6622685074806114,390.27046813965353,390.2640594482218,455.81204528792296,0.30976138412984255,103.3616203123331
3508.0,0.8046875,0.6622684717178231,390.2705017089902,390.26412353513297,455.81101684551686,0.309764778614408,103.35998906230927
3509.0,0.8046875,0.6622684359550348,390.27053527832686,390.2641876220441,455.80998840311076,0.3097681730989734,103.35835781228542
3510.0,0.8046875,0.6622684001922465,390.2705688476635,390.26425170895527,455.80895996070467,0.30977156758353885,103.35672656226158
3511.0,0.8046875,0.6622683703899384,390.2705841064453,390.26429748535156,455.80792846682016,0.30977488756184357,103.35511796879769
3512.0,0.8046875,0.662268340587616,390.2705993652344,390.26434326171875,455.8068969727028,0.30977820754060303,103.35350937509537
3513.0,0.8046875,0.6622683107852936,390.27061462402344,390.26438903808594,455.8058654785855,0.3097815275193625,103.35190078139306
3514.0,0.8046875,0.6622682809829712,390.2706298828125,390.2644348144531,455.80483398446813,0.30978484749812196,103.35029218769074
3515.0,0.8046875,0.6622682511806488,390.27064514160156,390.2644805908203,455.8038024903508,0.3097881674768814,103.34868359398841
3516.0,0.8046875,0.6622682213783264,390.2706604003906,390.2645263671875,455.80277099623345,0.3097914874556409,103.3470750002861
3517.0,0.8046875,0.662268191576004,390.2706756591797,390.2645721435547,455.8017395021161,0.30979480743440035,103.34546640658378
3518.0,0.8046875,0.6622681617736816,390.27069091796875,390.2646179199219,455.80070800799876,0.3097981274131598,103.34385781288147
3519.0,0.8046875,0.6622681319713593,390.2707061767578,390.26466369628906,455.7996765138814,0.3098014473919193,103.34224921917915
3520.0,0.8046875,0.6622681021690369,390.2707214355469,390.26470947265625,455.7986450197641,0.30980476737067875,103.34064062547684
3521.0,0.8046875,0.6622680783271786,390.2707275390626,390.2647430419929,455.79761047358625,0.3098080128431775,103.33905312502384
3522.0,0.8046875,0.6622680544853203,390.2707336425783,390.2647766113296,455.79657592764124,0.309811258316131,103.33746562504768
3523.0,0.8046875,0.6622680306434621,390.270739746094,390.26481018066625,455.79554138169624,0.3098145037890845,103.33587812507153
3524.0,0.8046875,0.6622680068016038,390.27074584960974,390.2648437500029,455.79450683575124,0.309817749262038,103.33429062509536
3525.0,0.8046875,0.6622679829597455,390.27075195312545,390.2648773193396,455.79347228980623,0.3098209947349915,103.33270312511921
3526.0,0.8046875,0.6622679591178873,390.27075805664117,390.26491088867624,455.7924377438612,0.30982424020794497,103.33111562514306
3527.0,0.8046875,0.662267935276029,390.2707641601569,390.2649444580129,455.7914031979162,0.30982748568089846,103.32952812516689
3528.0,0.8046875,0.6622679114341707,390.2707702636726,390.26497802734957,455.7903686519712,0.30983073115385196,103.32794062519073
3529.0,0.8046875,0.6622678875923125,390.2707763671883,390.26501159668624,455.7893341060262,0.30983397662680545,103.32635312521458
3530.0,0.8046875,0.6622678637504542,390.27078247070403,390.2650451660229,455.7882995600812,0.30983722209975895,103.32476562523841
3531.0,0.8046875,0.6622678518295286,390.2707733154293,390.26506652831995,455.7872589111794,0.30984040498742615,103.32319609379769
3532.0,0.8046875,0.6622678399085995,390.2707641601555,390.2650878906243,455.7862182618119,0.3098435878755481,103.32162656259537
3533.0,0.8046875,0.6622678279876704,390.2707550048817,390.2651092529286,455.7851776124444,0.30984677076367007,103.32005703139305
3534.0,0.8046875,0.6622678160667412,390.2707458496079,390.2651306152329,455.7841369630769,0.309849953651792,103.31848750019074
3535.0,0.8046875,0.6622678041458121,390.2707366943341,390.26515197753724,455.7830963137094,0.309853136539914,103.31691796898842
3536.0,0.8046875,0.662267792224883,390.2707275390603,390.26517333984157,455.7820556643419,0.30985631942803593,103.3153484377861
3537.0,0.8046875,0.6622677803039538,390.2707183837865,390.2651947021459,455.7810150149744,0.3098595023161579,103.31377890658379
3538.0,0.8046875,0.6622677683830247,390.2707092285127,390.2652160644502,455.7799743656069,0.30986268520427984,103.31220937538147
3539.0,0.8046875,0.6622677564620956,390.2707000732389,390.26523742675454,455.7789337162394,0.3098658680924018,103.31063984417915
3540.0,0.8046875,0.6622677445411664,390.2706909179651,390.26525878905886,455.7778930668719,0.30986905098052375,103.30907031297684
3541.0,0.8046875,0.6622677385807036,390.27067260742115,390.26526184082036,455.7768432616722,0.30987216830249054,103.30751640629768
3542.0,0.8046875,0.6622677326202391,390.27065429687354,390.2652648925782,455.7757934569381,0.3098752856253668,103.30596250009536
3543.0,0.8046875,0.6622677266597745,390.27063598632594,390.2652679443361,455.77474365220405,0.3098784029482431,103.30440859389306
3544.0,0.8046875,0.66226772069931,390.27061767577834,390.26527099609393,455.77369384747,0.30988152027111937,103.30285468769074
3545.0,0.8046875,0.6622677147388454,390.27059936523074,390.2652740478518,455.7726440427359,0.30988463759399565,103.30130078148842
3546.0,0.8046875,0.6622677087783808,390.27058105468313,390.26527709960965,455.77159423800185,0.3098877549168719,103.2997468752861
3547.0,0.8046875,0.6622677028179162,390.27056274413553,390.2652801513675,455.7705444332678,0.3098908722397482,103.29819296908379
3548.0,0.8046875,0.6622676968574517,390.27054443358793,390.26528320312536,455.7694946285337,0.3098939895626245,103.29663906288147
3549.0,0.8046875,0.6622676908969871,390.2705261230403,390.2652862548832,455.76844482379965,0.30989710688550076,103.29508515667915
3550.0,0.8046875,0.6622676849365225,390.2705078124927,390.2652893066411,455.7673950190656,0.30990022420837704,103.29353125047683
3551.0,0.8046875,0.662267690896988,390.27047424316333,390.2652832031249,455.76633605954703,0.3099032878876642,103.29199062502384
3552.0,0.8046875,0.6622676968574526,390.27044067382667,390.2652770996092,455.7652770995628,0.3099063515664966,103.29045000004768
3553.0,0.8046875,0.6622677028179171,390.27040710449,390.2652709960935,455.7642181395786,0.309909415245329,103.28890937507153
3554.0,0.8046875,0.6622677087783817,390.27037353515334,390.26526489257776,455.76315917959437,0.3099124789241614,103.28736875009537
3555.0,0.8046875,0.6622677147388463,390.2703399658167,390.26525878906205,455.76210021961015,0.3099155426029938,103.28582812511921
3556.0,0.8046875,0.6622677206993108,390.27030639648,390.26525268554633,455.7610412596259,0.3099186062818262,103.28428750014305
3557.0,0.8046875,0.6622677266597754,390.27027282714334,390.2652465820306,455.7599822996417,0.3099216699606586,103.2827468751669
3558.0,0.8046875,0.66226773262024,390.2702392578067,390.2652404785149,455.7589233396575,0.309924733639491,103.28120625019073
3559.0,0.8046875,0.6622677385807045,390.27020568847,390.2652343749992,455.75786437967326,0.30992779731832343,103.27966562521458
3560.0,0.8046875,0.6622677445411691,390.27017211913335,390.26522827148347,455.75680541968904,0.30993086099715583,103.27812500023842
3561.0,0.8046875,0.6622677505016328,390.27012634277344,390.26520690918005,455.7557373046875,0.3099338710308075,103.27659531247616
3562.0,0.8046875,0.6622677564620973,390.27008056640625,390.2651855468757,455.7546691894531,0.30993688106536865,103.27506562495232
3563.0,0.8046875,0.6622677624225619,390.27003479003906,390.2651641845714,455.75360107421875,0.3099398910999298,103.27353593742848
3564.0,0.8046875,0.6622677683830265,390.2699890136719,390.2651428222671,455.7525329589844,0.30994290113449097,103.27200624990463
3565.0,0.8046875,0.662267774343491,390.2699432373047,390.26512145996276,455.75146484375,0.3099459111690521,103.2704765623808
3566.0,0.8046875,0.6622677803039556,390.2698974609375,390.26510009765843,455.7503967285156,0.3099489212036133,103.26894687485695
3567.0,0.8046875,0.6622677862644202,390.2698516845703,390.2650787353541,455.74932861328125,0.30995193123817444,103.26741718733311
3568.0,0.8046875,0.6622677922248847,390.2698059082031,390.2650573730498,455.7482604980469,0.3099549412727356,103.26588749980927
3569.0,0.8046875,0.6622677981853493,390.26976013183594,390.26503601074546,455.7471923828125,0.30995795130729675,103.26435781228543
3570.0,0.8046875,0.6622678041458139,390.26971435546875,390.26501464844114,455.7461242675781,0.3099609613418579,103.26282812476158
3571.0,0.8046875,0.6622678220272071,390.26965637207104,390.26498107910083,455.74504394526593,0.30996392965312225,103.26130624997616
3572.0,0.8046875,0.6622678399086013,390.26959838867333,390.26494750976417,455.74396362295374,0.3099668979643866,103.25978437495232
3573.0,0.8046875,0.6622678577899954,390.2695404052756,390.2649139404275,455.74288330064155,0.30996986627565093,103.25826249992848
3574.0,0.8046875,0.6622678756713896,390.2694824218779,390.26488037109084,455.74180297832936,0.30997283458691527,103.25674062490464
3575.0,0.8046875,0.6622678935527837,390.2694244384802,390.2648468017542,455.74072265601717,0.3099758028981796,103.2552187498808
3576.0,0.8046875,0.6622679114341778,390.2693664550825,390.2648132324175,455.739642333705,0.30997877120944395,103.25369687485694
3577.0,0.8046875,0.662267929315572,390.2693084716848,390.26477966308084,455.7385620113928,0.3099817395207083,103.2521749998331
3578.0,0.8046875,0.6622679471969661,390.26925048828707,390.2647460937442,455.7374816890806,0.30998470783197263,103.25065312480926
3579.0,0.8046875,0.6622679650783603,390.26919250488936,390.2647125244075,455.7364013667684,0.30998767614323697,103.24913124978542
3580.0,0.8046875,0.6622679829597544,390.26913452149165,390.26467895507085,455.7353210444562,0.3099906444545013,103.24760937476158
3581.0,0.8046875,0.6622680068016056,390.26906738281104,390.2646301269524,455.7342285156483,0.3099935710429236,103.24609296870231
3582.0,0.8046875,0.6622680306434638,390.2690002441377,390.26458129882667,455.7331359863747,0.3099964976308911,103.24457656240463
3583.0,0.8046875,0.6622680544853221,390.2689331054644,390.26453247070094,455.7320434571011,0.3099994242188586,103.24306015610695
3584.0,0.8046875,0.6622680783271804,390.26886596679105,390.2644836425752,455.7309509278275,0.31000235080682614,103.24154374980927
3585.0,0.8046875,0.6622681021690386,390.2687988281177,390.2644348144495,455.7298583985539,0.31000527739479367,103.24002734351158
3586.0,0.8046875,0.6622681260108969,390.2687316894444,390.26438598632376,455.7287658692803,0.3100082039827612,103.2385109372139
3587.0,0.8046875,0.6622681498527552,390.26866455077106,390.26433715819803,455.72767334000673,0.3100111305707287,103.23699453091622
3588.0,0.8046875,0.6622681736946134,390.26859741209773,390.2642883300723,455.72658081073314,0.31001405715869623,103.23547812461852
3589.0,0.8046875,0.6622681975364717,390.2685302734244,390.2642395019466,455.72548828145955,0.31001698374666375,103.23396171832084
3590.0,0.8046875,0.66226822137833,390.2684631347511,390.26419067382085,455.72439575218596,0.3100199103346313,103.23244531202316
3591.0,0.8046875,0.6622682511806488,390.26838073730323,390.2641326904304,455.7232910156017,0.3100228011608124,103.23093281245232
3592.0,0.8046875,0.6622682809829712,390.26829833984084,390.2640747070327,455.7221862792503,0.310025691986084,103.22942031240463
3593.0,0.8046875,0.6622683107852936,390.26821594237845,390.264016723635,455.7210815428989,0.3100285828113556,103.22790781235695
3594.0,0.8046875,0.662268340587616,390.26813354491605,390.2639587402373,455.7199768065475,0.3100314736366272,103.22639531230926
3595.0,0.8046875,0.6622683703899384,390.26805114745366,390.2639007568396,455.7188720701961,0.3100343644618988,103.22488281226158
3596.0,0.8046875,0.6622684001922607,390.26796874999127,390.26384277344187,455.7177673338447,0.3100372552871704,103.2233703122139
3597.0,0.8046875,0.6622684299945831,390.2678863525289,390.26378479004416,455.71666259749327,0.310040146112442,103.22185781216622
3598.0,0.8046875,0.6622684597969055,390.2678039550665,390.26372680664645,455.71555786114186,0.3100430369377136,103.22034531211852
3599.0,0.8046875,0.6622684895992279,390.2677215576041,390.26366882324874,455.71445312479045,0.31004592776298523,103.21883281207084
3600.0,0.8046875,0.6622685194015503,390.2676391601417,390.263610839851,455.71334838843904,0.31004881858825684,103.21732031202316
3601.0,0.8046875,0.6622685551643386,390.2675476074219,390.26353759765334,455.71222534182016,0.31005167961120605,103.21580859375
3602.0,0.8046875,0.6622685909271269,390.2674560546875,390.26346435546293,455.71110229496844,0.3100545406341553,103.214296875
3603.0,0.8046875,0.6622686266899152,390.2673645019531,390.2633911132725,455.7099792481167,0.3100574016571045,103.21278515625
3604.0,0.8046875,0.6622686624527034,390.26727294921875,390.2633178710821,455.708856201265,0.3100602626800537,103.2112734375
3605.0,0.8046875,0.6622686982154917,390.2671813964844,390.2632446288917,455.7077331544133,0.31006312370300293,103.20976171875
3606.0,0.8046875,0.66226873397828,390.26708984375,390.2631713867013,455.7066101075616,0.31006598472595215,103.20825
3607.0,0.8046875,0.6622687697410683,390.2669982910156,390.2630981445109,455.70548706070986,0.31006884574890137,103.20673828125
3608.0,0.8046875,0.6622688055038566,390.26690673828125,390.26302490232047,455.70436401385814,0.3100717067718506,103.2052265625
3609.0,0.8046875,0.6622688412666449,390.2668151855469,390.26295166013006,455.7032409670064,0.3100745677947998,103.20371484375
3610.0,0.8046875,0.6622688770294332,390.2667236328125,390.26287841793965,455.7021179201547,0.310077428817749,103.202203125
3611.0,0.8046875,0.6622689187526696,390.26661682128906,390.26279602050636,455.70097656245343,0.3100802689791635,103.20068984377384
3612.0,0.8046875,0.6622689604759202,390.2665100097656,390.26271362304396,455.699835204985,0.310083109140578,103.19917656254768
3613.0,0.8046875,0.6622690021991708,390.2664031982422,390.2626312255816,455.69869384751655,0.3100859493019925,103.19766328132152
3614.0,0.8046875,0.6622690439224215,390.26629638671875,390.2625488281192,455.6975524900481,0.310088789463407,103.19615000009537
3615.0,0.8046875,0.6622690856456721,390.2661895751953,390.2624664306568,455.69641113257967,0.3100916296248215,103.1946367188692
3616.0,0.8046875,0.6622691273689227,390.2660827636719,390.2623840331944,455.6952697751112,0.310094469786236,103.19312343764305
3617.0,0.8046875,0.6622691690921734,390.26597595214844,390.262301635732,455.6941284176428,0.3100973099476505,103.1916101564169
3618.0,0.8046875,0.662269210815424,390.265869140625,390.2622192382696,455.69298706017435,0.310100150109065,103.19009687519073
3619.0,0.8046875,0.6622692525386746,390.26576232910156,390.2621368408072,455.6918457027059,0.3101029902704795,103.18858359396458
3620.0,0.8046875,0.6622692942619253,390.2656555175781,390.2620544433448,455.69070434523746,0.310105830431894,103.18707031273841
3621.0,0.8046875,0.6622693479061112,390.2655426025376,390.2619567871079,455.6895477294456,0.3101086497306369,103.18555312502384
3622.0,0.8046875,0.6622694015502901,390.2654296874971,390.26185913085646,455.6883911131881,0.3101114690302893,103.18403593754769
3623.0,0.8046875,0.662269455194469,390.2653167724566,390.261761474605,455.6872344969306,0.3101142883299417,103.18251875007152
3624.0,0.8046875,0.6622695088386479,390.26520385741605,390.26166381835355,455.6860778806731,0.3101171076295941,103.18100156259537
3625.0,0.8046875,0.6622695624828268,390.26509094237554,390.2615661621021,455.6849212644156,0.3101199269292465,103.17948437511922
3626.0,0.8046875,0.6622696161270056,390.264978027335,390.26146850585064,455.6837646481581,0.3101227462288989,103.17796718764305
3627.0,0.8046875,0.6622696697711845,390.2648651122945,390.2613708495992,455.6826080319006,0.3101255655285513,103.1764500001669
3628.0,0.8046875,0.6622697234153634,390.264752197254,390.26127319334773,455.6814514156431,0.3101283848282037,103.17493281269074
3629.0,0.8046875,0.6622697770595423,390.26463928221347,390.2611755370963,455.6802947993856,0.3101312041278561,103.17341562521457
3630.0,0.8046875,0.6622698307037211,390.26452636717295,390.2610778808448,455.6791381831281,0.3101340234275085,103.17189843773842
3631.0,0.8046875,0.6622698843479142,390.2643981933652,390.26097106933594,455.6779602051247,0.31013683378705537,103.17037421870232
3632.0,0.8046875,0.6622699379920931,390.2642700195429,390.2608642578125,455.67678222665563,0.3101396441461475,103.16884999990464
3633.0,0.8046875,0.662269991636272,390.2641418457206,390.26075744628906,455.6756042481866,0.3101424545052396,103.16732578110695
3634.0,0.8046875,0.6622700452804509,390.2640136718983,390.2606506347656,455.6744262697175,0.3101452648643317,103.16580156230927
3635.0,0.8046875,0.6622700989246297,390.263885498076,390.2605438232422,455.67324829124846,0.3101480752234238,103.16427734351159
3636.0,0.8046875,0.6622701525688086,390.2637573242537,390.26043701171875,455.6720703127794,0.3101508855825159,103.1627531247139
3637.0,0.8046875,0.6622702062129875,390.26362915043137,390.2603302001953,455.67089233431034,0.310153695941608,103.16122890591622
3638.0,0.8046875,0.6622702598571664,390.26350097660907,390.2602233886719,455.6697143558413,0.31015650630070013,103.15970468711853
3639.0,0.8046875,0.6622703135013452,390.26337280278676,390.26011657714844,455.6685363773722,0.31015931665979224,103.15818046832085
3640.0,0.8046875,0.6622703671455241,390.26324462896446,390.260009765625,455.66735839890316,0.31016212701888435,103.15665624952317
3641.0,0.8046875,0.662270432710649,390.2631072998047,390.2598876953125,455.66615905764047,0.31016492545609253,103.15512343752384
3642.0,0.8046875,0.6622704982757597,390.2629699707031,390.259765625,455.66495971684344,0.3101677238942102,103.15359062504768
3643.0,0.8046875,0.6622705638408704,390.26283264160156,390.2596435546875,455.6637603760464,0.3101705223323279,103.15205781257153
3644.0,0.8046875,0.662270629405981,390.2626953125,390.259521484375,455.6625610352494,0.31017332077044557,103.15052500009537
3645.0,0.8046875,0.6622706949710917,390.26255798339844,390.2593994140625,455.66136169445235,0.31017611920856325,103.14899218761921
3646.0,0.8046875,0.6622707605362024,390.2624206542969,390.25927734375,455.6601623536553,0.31017891764668093,103.14745937514306
3647.0,0.8046875,0.662270826101313,390.2622833251953,390.2591552734375,455.6589630128583,0.3101817160847986,103.14592656266689
3648.0,0.8046875,0.6622708916664237,390.26214599609375,390.259033203125,455.65776367206126,0.3101845145229163,103.14439375019073
3649.0,0.8046875,0.6622709572315344,390.2620086669922,390.2589111328125,455.65656433126424,0.31018731296103397,103.14286093771457
3650.0,0.8046875,0.6622710227966451,390.2618713378906,390.2587890625,455.6553649904672,0.31019011139915165,103.14132812523842
3651.0,0.8046875,0.6622710883617415,390.2617218017549,390.25865783690824,455.6541442871094,0.3101929098368146,103.13978359377384
3652.0,0.8046875,0.6622711539268522,390.2615722656192,390.2585266113165,455.6529235839844,0.31019570827493226,103.13823906254768
3653.0,0.8046875,0.6622712194919629,390.26142272948346,390.2583953857247,455.6517028808594,0.31019850671304994,103.13669453132152
3654.0,0.8046875,0.6622712850570736,390.26127319334773,390.25826416013297,455.6504821777344,0.3102013051511676,103.13515000009536
3655.0,0.8046875,0.6622713506221842,390.261123657212,390.2581329345412,455.6492614746094,0.3102041035892853,103.1336054688692
3656.0,0.8046875,0.6622714161872949,390.2609741210763,390.25800170894945,455.6480407714844,0.310206902027403,103.13206093764305
3657.0,0.8046875,0.6622714817524056,390.26082458494056,390.2578704833577,455.6468200683594,0.31020970046552065,103.13051640641689
3658.0,0.8046875,0.6622715473175163,390.26067504880484,390.25773925776593,455.6455993652344,0.31021249890363833,103.12897187519073
3659.0,0.8046875,0.6622716128826269,390.2605255126691,390.2576080321742,455.6443786621094,0.310215297341756,103.12742734396457
3660.0,0.8046875,0.6622716784477376,390.2603759765334,390.2574768065824,455.6431579589844,0.3102180957798737,103.12588281273842
3661.0,0.8046875,0.6622716903686525,390.2603393554673,390.25746154785156,455.64233093260555,0.31022037863726837,103.1247265625
3662.0,0.8046875,0.6622717022895817,390.2603027343721,390.2574462890625,455.6415039062267,0.3102226614951178,103.1235703125
3663.0,0.8046875,0.6622717142105108,390.2602661132769,390.25743103027344,455.6406768798479,0.3102249443529672,103.1224140625
3664.0,0.8046875,0.6622717261314399,390.2602294921817,390.2574157714844,455.63984985346906,0.31022722721081664,103.1212578125
3665.0,0.8046875,0.662271738052369,390.2601928710865,390.2574005126953,455.63902282709023,0.31022951006866606,103.1201015625
3666.0,0.8046875,0.6622717499732982,390.26015624999127,390.25738525390625,455.6381958007114,0.3102317929265155,103.1189453125
3667.0,0.8046875,0.6622717618942273,390.26011962889606,390.2573699951172,455.6373687743326,0.3102340757843649,103.1177890625
3668.0,0.8046875,0.6622717738151565,390.26008300780086,390.2573547363281,455.63654174795374,0.3102363586422143,103.1166328125
3669.0,0.8046875,0.6622717857360856,390.26004638670565,390.25733947753906,455.6357147215749,0.31023864150006375,103.1154765625
3670.0,0.8046875,0.6622717976570147,390.26000976561045,390.25732421875,455.6348876951961,0.3102409243579132,103.1143203125
3671.0,0.8046875,0.6622717857360838,390.2600158691407,390.2573547363281,455.63419189455453,0.3102430939675287,103.11327578127384
3672.0,0.8046875,0.6622717738151547,390.26002197265643,390.25738525390625,455.63349609379657,0.31024526357668947,103.11223125004769
3673.0,0.8046875,0.6622717618942255,390.26002807617215,390.2574157714844,455.6328002930386,0.31024743318585024,103.11118671882153
3674.0,0.8046875,0.6622717499732964,390.26003417968786,390.2574462890625,455.63210449228063,0.310249602795011,103.11014218759537
3675.0,0.8046875,0.6622717380523673,390.2600402832036,390.2574768066406,455.63140869152267,0.3102517724041718,103.10909765636922
3676.0,0.8046875,0.6622717261314381,390.2600463867193,390.25750732421875,455.6307128907647,0.31025394201333256,103.10805312514304
3677.0,0.8046875,0.662271714210509,390.260052490235,390.2575378417969,455.63001709000673,0.31025611162249334,103.10700859391689
3678.0,0.8046875,0.6622717022895799,390.2600585937507,390.257568359375,455.62932128924876,0.3102582812316541,103.10596406269073
3679.0,0.8046875,0.6622716903686507,390.26006469726644,390.2575988769531,455.6286254884908,0.3102604508408149,103.10491953146457
3680.0,0.8046875,0.6622716784477216,390.26007080078216,390.25762939453125,455.62792968773283,0.31026262044997566,103.10387500023842
3681.0,0.8046875,0.6622716724872588,390.26006469726553,390.25764770507885,455.62714843748836,0.3102649658917471,103.10272812497615
3682.0,0.8046875,0.6622716665267943,390.2600585937498,390.25766601562646,455.6263671874767,0.3102673113344281,103.10158124995232
3683.0,0.8046875,0.6622716605663297,390.2600524902341,390.25768432617406,455.6255859374651,0.31026965677710905,103.10043437492847
3684.0,0.8046875,0.6622716546058651,390.2600463867184,390.25770263672166,455.62480468745343,0.31027200221979,103.09928749990463
3685.0,0.8046875,0.6622716486454006,390.26004028320267,390.25772094726926,455.6240234374418,0.310274347662471,103.09814062488078
3686.0,0.8046875,0.662271642684936,390.26003417968695,390.25773925781687,455.62324218743015,0.31027669310515194,103.09699374985695
3687.0,0.8046875,0.6622716367244714,390.26002807617124,390.25775756836447,455.6224609374185,0.3102790385478329,103.0958468748331
3688.0,0.8046875,0.6622716307640069,390.2600219726555,390.25777587891207,455.62167968740687,0.31028138399051386,103.09469999980927
3689.0,0.8046875,0.6622716248035423,390.2600158691398,390.2577941894597,455.6208984373952,0.3102837294331948,103.09355312478543
3690.0,0.8046875,0.6622716188430777,390.2600097656241,390.2578125000073,455.6201171873836,0.3102860748758758,103.09240624976158
3691.0,0.8046875,0.6622716188430786,390.2599884033207,390.2578216552738,455.61925354006235,0.3102885901928403,103.09115703129768
3692.0,0.8046875,0.6622716188430786,390.25996704101635,390.2578308105476,455.6183898926247,0.31029110550889527,103.08990781259537
3693.0,0.8046875,0.6622716188430786,390.25994567871203,390.2578399658214,455.61752624518704,0.31029362082495027,103.08865859389306
3694.0,0.8046875,0.6622716188430786,390.2599243164077,390.2578491210952,455.6166625977494,0.31029613614100526,103.08740937519073
3695.0,0.8046875,0.6622716188430786,390.2599029541034,390.257858276369,455.6157989503117,0.31029865145706026,103.08616015648842
3696.0,0.8046875,0.6622716188430786,390.25988159179906,390.2578674316428,455.6149353028741,0.31030116677311526,103.0849109377861
3697.0,0.8046875,0.6622716188430786,390.25986022949473,390.2578765869166,455.6140716554364,0.31030368208917025,103.08366171908379
3698.0,0.8046875,0.6622716188430786,390.2598388671904,390.2578857421904,455.61320800799876,0.31030619740522525,103.08241250038147
3699.0,0.8046875,0.6622716188430786,390.2598175048861,390.2578948974642,455.6123443605611,0.31030871272128024,103.08116328167915
3700.0,0.8046875,0.6622716188430786,390.25979614258176,390.257904052738,455.61148071312346,0.31031122803733524,103.07991406297684
3701.0,0.8046875,0.6622716248035432,390.25976257324146,390.25789794921866,455.6105316161993,0.3103139221668698,103.07856171870232
3702.0,0.8046875,0.6622716307640077,390.2597290039048,390.25789184570294,455.60958251950797,0.31031661629685914,103.07720937490463
3703.0,0.8046875,0.6622716367244723,390.25969543456813,390.2578857421872,455.60863342281664,0.31031931042684846,103.07585703110695
3704.0,0.8046875,0.6622716426849369,390.25966186523146,390.2578796386715,455.6076843261253,0.3103220045568378,103.07450468730927
3705.0,0.8046875,0.6622716486454014,390.2596282958948,390.2578735351558,455.606735229434,0.3103246986868271,103.07315234351158
3706.0,0.8046875,0.662271654605866,390.25959472655813,390.2578674316401,455.60578613274265,0.3103273928168164,103.0717999997139
3707.0,0.8046875,0.6622716605663306,390.25956115722147,390.25786132812436,455.6048370360513,0.31033008694680575,103.07044765591621
3708.0,0.8046875,0.6622716665267951,390.2595275878848,390.25785522460865,455.60388793936,0.3103327810767951,103.06909531211853
3709.0,0.8046875,0.6622716724872597,390.25949401854814,390.25784912109293,455.60293884266866,0.3103354752067844,103.06774296832084
3710.0,0.8046875,0.6622716784477243,390.2594604492115,390.2578430175772,455.60198974597733,0.3103381693367737,103.06639062452317
3711.0,0.8046875,0.6622716903686525,390.259411621093,390.2578247070305,455.6009521484375,0.31034103930005585,103.06493437504768
3712.0,0.8046875,0.6622717022895817,390.2593627929673,390.2578063964829,455.59991455078125,0.31034390926379274,103.06347812509537
3713.0,0.8046875,0.6622717142105108,390.25931396484157,390.2577880859353,455.598876953125,0.3103467792275296,103.06202187514305
3714.0,0.8046875,0.6622717261314399,390.25926513671584,390.2577697753877,455.59783935546875,0.3103496491912665,103.06056562519073
3715.0,0.8046875,0.662271738052369,390.2592163085901,390.2577514648401,455.5968017578125,0.3103525191550034,103.05910937523842
3716.0,0.8046875,0.6622717499732982,390.2591674804644,390.2577331542925,455.59576416015625,0.3103553891187403,103.05765312528611
3717.0,0.8046875,0.6622717618942273,390.25911865233866,390.2577148437449,455.5947265625,0.31035825908247716,103.05619687533378
3718.0,0.8046875,0.6622717738151565,390.25906982421293,390.2576965331973,455.59368896484375,0.31036112904621405,103.05474062538147
3719.0,0.8046875,0.6622717857360856,390.2590209960872,390.2576782226497,455.5926513671875,0.31036399900995093,103.05328437542916
3720.0,0.8046875,0.6622717976570147,390.2589721679615,390.2576599121021,455.59161376953125,0.3103668689736878,103.05182812547683
3721.0,0.8046875,0.6622718214988712,390.2589080810576,390.2576324462898,455.5904937743908,0.31036991775044953,103.05026718747615
3722.0,0.8046875,0.6622718453407295,390.25884399414645,390.2576049804702,455.5893737792503,0.31037296652812074,103.04870624995232
3723.0,0.8046875,0.6622718691825877,390.2587799072353,390.2575775146506,455.58825378410984,0.31037601530579195,103.04714531242847
3724.0,0.8046875,0.662271893024446,390.25871582032414,390.25755004883104,455.58713378896937,0.31037906408346316,103.04558437490464
3725.0,0.8046875,0.6622719168663043,390.258651733413,390.25752258301145,455.5860137938289,0.3103821128611344,103.04402343738079
3726.0,0.8046875,0.6622719407081625,390.25858764650184,390.25749511719187,455.5848937986884,0.3103851616388056,103.04246249985695
3727.0,0.8046875,0.6622719645500208,390.2585235595907,390.2574676513723,455.58377380354796,0.3103882104164768,103.0409015623331
3728.0,0.8046875,0.6622719883918791,390.25845947267953,390.2574401855527,455.5826538084075,0.310391259194148,103.03934062480927
3729.0,0.8046875,0.6622720122337373,390.2583953857684,390.2574127197331,455.581533813267,0.3103943079718192,103.03777968728542
3730.0,0.8046875,0.6622720360755956,390.25833129885723,390.2573852539135,455.58041381812654,0.3103973567494904,103.03621874976159
3731.0,0.8046875,0.6622720599174503,390.2582550048828,390.2573425292976,455.57920837402344,0.31040058732037323,103.03455312502385
3732.0,0.8046875,0.6622720837593086,390.2581787109375,390.25729980468896,455.5780029296875,0.31040381789216553,103.03288750004768
3733.0,0.8046875,0.6622721076011668,390.2581024169922,390.2572570800803,455.57679748535156,0.31040704846395784,103.03122187507152
3734.0,0.8046875,0.6622721314430251,390.2580261230469,390.25721435547166,455.5755920410156,0.31041027903575014,103.02955625009537
3735.0,0.8046875,0.6622721552848834,390.25794982910156,390.257171630863,455.5743865966797,0.31041350960754244,103.02789062511921
3736.0,0.8046875,0.6622721791267416,390.25787353515625,390.25712890625437,455.57318115234375,0.31041674017933474,103.02622500014306
3737.0,0.8046875,0.6622722029685999,390.25779724121094,390.2570861816457,455.5719757080078,0.31041997075112704,103.02455937516689
3738.0,0.8046875,0.6622722268104582,390.2577209472656,390.25704345703707,455.5707702636719,0.31042320132291934,103.02289375019073
3739.0,0.8046875,0.6622722506523164,390.2576446533203,390.2570007324284,455.56956481933594,0.31042643189471164,103.02122812521458
3740.0,0.8046875,0.6622722744941747,390.257568359375,390.2569580078198,455.568359375,0.31042966246650394,103.01956250023842
3741.0,0.8046875,0.6622723102569594,390.2574798583955,390.25690612792823,455.5670684814686,0.3104330748319626,103.01779218745232
3742.0,0.8046875,0.6622723460197477,390.25739135741605,390.25685424804396,455.5657775879372,0.310436487197876,103.01602187490464
3743.0,0.8046875,0.662272381782536,390.2573028564366,390.2568023681597,455.5644866944058,0.31043989956378937,103.01425156235695
3744.0,0.8046875,0.6622724175453243,390.2572143554571,390.25675048827543,455.5631958008744,0.31044331192970276,103.01248124980927
3745.0,0.8046875,0.6622724533081126,390.25712585447764,390.25669860839116,455.561904907343,0.31044672429561615,103.01071093726158
3746.0,0.8046875,0.6622724890709009,390.25703735349816,390.2566467285069,455.5606140138116,0.31045013666152954,103.0089406247139
3747.0,0.8046875,0.6622725248336891,390.2569488525187,390.2565948486226,455.55932312028017,0.31045354902744293,103.00717031216621
3748.0,0.8046875,0.6622725605964774,390.2568603515392,390.25654296873836,455.55803222674876,0.3104569613933563,103.00539999961853
3749.0,0.8046875,0.6622725963592657,390.25677185055974,390.2564910888541,455.55674133321736,0.3104603737592697,103.00362968707084
3750.0,0.8046875,0.662272632122054,390.25668334958027,390.2564392089698,455.55545043968596,0.3104637861251831,103.00185937452316
3751.0,0.8046875,0.6622726738452904,390.25657958984084,390.2563751220732,455.55407409672625,0.3104673802852176,102.99998359370231
3752.0,0.8046875,0.6622727155685411,390.2564758300723,390.25631103516207,455.5526977539994,0.31047097444525207,102.99810781240463
3753.0,0.8046875,0.6622727572917917,390.25637207030377,390.2562469482509,455.5513214112725,0.31047456860528655,102.99623203110694
3754.0,0.8046875,0.6622727990150423,390.25626831053523,390.25618286133977,455.54994506854564,0.31047816276532103,102.99435624980927
3755.0,0.8046875,0.662272840738293,390.2561645507667,390.2561187744286,455.54856872581877,0.3104817569253555,102.99248046851159
3756.0,0.8046875,0.6622728824615436,390.25606079099816,390.25605468751746,455.5471923830919,0.31048535108539,102.9906046872139
3757.0,0.8046875,0.6622729241847942,390.2559570312296,390.2559906006063,455.545816040365,0.3104889452454245,102.98872890591622
3758.0,0.8046875,0.6622729659080449,390.2558532714611,390.25592651369516,455.54443969763815,0.31049253940545896,102.98685312461853
3759.0,0.8046875,0.6622730076312955,390.25574951169256,390.255862426784,455.5430633549113,0.31049613356549344,102.98497734332085
3760.0,0.8046875,0.6622730493545461,390.255645751924,390.25579833987285,455.5416870121844,0.3104997277255279,102.98310156202317
3761.0,0.8046875,0.6622730970382698,390.2555328369126,390.25572204589844,455.54022521968,0.3105035066605524,102.98111953127385
3762.0,0.8046875,0.6622731447219863,390.2554199218721,390.2556457519531,455.53876342764124,0.3105072855951221,102.97913750004768
3763.0,0.8046875,0.6622731924057028,390.2553070068316,390.2555694580078,455.5373016356025,0.3105110645296918,102.97715546882152
3764.0,0.8046875,0.6622732400894193,390.25519409179105,390.2554931640625,455.53583984356374,0.3105148434642615,102.97517343759537
3765.0,0.8046875,0.6622732877731359,390.25508117675054,390.2554168701172,455.534378051525,0.3105186223988312,102.97319140636921
3766.0,0.8046875,0.6622733354568524,390.25496826171,390.2553405761719,455.5329162594862,0.3105224013334009,102.97120937514305
3767.0,0.8046875,0.6622733831405689,390.2548553466695,390.25526428222656,455.5314544674475,0.31052618026797063,102.9692273439169
3768.0,0.8046875,0.6622734308242855,390.254742431629,390.25518798828125,455.5299926754087,0.31052995920254034,102.96724531269074
3769.0,0.8046875,0.662273478508002,390.25462951658847,390.25511169433594,455.52853088336997,0.31053373813711005,102.96526328146457
3770.0,0.8046875,0.6622735261917185,390.25451660154795,390.2550354003906,455.5270690913312,0.31053751707167976,102.96328125023842
3771.0,0.8046875,0.6622735798358903,390.2543884277402,390.25494995117333,455.5255249023903,0.3105414807796478,102.96119218754768
3772.0,0.8046875,0.6622736334800692,390.2542602539179,390.25486450195604,455.52398071298376,0.3105454444885254,102.95910312509537
3773.0,0.8046875,0.6622736871242481,390.2541320800956,390.25477905273874,455.5224365235772,0.31054940819740295,102.95701406264305
3774.0,0.8046875,0.6622737407684269,390.2540039062733,390.25469360352145,455.52089233417064,0.3105533719062805,102.95492500019074
3775.0,0.8046875,0.6622737944126058,390.253875732451,390.25460815430415,455.5193481447641,0.3105573356151581,102.95283593773841
3776.0,0.8046875,0.6622738480567847,390.2537475586287,390.25452270508686,455.5178039553575,0.31056129932403564,102.9507468752861
3777.0,0.8046875,0.6622739017009636,390.25361938480637,390.25443725586956,455.51625976595096,0.3105652630329132,102.94865781283379
3778.0,0.8046875,0.6622739553451424,390.25349121098407,390.25435180665227,455.5147155765444,0.31056922674179077,102.94656875038147
3779.0,0.8046875,0.6622740089893213,390.25336303716176,390.254266357435,455.51317138713785,0.31057319045066833,102.94447968792916
3780.0,0.8046875,0.6622740626335002,390.25323486333946,390.2541809082177,455.5116271977313,0.3105771541595459,102.94239062547683
3781.0,0.8046875,0.6622741281986251,390.2530914306699,390.25408020019677,455.50999450683594,0.31058130860310484,102.9401953125
3782.0,0.8046875,0.6622741937637358,390.2529479980585,390.2539794921904,455.50836181640625,0.3105854630466638,102.938
3783.0,0.8046875,0.6622742593288464,390.25280456544715,390.25387878418405,455.50672912597656,0.31058961749022274,102.9358046875
3784.0,0.8046875,0.6622743248939571,390.2526611328358,390.2537780761777,455.5050964355469,0.3105937719337817,102.933609375
3785.0,0.8046875,0.6622743904590678,390.2525177002244,390.25367736817134,455.5034637451172,0.3105979263773406,102.9314140625
3786.0,0.8046875,0.6622744560241784,390.25237426761305,390.253576660165,455.5018310546875,0.3106020808208996,102.92921875
3787.0,0.8046875,0.6622745215892891,390.2522308350017,390.2534759521586,455.5001983642578,0.3106062352644585,102.9270234375
3788.0,0.8046875,0.6622745871543998,390.2520874023903,390.25337524415227,455.4985656738281,0.31061038970801746,102.924828125
3789.0,0.8046875,0.6622746527195105,390.25194396977895,390.2532745361459,455.49693298339844,0.3106145441515764,102.9226328125
3790.0,0.8046875,0.6622747182846211,390.2518005371676,390.25317382813955,455.49530029296875,0.31061869859513536,102.9204375
3791.0,0.8046875,0.6622747838497176,390.25164794921875,390.25306396484666,455.4935821533436,0.3106230407952353,102.91813437509536
3792.0,0.8046875,0.6622748494148283,390.2514953613281,390.2529541015683,455.49186401371844,0.3106273829935162,102.91583125019073
3793.0,0.8046875,0.662274914979939,390.2513427734375,390.25284423829,455.4901458740933,0.31063172519179716,102.9135281252861
3794.0,0.8046875,0.6622749805450496,390.2511901855469,390.25273437501164,455.48842773446813,0.3106360673900781,102.91122500038146
3795.0,0.8046875,0.6622750461101603,390.25103759765625,390.2526245117333,455.486709594843,0.31064040958835903,102.90892187547684
3796.0,0.8046875,0.662275111675271,390.2508850097656,390.25251464845496,455.4849914552178,0.31064475178663997,102.9066187505722
3797.0,0.8046875,0.6622751772403817,390.250732421875,390.2524047851766,455.48327331559267,0.3106490939849209,102.90431562566758
3798.0,0.8046875,0.6622752428054923,390.2505798339844,390.2522949218983,455.4815551759675,0.31065343618320185,102.90201250076294
3799.0,0.8046875,0.662275308370603,390.25042724609375,390.25218505861994,455.47983703634236,0.3106577783814828,102.89970937585831
3800.0,0.8046875,0.6622753739357137,390.2502746582031,390.2520751953416,455.4781188967172,0.3106621205797637,102.89740625095368
3801.0,0.8046875,0.662275445461276,390.25010986327834,390.2519561767549,455.47631530766375,0.3106666535140903,102.89499453115464
3802.0,0.8046875,0.6622755169868526,390.24994506835355,390.2518371581973,455.47451171884313,0.31067118644750735,102.89258281230927
3803.0,0.8046875,0.6622755885124292,390.24978027342877,390.2517181396397,455.4727081300225,0.3106757193809244,102.89017109346389
3804.0,0.8046875,0.6622756600380058,390.249615478504,390.2515991210821,455.4709045412019,0.3106802523143415,102.88775937461853
3805.0,0.8046875,0.6622757315635823,390.2494506835792,390.2514801025245,455.46910095238127,0.31068478524775855,102.88534765577316
3806.0,0.8046875,0.6622758030891589,390.2492858886544,390.2513610839669,455.46729736356065,0.3106893181811756,102.8829359369278
3807.0,0.8046875,0.6622758746147355,390.2491210937296,390.2512420654093,455.46549377474,0.3106938511145927,102.88052421808243
3808.0,0.8046875,0.662275946140312,390.24895629880484,390.2511230468517,455.4636901859194,0.31069838404800976,102.87811249923706
3809.0,0.8046875,0.6622760176658886,390.24879150388006,390.2510040282941,455.4618865970988,0.3107029169814268,102.8757007803917
3810.0,0.8046875,0.6622760891914652,390.24862670895527,390.2508850097365,455.46008300827816,0.3107074499148439,102.87328906154633
3811.0,0.8046875,0.662276172637938,390.24844970702543,390.25075378417387,455.45819091796875,0.31071217358112335,102.87076953125
3812.0,0.8046875,0.6622762560844393,390.2482727050665,390.2506225585821,455.456298828125,0.3107168972492218,102.86825
3813.0,0.8046875,0.6622763395309406,390.24809570310754,390.25049133299035,455.45440673828125,0.31072162091732025,102.86573046875
3814.0,0.8046875,0.6622764229774418,390.2479187011486,390.2503601073986,455.4525146484375,0.3107263445854187,102.8632109375
3815.0,0.8046875,0.6622765064239431,390.24774169918965,390.25022888180683,455.45062255859375,0.31073106825351715,102.86069140625
3816.0,0.8046875,0.6622765898704444,390.2475646972307,390.2500976562151,455.44873046875,0.3107357919216156,102.858171875
3817.0,0.8046875,0.6622766733169456,390.24738769527175,390.2499664306233,455.44683837890625,0.31074051558971405,102.85565234375
3818.0,0.8046875,0.6622767567634469,390.2472106933128,390.24983520503156,455.4449462890625,0.3107452392578125,102.8531328125
3819.0,0.8046875,0.6622768402099481,390.24703369135386,390.2497039794398,455.44305419921875,0.31074996292591095,102.85061328125
3820.0,0.8046875,0.6622769236564494,390.2468566893949,390.24957275384804,455.441162109375,0.3107546865940094,102.84809375
3821.0,0.8046875,0.6622770071029649,390.24666748047457,390.2494293212949,455.43918762216344,0.3107596069576175,102.84546562504768
3822.0,0.8046875,0.6622770905494662,390.246478271496,390.2492858886835,455.4372131349519,0.3107645273212256,102.84283750009537
3823.0,0.8046875,0.6622771739959674,390.24628906251746,390.24914245607215,455.43523864774033,0.3107694476848337,102.84020937514305
3824.0,0.8046875,0.6622772574424687,390.2460998535389,390.2489990234608,455.4332641605288,0.31077436804844183,102.83758125019074
3825.0,0.8046875,0.66227734088897,390.24591064456035,390.2488555908494,455.4312896733172,0.31077928841204994,102.83495312523841
3826.0,0.8046875,0.6622774243354712,390.2457214355818,390.24871215823805,455.42931518610567,0.31078420877565804,102.8323250002861
3827.0,0.8046875,0.6622775077819725,390.24553222660325,390.2485687256267,455.4273406988941,0.31078912913926615,102.82969687533378
