time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4203.0,0.8046875,0.6623468101024628,390.1045959471958,390.12586364749586,454.0661926269531,0.3141642540704197,101.0224453125
4204.0,0.8046875,0.6623470783233643,390.10407104482874,390.1253784180153,454.0609130859375,0.31417765617516125,101.015359375
4205.0,0.8046875,0.6623473465442657,390.1035461424617,390.12489318853477,454.0556335449219,0.3141910582799028,101.0082734375
4206.0,0.8046875,0.6623476147651672,390.1030212400947,390.1244079590542,454.05035400390625,0.31420446038464434,101.0011875
4207.0,0.8046875,0.6623478829860687,390.10249633772764,390.1239227295737,454.0450744628906,0.3142178624893859,100.9941015625
4208.0,0.8046875,0.6623481512069702,390.1019714353606,390.12343750009313,454.039794921875,0.3142312645941274,100.987015625
4209.0,0.8046875,0.6623484194278717,390.1014465329936,390.1229522706126,454.0345153808594,0.31424466669886897,100.9799296875
4210.0,0.8046875,0.6623486876487732,390.10092163062654,390.12246704113204,454.02923583984375,0.3142580688036105,100.97284375
4211.0,0.8046875,0.6623489558696747,390.1003875732422,390.1219726562267,454.0238677980378,0.3142717242244544,100.9656328125
4212.0,0.8046875,0.6623492240905762,390.099853515625,390.1214782714378,454.0184997562319,0.3142853796489362,100.958421875
4213.0,0.8046875,0.6623494923114777,390.0993194580078,390.1209838866489,454.013131714426,0.31429903507341805,100.9512109375
4214.0,0.8046875,0.6623497605323792,390.0987854003906,390.12048950186,454.00776367262006,0.3143126904978999,100.944
4215.0,0.8046875,0.6623500287532806,390.09825134277344,390.1199951170711,454.00239563081414,0.31432634592238173,100.9367890625
4216.0,0.8046875,0.6623502969741821,390.09771728515625,390.1195007322822,453.9970275890082,0.3143400013468636,100.929578125
4217.0,0.8046875,0.6623505651950836,390.09718322753906,390.11900634749327,453.9916595472023,0.3143536567713454,100.9223671875
4218.0,0.8046875,0.6623508334159851,390.0966491699219,390.11851196270436,453.98629150539637,0.31436731219582725,100.91515625
4219.0,0.8046875,0.6623511016368866,390.0961151123047,390.11801757791545,453.98092346359044,0.3143809676203091,100.9079453125
4220.0,0.8046875,0.6623513698577881,390.0955810546875,390.11752319312654,453.9755554217845,0.31439462304479093,100.900734375
4221.0,0.8046875,0.6623516440391484,390.09504394530086,390.11702270508977,453.97009887686,0.31440853476487973,100.89339765644074
4222.0,0.8046875,0.6623519182205087,390.0945068359142,390.11652221682016,453.9646423337981,0.3144224464886065,100.88606093788147
4223.0,0.8046875,0.6623521924018689,390.0939697265276,390.11602172855055,453.9591857907362,0.3144363582123333,100.87872421932221
4224.0,0.8046875,0.6623524665832292,390.09343261714093,390.11552124028094,453.95372924767435,0.31445026993606007,100.87138750076294
4225.0,0.8046875,0.6623527407645895,390.0928955077543,390.11502075201133,453.94827270461246,0.31446418165978685,100.86405078220368
4226.0,0.8046875,0.6623530149459498,390.09235839836765,390.1145202637417,453.9428161615506,0.3144780933835136,100.8567140636444
4227.0,0.8046875,0.6623532891273101,390.091821288981,390.1140197754721,453.9373596184887,0.3144920051072404,100.84937734508514
4228.0,0.8046875,0.6623535633086703,390.09128417959437,390.1135192872025,453.9319030754268,0.3145059168309672,100.84204062652587
4229.0,0.8046875,0.6623538374900306,390.0907470702077,390.1130187989329,453.92644653236493,0.31451982855469396,100.83470390796661
4230.0,0.8046875,0.6623541116713909,390.0902099608211,390.1125183106633,453.92098998930305,0.31453374027842074,100.82736718940735
4231.0,0.8046875,0.6623543918132668,390.08966674807016,390.11201171873836,453.9154479978606,0.3145479053255258,100.81990468740463
4232.0,0.8046875,0.6623546719550859,390.0891235352028,390.11150512692984,453.90990600548685,0.31456207036899286,100.81244218730926
4233.0,0.8046875,0.662354952096905,390.0885803223355,390.1109985351213,453.9043640131131,0.31457623541245994,100.8049796872139
4234.0,0.8046875,0.6623552322387241,390.08803710946813,390.1104919433128,453.8988220207393,0.314590400455927,100.79751718711853
4235.0,0.8046875,0.6623555123805431,390.0874938966008,390.1099853515043,453.89328002836555,0.3146045654993941,100.79005468702316
4236.0,0.8046875,0.6623557925223622,390.08695068373345,390.1094787596958,453.8877380359918,0.31461873054286116,100.7825921869278
4237.0,0.8046875,0.6623560726641813,390.0864074708661,390.10897216788726,453.882196043618,0.31463289558632823,100.77512968683243
4238.0,0.8046875,0.6623563528060004,390.08586425799876,390.10846557607874,453.87665405124426,0.3146470606297953,100.76766718673706
4239.0,0.8046875,0.6623566329478194,390.0853210451314,390.1079589842702,453.8711120588705,0.3146612256732624,100.7602046866417
4240.0,0.8046875,0.6623569130896385,390.0847778322641,390.1074523924617,453.86557006649673,0.31467539071672945,100.75274218654633
4241.0,0.8046875,0.6623571932315713,390.084228515625,390.1069396972889,453.85993652325124,0.31468981206398894,100.74515390634537
4242.0,0.8046875,0.6623574733733903,390.08367919921875,390.1064270019997,453.8543029781431,0.31470423340761045,100.73756562519074
4243.0,0.8046875,0.6623577535152094,390.0831298828125,390.1059143067105,453.84866943303496,0.31471865475123195,100.7299773440361
4244.0,0.8046875,0.6623580336570285,390.08258056640625,390.10540161142126,453.8430358879268,0.31473307609485346,100.72238906288148
4245.0,0.8046875,0.6623583137988476,390.08203125,390.10488891613204,453.8374023428187,0.31474749743847497,100.71480078172684
4246.0,0.8046875,0.6623585939406667,390.08148193359375,390.1043762208428,453.83176879771054,0.3147619187820965,100.70721250057221
4247.0,0.8046875,0.6623588740824857,390.0809326171875,390.1038635255536,453.8261352526024,0.314776340125718,100.69962421941757
4248.0,0.8046875,0.6623591542243048,390.08038330078125,390.1033508302644,453.82050170749426,0.3147907614693395,100.69203593826293
4249.0,0.8046875,0.6623594343661239,390.079833984375,390.1028381349752,453.8148681623861,0.314805182812961,100.68444765710831
4250.0,0.8046875,0.662359714507943,390.07928466796875,390.10232543968596,453.809234617278,0.3148196041565825,100.67685937595367
4251.0,0.8046875,0.6623600006103629,390.0787292480236,390.10180358885555,453.8035125732422,0.3148342877630057,100.66914453125
4252.0,0.8046875,0.6623602867126692,390.07817382807843,390.10128173825797,453.79779052734375,0.3148489713676099,100.6614296875
4253.0,0.8046875,0.6623605728149755,390.0776184081333,390.1007598876604,453.7920684814453,0.31486365497221414,100.65371484375
4254.0,0.8046875,0.6623608589172818,390.0770629881881,390.1002380370628,453.7863464355469,0.31487833857681835,100.646
4255.0,0.8046875,0.6623611450195881,390.07650756824296,390.09971618646523,453.78062438964844,0.31489302218142257,100.63828515625
4256.0,0.8046875,0.6623614311218944,390.0759521482978,390.09919433586765,453.77490234375,0.3149077057860268,100.6305703125
4257.0,0.8046875,0.6623617172242007,390.07539672835264,390.0986724852701,453.76918029785156,0.314922389390631,100.62285546875
4258.0,0.8046875,0.662362003326507,390.0748413084075,390.0981506346725,453.7634582519531,0.3149370729952352,100.615140625
4259.0,0.8046875,0.6623622894288133,390.0742858884623,390.0976287840749,453.7577362060547,0.3149517565998394,100.60742578125
4260.0,0.8046875,0.6623625755311195,390.07373046851717,390.09710693347733,453.75201416015625,0.31496644020444364,100.5997109375
4261.0,0.8046875,0.6623628616333121,390.07316894532414,390.0965820312267,453.7462036134675,0.31498138308506896,100.59186875009537
4262.0,0.8046875,0.6623631477356184,390.0726074218983,390.0960571288597,453.7403930667788,0.31499632596933225,100.58402656269074
4263.0,0.8046875,0.6623634338379247,390.0720458984724,390.09553222649265,453.73458252009004,0.31501126885359554,100.5761843752861
4264.0,0.8046875,0.662363719940231,390.07148437504657,390.0950073241256,453.7287719734013,0.31502621173785883,100.56834218788147
4265.0,0.8046875,0.6623640060425373,390.0709228516207,390.0944824217586,453.7229614267126,0.3150411546221221,100.56050000047684
4266.0,0.8046875,0.6623642921448436,390.07036132819485,390.09395751939155,453.71715088002384,0.3150560975063854,100.5526578130722
4267.0,0.8046875,0.6623645782471499,390.069799804769,390.0934326170245,453.7113403333351,0.3150710403906487,100.54481562566757
4268.0,0.8046875,0.6623648643494562,390.06923828134313,390.0929077146575,453.70552978664637,0.315085983274912,100.53697343826293
4269.0,0.8046875,0.6623651504517625,390.0686767579173,390.09238281229045,453.69971923995763,0.3151009261591753,100.52913125085831
4270.0,0.8046875,0.6623654365540688,390.0681152344914,390.0918579099234,453.6939086932689,0.3151158690434386,100.52128906345368
4271.0,0.8046875,0.6623657226562614,390.06754760741023,390.09132385253906,453.68801269540563,0.31513107121008943,100.5133203125
4272.0,0.8046875,0.6623660087585677,390.06697998044547,390.0907897949219,453.682116699405,0.3151462733749213,100.5053515625
4273.0,0.8046875,0.662366294860874,390.0664123534807,390.0902557373047,453.6762207034044,0.31516147553975316,100.4973828125
4274.0,0.8046875,0.6623665809631802,390.06584472651593,390.0897216796875,453.6703247074038,0.315176677704585,100.4894140625
4275.0,0.8046875,0.6623668670654865,390.06527709955117,390.0891876220703,453.66442871140316,0.3151918798694169,100.4814453125
4276.0,0.8046875,0.6623671531677928,390.0647094725864,390.0886535644531,453.65853271540254,0.31520708203424874,100.4734765625
4277.0,0.8046875,0.6623674392700991,390.06414184562163,390.08811950683594,453.6526367194019,0.3152222841990806,100.4655078125
4278.0,0.8046875,0.6623677253724054,390.06357421865687,390.08758544921875,453.6467407234013,0.31523748636391247,100.4575390625
4279.0,0.8046875,0.6623680114747117,390.0630065916921,390.08705139160156,453.6408447274007,0.31525268852874433,100.4495703125
4280.0,0.8046875,0.662368297577018,390.06243896472733,390.0865173339844,453.6349487314001,0.3152678906935762,100.4416015625
4281.0,0.8046875,0.6623685956001282,390.06186828610953,390.0859771728283,453.62896118173376,0.31528336107658106,100.43350468730927
4282.0,0.8046875,0.662368893623352,390.0612976073753,390.0854370116722,453.62297363299876,0.3152988314614049,100.42540781211854
4283.0,0.8046875,0.6623691916465759,390.0607269286411,390.0848968505161,453.6169860842638,0.3153143018462288,100.41731093692779
4284.0,0.8046875,0.6623694896697998,390.06015624990687,390.08435668936,453.6109985355288,0.31532977223105263,100.40921406173706
4285.0,0.8046875,0.6623697876930237,390.05958557117265,390.0838165282039,453.6050109867938,0.3153452426158765,100.40111718654633
4286.0,0.8046875,0.6623700857162476,390.0590148924384,390.0832763670478,453.5990234380588,0.31536071300070034,100.39302031135558
4287.0,0.8046875,0.6623703837394714,390.0584442137042,390.0827362058917,453.5930358893238,0.3153761833855242,100.38492343616485
4288.0,0.8046875,0.6623706817626953,390.05787353497,390.0821960447356,453.5870483405888,0.31539165377034806,100.37682656097412
4289.0,0.8046875,0.6623709797859192,390.05730285623576,390.0816558835795,453.5810607918538,0.3154071241551719,100.36872968578339
4290.0,0.8046875,0.6623712778091431,390.05673217750154,390.0811157224234,453.5750732431188,0.31542259453999577,100.36063281059265
4291.0,0.8046875,0.6623715698719082,390.05615539551945,390.08056945801945,453.56899719219655,0.3154383271939878,100.35240859413148
4292.0,0.8046875,0.6623718619346732,390.05557861330453,390.08002319338266,453.5629211422056,0.31545405984070385,100.34418437576294
4293.0,0.8046875,0.6623721539974383,390.0550018310896,390.07947692874586,453.55684509221464,0.3154697924874199,100.33596015739441
4294.0,0.8046875,0.6623724460602034,390.0544250488747,390.07893066410907,453.5507690422237,0.31548552513413597,100.32773593902589
4295.0,0.8046875,0.6623727381229685,390.05384826665977,390.07838439947227,453.54469299223274,0.31550125778085203,100.31951172065735
4296.0,0.8046875,0.6623730301857336,390.05327148444485,390.0778381348355,453.5386169422418,0.3155169904275681,100.31128750228882
4297.0,0.8046875,0.6623733222484987,390.0526947022299,390.0772918701987,453.53254089225084,0.31553272307428415,100.3030632839203
4298.0,0.8046875,0.6623736143112637,390.052117920015,390.0767456055619,453.5264648422599,0.3155484557210002,100.29483906555176
4299.0,0.8046875,0.6623739063740288,390.0515411378001,390.0761993409251,453.52038879226893,0.31556418836771627,100.28661484718323
4300.0,0.8046875,0.6623741984367939,390.05096435558517,390.0756530762883,453.514312742278,0.31557992101443233,100.27839062881469
4301.0,0.8046875,0.6623745024204197,390.0503814697149,390.07510070799617,453.5081481933594,0.3155959188934503,100.27003750038146
4302.0,0.8046875,0.6623748064041024,390.0497985839611,390.07454833982047,453.5019836425781,0.3156119167797442,100.26168437576294
4303.0,0.8046875,0.6623751103877851,390.04921569820726,390.07399597164476,453.4958190917969,0.3156279146660381,100.2533312511444
4304.0,0.8046875,0.6623754143714677,390.04863281245343,390.07344360346906,453.4896545410156,0.31564391255233204,100.24497812652588
4305.0,0.8046875,0.6623757183551504,390.0480499266996,390.07289123529335,453.4834899902344,0.31565991043862596,100.23662500190734
4306.0,0.8046875,0.6623760223388331,390.0474670409458,390.07233886711765,453.4773254394531,0.3156759083249199,100.22827187728882
4307.0,0.8046875,0.6623763263225158,390.04688415519195,390.07178649894195,453.4711608886719,0.3156919062112138,100.21991875267028
4308.0,0.8046875,0.6623766303061984,390.0463012694381,390.07123413076624,453.4649963378906,0.3157079040975077,100.21156562805176
4309.0,0.8046875,0.6623769342898811,390.0457183836843,390.07068176259054,453.4588317871094,0.3157239019838016,100.20321250343322
4310.0,0.8046875,0.6623772382735638,390.04513549793046,390.07012939441483,453.4526672363281,0.31573989987009554,100.1948593788147
4311.0,0.8046875,0.6623775422573033,390.04454650881235,390.06957092287485,453.4464141847566,0.31575616896225256,100.18637812519073
4312.0,0.8046875,0.662377846240986,390.0439575195778,390.06901245121844,453.44016113318503,0.3157724380507716,100.17789687538146
4313.0,0.8046875,0.6623781502246686,390.0433685303433,390.06845397956204,453.4339080816135,0.31578870713929064,100.1694156255722
4314.0,0.8046875,0.6623784542083513,390.04277954110876,390.06789550790563,453.42765503004193,0.3158049762278097,100.16093437576293
4315.0,0.8046875,0.662378758192034,390.0421905518742,390.0673370362492,453.4214019784704,0.3158212453163287,100.15245312595367
4316.0,0.8046875,0.6623790621757166,390.0416015626397,390.0667785645928,453.41514892689884,0.31583751440484775,100.1439718761444
4317.0,0.8046875,0.6623793661593993,390.04101257340517,390.0662200929364,453.4088958753273,0.3158537834933668,100.13549062633514
4318.0,0.8046875,0.662379670143082,390.04042358417064,390.06566162128,453.40264282375574,0.31587005258188583,100.12700937652588
4319.0,0.8046875,0.6623799741267646,390.0398345949361,390.0651031496236,453.3963897721842,0.31588632167040487,100.11852812671661
4320.0,0.8046875,0.6623802781104473,390.0392456057016,390.0645446779672,453.39013672061265,0.3159025907589239,100.11004687690735
4321.0,0.8046875,0.6623805820941868,390.0386505126953,390.06398010253906,453.3837951659225,0.3159191280610685,100.10143671894073
4322.0,0.8046875,0.6623808860778695,390.0380554199219,390.06341552734375,453.377453613095,0.315935665370489,100.09282656288147
4323.0,0.8046875,0.6623811900615522,390.03746032714844,390.06285095214844,453.3711120602675,0.31595220267990953,100.08421640682221
4324.0,0.8046875,0.6623814940452348,390.036865234375,390.0622863769531,453.36477050743997,0.31596873998933006,100.07560625076295
4325.0,0.8046875,0.6623817980289175,390.03627014160156,390.0617218017578,453.35842895461246,0.3159852772987506,100.06699609470367
4326.0,0.8046875,0.6623821020126002,390.0356750488281,390.0611572265625,453.35208740178496,0.3160018146081711,100.0583859386444
4327.0,0.8046875,0.6623824059962828,390.0350799560547,390.0605926513672,453.34574584895745,0.31601835191759164,100.04977578258514
4328.0,0.8046875,0.6623827099799655,390.03448486328125,390.0600280761719,453.33940429612994,0.3160348892270122,100.04116562652588
4329.0,0.8046875,0.6623830139636482,390.0338897705078,390.05946350097656,453.33306274330243,0.3160514265364327,100.03255547046662
4330.0,0.8046875,0.6623833179473309,390.0332946777344,390.05889892578125,453.3267211904749,0.31606796384585323,100.02394531440734
4331.0,0.8046875,0.6623836278915292,390.0326965331915,390.05832824704703,453.32029113778844,0.31608477234840393,100.01520625019073
4332.0,0.8046875,0.6623839378356706,390.0320983886486,390.0577575683128,453.31386108417064,0.3161015808582306,100.00646718788147
4333.0,0.8046875,0.6623842477798121,390.0315002441057,390.0571868895786,453.30743103055283,0.31611838936805725,99.99772812557221
4334.0,0.8046875,0.6623845577239535,390.0309020995628,390.05661621084437,453.30100097693503,0.3161351978778839,99.98898906326293
4335.0,0.8046875,0.662384867668095,390.0303039550199,390.05604553211015,453.2945709233172,0.31615200638771057,99.98025000095367
4336.0,0.8046875,0.6623851776122365,390.029705810477,390.0554748533759,453.2881408696994,0.31616881489753723,99.97151093864441
4337.0,0.8046875,0.6623854875563779,390.02910766593413,390.0549041746417,453.2817108160816,0.3161856234073639,99.96277187633514
4338.0,0.8046875,0.6623857975005194,390.02850952139124,390.0543334959075,453.2752807624638,0.31620243191719055,99.95403281402588
4339.0,0.8046875,0.6623861074446609,390.02791137684835,390.05376281717326,453.268850708846,0.3162192404270172,99.94529375171662
4340.0,0.8046875,0.6623864173888023,390.02731323230546,390.05319213843904,453.2624206552282,0.31623604893684387,99.93655468940734
4341.0,0.8046875,0.6623867273330575,390.0267089843983,390.05261535645695,453.2559020994231,0.31625312864707666,99.92768593788146
4342.0,0.8046875,0.6623870372771989,390.0261047363747,390.05203857424203,453.24938354454935,0.31627020835730946,99.91881718826293
4343.0,0.8046875,0.6623873472213404,390.0255004883511,390.0514617920271,453.2428649896756,0.31628728806754225,99.9099484386444
4344.0,0.8046875,0.6623876571654819,390.0248962403275,390.0508850098122,453.2363464348018,0.31630436777777504,99.90107968902588
4345.0,0.8046875,0.6623879671096233,390.0242919923039,390.05030822759727,453.22982787992805,0.31632144748800783,99.89221093940735
4346.0,0.8046875,0.6623882770537648,390.0236877442803,390.04973144538235,453.2233093250543,0.3163385271982406,99.88334218978882
4347.0,0.8046875,0.6623885869979063,390.02308349625673,390.0491546631674,453.2167907701805,0.3163556069084734,99.87447344017029
4348.0,0.8046875,0.6623888969420477,390.02247924823314,390.0485778809525,453.21027221530676,0.3163726866187062,99.86560469055176
4349.0,0.8046875,0.6623892068861892,390.02187500020955,390.0480010987376,453.203753660433,0.316389766328939,99.85673594093323
4350.0,0.8046875,0.6623895168303306,390.02127075218596,390.04742431652267,453.19723510555923,0.3164068460391718,99.84786719131469
4351.0,0.8046875,0.662389832735073,390.0206634521601,390.0468444824219,453.19062499981374,0.3164241999384103,99.83886874961853
4352.0,0.8046875,0.6623901486397017,390.02005615236703,390.0462646484375,453.1840148922056,0.31644155383037287,99.82987031173705
4353.0,0.8046875,0.6623904645443304,390.019448852574,390.0456848144531,453.17740478459746,0.3164589077223354,99.8208718738556
4354.0,0.8046875,0.662390780448959,390.01884155278094,390.04510498046875,453.1707946769893,0.316476261614298,99.81187343597412
4355.0,0.8046875,0.6623910963535877,390.0182342529879,390.0445251464844,453.1641845693812,0.31649361550626054,99.80287499809265
4356.0,0.8046875,0.6623914122582164,390.01762695319485,390.0439453125,453.15757446177304,0.3165109693982231,99.79387656021119
4357.0,0.8046875,0.6623917281628451,390.0170196534018,390.0433654785156,453.1509643541649,0.31652832329018565,99.78487812232972
4358.0,0.8046875,0.6623920440674738,390.01641235360876,390.04278564453125,453.14435424655676,0.3165456771821482,99.77587968444824
4359.0,0.8046875,0.6623923599721024,390.0158050538157,390.0422058105469,453.1377441389486,0.31656303107411077,99.76688124656677
4360.0,0.8046875,0.6623926758767311,390.01519775402267,390.0416259765625,453.1311340313405,0.3165803849660733,99.75788280868531
4361.0,0.8046875,0.6623929917812461,390.0145843505743,390.04103698732797,453.1244354248047,0.31659801602290827,99.74875390625
4362.0,0.8046875,0.6623933076858748,390.01397094724234,390.04044799809344,453.11773681640625,0.31661564707610523,99.739625
4363.0,0.8046875,0.6623936235905035,390.0133575439104,390.0398590088589,453.1110382080078,0.3166332781293022,99.73049609375
4364.0,0.8046875,0.6623939394951321,390.01274414057843,390.0392700196244,453.1043395996094,0.31665090918249916,99.7213671875
4365.0,0.8046875,0.6623942553997608,390.0121307372465,390.03868103038985,453.09764099121094,0.3166685402356961,99.71223828125
4366.0,0.8046875,0.6623945713043895,390.0115173339145,390.0380920411553,453.0909423828125,0.3166861712888931,99.703109375
4367.0,0.8046875,0.6623948872090182,390.0109039305826,390.0375030519208,453.08424377441406,0.31670380234209006,99.69398046875
4368.0,0.8046875,0.6623952031136469,390.0102905272506,390.03691406268626,453.0775451660156,0.316721433395287,99.6848515625
4369.0,0.8046875,0.6623955190182755,390.00967712391866,390.03632507345174,453.0708465576172,0.316739064448484,99.67572265625
4370.0,0.8046875,0.6623958349229042,390.0090637205867,390.0357360842172,453.06414794921875,0.31675669550168095,99.66659375
4371.0,0.8046875,0.662396156787878,390.00844421389047,390.0351440429804,453.05736389150843,0.31677460372520727,99.65733515644074
4372.0,0.8046875,0.6623964786529655,390.0078247070778,390.0345520019764,453.0505798337981,0.31679251194145763,99.64807656288147
4373.0,0.8046875,0.6623968005180529,390.00720520026516,390.0339599609724,453.0437957760878,0.316810420157708,99.6388179693222
4374.0,0.8046875,0.6623971223831404,390.0065856934525,390.03336791996844,453.03701171837747,0.31682832837395836,99.62955937576294
4375.0,0.8046875,0.6623974442482279,390.00596618663985,390.03277587896446,453.03022766066715,0.3168462365902087,99.62030078220367
4376.0,0.8046875,0.6623977661133154,390.0053466798272,390.0321838379605,453.02344360295683,0.3168641448064591,99.6110421886444
4377.0,0.8046875,0.6623980879784028,390.00472717301454,390.0315917969565,453.0166595452465,0.31688205302270944,99.60178359508514
4378.0,0.8046875,0.6623984098434903,390.0041076662019,390.0309997559525,453.0098754875362,0.3168999612389598,99.59252500152589
4379.0,0.8046875,0.6623987317085778,390.00348815938924,390.0304077149485,453.0030914298259,0.31691786945521017,99.58326640796662
4380.0,0.8046875,0.6623990535736652,390.0028686525766,390.02981567394454,452.99630737211555,0.31693577767146053,99.57400781440735
4381.0,0.8046875,0.6623993754386959,390.00224609376164,390.02921752928523,452.98942871112376,0.316953966021174,99.56461796855926
4382.0,0.8046875,0.6623996973037833,390.00162353517953,390.02861938474234,452.98255004920065,0.3169721543781634,99.55522812461854
4383.0,0.8046875,0.6624000191688708,390.0010009765974,390.02802124019945,452.97567138727754,0.3169903427351528,99.5458382806778
4384.0,0.8046875,0.6624003410339583,390.0003784180153,390.02742309565656,452.96879272535443,0.3170085310921422,99.53644843673706
4385.0,0.8046875,0.6624006628990458,389.9997558594332,390.02682495111367,452.9619140634313,0.31702671944913163,99.52705859279632
4386.0,0.8046875,0.6624009847641332,389.9991333008511,390.0262268065708,452.9550354015082,0.31704490780612105,99.51766874885558
4387.0,0.8046875,0.6624013066292207,389.998510742269,390.0256286620279,452.9481567395851,0.31706309616311046,99.50827890491486
4388.0,0.8046875,0.6624016284943082,389.9978881836869,390.025030517485,452.941278077662,0.31708128452009987,99.49888906097412
4389.0,0.8046875,0.6624019503593956,389.9972656251048,390.0244323729421,452.9343994157389,0.3170994728770893,99.48949921703338
4390.0,0.8046875,0.6624022722244831,389.99664306652267,390.0238342283992,452.92752075381577,0.3171176612340787,99.48010937309265
4391.0,0.8046875,0.6624026000499725,389.99601440428523,390.02322998049203,452.92055664071813,0.3171361267559405,99.47058828163146
4392.0,0.8046875,0.6624029278755188,389.9953857421642,390.02262573246844,452.91359252948314,0.3171545922741643,99.46106718826294
4393.0,0.8046875,0.6624032557010651,389.9947570800432,390.02202148444485,452.90662841824815,0.31717305779238814,99.45154609489441
4394.0,0.8046875,0.6624035835266113,389.9941284179222,390.02141723642126,452.89966430701315,0.31719152331061196,99.44202500152588
4395.0,0.8046875,0.6624039113521576,389.99349975580117,390.02081298839767,452.89270019577816,0.3172099888288358,99.43250390815734
4396.0,0.8046875,0.6624042391777039,389.99287109368015,390.0202087403741,452.88573608454317,0.3172284543470596,99.42298281478882
4397.0,0.8046875,0.6624045670032501,389.99224243155913,390.0196044923505,452.8787719733082,0.3172469198652834,99.41346172142029
4398.0,0.8046875,0.6624048948287964,389.9916137694381,390.0190002443269,452.8718078620732,0.31726538538350724,99.40394062805176
4399.0,0.8046875,0.6624052226543427,389.9909851073171,390.0183959963033,452.8648437508382,0.31728385090173106,99.39441953468322
4400.0,0.8046875,0.6624055504798889,389.9903564451961,390.0177917482797,452.8578796396032,0.3173023164199549,99.3848984413147
4401.0,0.8046875,0.6624058783054352,389.98972473142203,390.01718444825383,452.8508239747025,0.31732106506751734,99.37524609375
4402.0,0.8046875,0.6624062061309814,389.98909301753156,390.0165771484608,452.84376831073314,0.31733981370780384,99.36559375
4403.0,0.8046875,0.6624065339565277,389.9884613036411,390.01596984866774,452.8367126467638,0.31735856234809035,99.35594140625
4404.0,0.8046875,0.662406861782074,389.9878295897506,390.0153625488747,452.8296569827944,0.31737731098837685,99.3462890625
4405.0,0.8046875,0.6624071896076202,389.98719787586015,390.01475524908165,452.82260131882504,0.31739605962866335,99.33663671875
4406.0,0.8046875,0.6624075174331665,389.9865661619697,390.0141479492886,452.81554565485567,0.31741480826894986,99.326984375
4407.0,0.8046875,0.6624078452587128,389.9859344480792,390.01354064949555,452.8084899908863,0.31743355690923636,99.31733203125
4408.0,0.8046875,0.662408173084259,389.98530273418874,390.0129333497025,452.80143432691693,0.31745230554952286,99.3076796875
4409.0,0.8046875,0.6624085009098053,389.98467102029826,390.01232604990946,452.79437866294757,0.31747105418980937,99.29802734375
4410.0,0.8046875,0.6624088287353516,389.9840393064078,390.0117187501164,452.7873229989782,0.31748980283009587,99.288375
4411.0,0.8046875,0.6624091565608978,389.9834045410389,390.0111022948986,452.78017883282155,0.317508834599721,99.27859140586853
4412.0,0.8046875,0.6624094843864441,389.9827697754372,390.0104858397972,452.7730346675962,0.3175278663620702,99.26880781173706
4413.0,0.8046875,0.6624098122119904,389.9821350098355,390.0098693846958,452.7658905023709,0.3175468981244194,99.25902421760559
4414.0,0.8046875,0.6624101400375366,389.98150024423376,390.00925292959437,452.75874633714557,0.31756592988676857,99.24924062347412
4415.0,0.8046875,0.6624104678630829,389.98086547863204,390.00863647449296,452.75160217192024,0.31758496164911776,99.23945702934265
4416.0,0.8046875,0.6624107956886292,389.9802307130303,390.00802001939155,452.7444580066949,0.31760399341146694,99.22967343521118
4417.0,0.8046875,0.6624111235141754,389.9795959474286,390.00740356429014,452.7373138414696,0.31762302517381613,99.2198898410797
4418.0,0.8046875,0.6624114513397217,389.9789611818269,390.00678710918874,452.73016967624426,0.3176420569361653,99.21010624694824
4419.0,0.8046875,0.6624117791652679,389.9783264162252,390.0061706540873,452.72302551101893,0.3176610886985145,99.20032265281677
4420.0,0.8046875,0.6624121069908142,389.97769165062346,390.0055541989859,452.7158813457936,0.3176801204608637,99.1905390586853
4421.0,0.8046875,0.6624124407768193,389.97705078125,390.0049346924061,452.7086486816406,0.31769943833387515,99.18062343788147
4422.0,0.8046875,0.6624127745628243,389.9764099121094,390.00431518559344,452.701416015625,0.31771875619961065,99.17070781326294
4423.0,0.8046875,0.6624131083488294,389.97576904296875,390.0036956787808,452.6941833496094,0.31773807406534615,99.16079218864441
4424.0,0.8046875,0.6624134421348344,389.9751281738281,390.00307617196813,452.68695068359375,0.31775739193108166,99.15087656402588
4425.0,0.8046875,0.6624137759208395,389.9744873046875,390.0024566651555,452.6797180175781,0.31777670979681716,99.14096093940735
4426.0,0.8046875,0.6624141097068446,389.9738464355469,390.0018371583428,452.6724853515625,0.31779602766255266,99.13104531478882
4427.0,0.8046875,0.6624144434928496,389.97320556640625,390.00121765153017,452.6652526855469,0.31781534552828816,99.12112969017029
4428.0,0.8046875,0.6624147772788547,389.9725646972656,390.0005981447175,452.65802001953125,0.31783466339402366,99.11121406555176
4429.0,0.8046875,0.6624151110648597,389.971923828125,389.99997863790486,452.6507873535156,0.31785398125975917,99.10129844093322
4430.0,0.8046875,0.6624154448508648,389.9712829589844,389.9993591310922,452.6435546875,0.31787329912549467,99.09138281631469
4431.0,0.8046875,0.6624157786369267,389.97063598630484,389.99873657227727,452.6362335206941,0.3178929030891595,99.08133437538147
4432.0,0.8046875,0.6624161124229317,389.9699890136253,389.99811401369516,452.62891235388815,0.31791250705646235,99.07128593826295
4433.0,0.8046875,0.6624164462089368,389.9693420409458,389.99749145511305,452.62159118708223,0.3179321110237652,99.0612375011444
4434.0,0.8046875,0.6624167799949419,389.96869506826624,389.99686889653094,452.6142700202763,0.317951714991068,99.05118906402588
4435.0,0.8046875,0.6624171137809469,389.9680480955867,389.99624633794883,452.6069488534704,0.31797131895837083,99.04114062690735
4436.0,0.8046875,0.662417447566952,389.9674011229072,389.9956237793667,452.59962768666446,0.31799092292567366,99.03109218978882
4437.0,0.8046875,0.662417781352957,389.96675415022764,389.9950012207846,452.59230651985854,0.3180105268929765,99.0210437526703
4438.0,0.8046875,0.6624181151389621,389.9661071775481,389.9943786622025,452.5849853530526,0.3180301308602793,99.01099531555175
4439.0,0.8046875,0.6624184489249672,389.9654602048686,389.9937561036204,452.5776641862467,0.31804973482758214,99.00094687843323
4440.0,0.8046875,0.6624187827109722,389.96481323218904,389.9931335450383,452.57034301944077,0.31806933879488497,98.9908984413147
4441.0,0.8046875,0.6624191224574929,389.9641632080311,389.99250488280086,452.5629302980378,0.3180892288692121,98.98071796894074
4442.0,0.8046875,0.6624194622039568,389.9635131836403,389.99187622067984,452.55551757849753,0.31810911893990124,98.97053750038147
4443.0,0.8046875,0.6624198019504206,389.96286315924954,389.9912475585588,452.54810485895723,0.3181290090105904,98.9603570318222
4444.0,0.8046875,0.6624201416968845,389.96221313485876,389.9906188964378,452.54069213941693,0.3181488990812795,98.95017656326294
4445.0,0.8046875,0.6624204814433483,389.961563110468,389.9899902343168,452.53327941987664,0.31816878915196867,98.93999609470367
4446.0,0.8046875,0.6624208211898122,389.9609130860772,389.9893615721958,452.52586670033634,0.3181886792226578,98.9298156261444
4447.0,0.8046875,0.662421160936276,389.9602630616864,389.98873291007476,452.51845398079604,0.31820856929334695,98.91963515758515
4448.0,0.8046875,0.6624215006827399,389.95961303729564,389.98810424795374,452.51104126125574,0.3182284593640361,98.90945468902588
4449.0,0.8046875,0.6624218404292037,389.95896301290486,389.9874755858327,452.50362854171544,0.31824834943472524,98.89927422046661
4450.0,0.8046875,0.6624221801756676,389.9583129885141,389.9868469237117,452.49621582217515,0.3182682395054144,98.88909375190735
4451.0,0.8046875,0.6624225199222451,389.957659912121,389.9862121582264,452.4887115480378,0.3182884216312232,98.87878125
4452.0,0.8046875,0.662422859668709,389.9570068359608,389.9855773926247,452.48120727576315,0.3183086037643079,98.86846875
4453.0,0.8046875,0.6624231994151728,389.95635375980055,389.984942627023,452.4737030034885,0.31832878589739266,98.85815625
4454.0,0.8046875,0.6624235391616367,389.9557006836403,389.98430786142126,452.4661987312138,0.3183489680304774,98.84784375
4455.0,0.8046875,0.6624238789081005,389.9550476074801,389.98367309581954,452.45869445893914,0.31836915016356215,98.83753125
4456.0,0.8046875,0.6624242186545644,389.95439453131985,389.9830383302178,452.45119018666446,0.3183893322966469,98.82721875
4457.0,0.8046875,0.6624245584010282,389.9537414551596,389.9824035646161,452.4436859143898,0.31840951442973164,98.81690625
4458.0,0.8046875,0.6624248981474921,389.9530883789994,389.9817687990144,452.4361816421151,0.3184296965628164,98.80659375
4459.0,0.8046875,0.6624252378939559,389.95243530283915,389.9811340334127,452.42867736984044,0.31844987869590113,98.79628125
4460.0,0.8046875,0.6624255776404198,389.9517822266789,389.98049926781096,452.42117309756577,0.3184700608289859,98.78596875
4461.0,0.8046875,0.6624259233474845,389.95112304686336,389.97986145020695,452.41358337411657,0.3184905320413236,98.77552265644073
4462.0,0.8046875,0.6624262690544356,389.9504638671642,389.9792236328358,452.40599365253,0.3185110032572993,98.76507656288148
4463.0,0.8046875,0.6624266147613866,389.9498046874651,389.9785858154646,452.39840393094346,0.318531474473275,98.75463046932221
4464.0,0.8046875,0.6624269604683377,389.94914550776593,389.97794799809344,452.3908142093569,0.3185519456892507,98.74418437576294
4465.0,0.8046875,0.6624273061752888,389.9484863280668,389.97731018072227,452.38322448777035,0.3185724169052264,98.73373828220367
4466.0,0.8046875,0.6624276518822398,389.94782714836765,389.9766723633511,452.3756347661838,0.3185928881212021,98.72329218864441
4467.0,0.8046875,0.6624279975891909,389.9471679686685,389.9760345459799,452.36804504459724,0.3186133593371778,98.71284609508514
4468.0,0.8046875,0.662428343296142,389.94650878896937,389.97539672860876,452.3604553230107,0.31863383055315353,98.70240000152587
4469.0,0.8046875,0.662428689003093,389.9458496092702,389.9747589112376,452.3528656014241,0.31865430176912923,98.69195390796662
4470.0,0.8046875,0.6624290347100441,389.9451904295711,389.9741210938664,452.3452758798376,0.31867477298510494,98.68150781440735
4471.0,0.8046875,0.6624293804168815,389.9445281982189,389.9734771728399,452.3375946045853,0.3186955392357049,98.67092812538147
4472.0,0.8046875,0.6624297261238326,389.9438659667503,389.97283325192984,452.3299133302644,0.3187163054935809,98.66034843826294
4473.0,0.8046875,0.6624300718307836,389.9432037352817,389.97218933101976,452.32223205594346,0.3187370717514568,98.6497687511444
4474.0,0.8046875,0.6624304175377347,389.9425415038131,389.9715454101097,452.31455078162253,0.3187578380093328,98.63918906402589
4475.0,0.8046875,0.6624307632446857,389.9418792723445,389.9709014891996,452.3068695073016,0.3187786042672087,98.62860937690735
4476.0,0.8046875,0.6624311089516368,389.9412170408759,389.9702575682895,452.29918823298067,0.31879937052508467,98.61802968978881
4477.0,0.8046875,0.6624314546585879,389.94055480940733,389.96961364737945,452.29150695865974,0.3188201367829606,98.60745000267029
4478.0,0.8046875,0.662431800365539,389.93989257793874,389.96896972646937,452.2838256843388,0.31884090304083657,98.59687031555175
4479.0,0.8046875,0.66243214607249,389.93923034647014,389.9683258055593,452.2761444100179,0.3188616692987125,98.58629062843323
4480.0,0.8046875,0.6624324917794411,389.93856811500154,389.9676818846492,452.26846313569695,0.31888243555658846,98.5757109413147
4481.0,0.8046875,0.6624328374862785,389.93790283205453,389.9670349120861,452.2606903077103,0.318903493880498,98.56499843788147
4482.0,0.8046875,0.6624331831932295,389.9372375488747,389.96638793940656,452.252917480655,0.31892455220076954,98.55428593826294
4483.0,0.8046875,0.6624335289001806,389.93657226569485,389.965740966727,452.2451446535997,0.3189456105210411,98.54357343864442
4484.0,0.8046875,0.6624338746071317,389.935906982515,389.9650939940475,452.2373718265444,0.31896666884131264,98.53286093902588
4485.0,0.8046875,0.6624342203140827,389.93524169933517,389.96444702136796,452.2295989994891,0.3189877271615842,98.52214843940735
4486.0,0.8046875,0.6624345660210338,389.9345764161553,389.9638000486884,452.2218261724338,0.31900878548185574,98.51143593978883
4487.0,0.8046875,0.6624349117279849,389.9339111329755,389.9631530760089,452.2140533453785,0.3190298438021273,98.50072344017029
4488.0,0.8046875,0.6624352574349359,389.93324584979564,389.96250610332936,452.2062805183232,0.31905090212239884,98.49001094055176
4489.0,0.8046875,0.662435603141887,389.9325805666158,389.9618591306498,452.1985076912679,0.3190719604426704,98.47929844093322
4490.0,0.8046875,0.662435948848838,389.93191528343596,389.9612121579703,452.1907348642126,0.31909301876294194,98.4685859413147
4491.0,0.8046875,0.6624363005161342,389.9312438964844,389.96056213381235,452.18287353497,0.3191143721342087,98.45773906230926
4492.0,0.8046875,0.6624366521835441,389.9305725097656,389.95991210942157,452.1750122066587,0.31913572549819946,98.44689218711854
4493.0,0.8046875,0.6624370038509539,389.9299011230469,389.9592620850308,452.16715087834746,0.31915707886219025,98.4360453119278
4494.0,0.8046875,0.6624373555183638,389.9292297363281,389.95861206064,452.1592895500362,0.31917843222618103,98.42519843673706
4495.0,0.8046875,0.6624377071857737,389.9285583496094,389.9579620362492,452.1514282217249,0.3191997855901718,98.41435156154633
4496.0,0.8046875,0.6624380588531835,389.9278869628906,389.95731201185845,452.14356689341366,0.3192211389541626,98.40350468635559
4497.0,0.8046875,0.6624384105205934,389.9272155761719,389.95666198746767,452.1357055651024,0.3192424923181534,98.39265781116485
4498.0,0.8046875,0.6624387621880032,389.9265441894531,389.9560119630769,452.12784423679113,0.31926384568214417,98.38181093597412
4499.0,0.8046875,0.6624391138554131,389.9258728027344,389.9553619386861,452.11998290847987,0.31928519904613495,98.3709640607834
4500.0,0.8046875,0.662439465522823,389.9252014160156,389.95471191429533,452.1121215801686,0.31930655241012573,98.36011718559266
4501.0,0.8046875,0.662439817190176,389.9245269775274,389.9540557861328,452.1041717529297,0.3193282037973404,98.34913671875
4502.0,0.8046875,0.6624401688575858,389.9238525390392,389.9533996582031,452.0962219238281,0.31934985518455505,98.33815625
4503.0,0.8046875,0.6624405205249957,389.923178100551,389.95274353027344,452.08827209472656,0.3193715065717697,98.32717578125
4504.0,0.8046875,0.6624408721924055,389.9225036620628,389.95208740234375,452.080322265625,0.3193931579589844,98.3161953125
4505.0,0.8046875,0.6624412238598154,389.9218292235746,389.95143127441406,452.07237243652344,0.31941480934619904,98.30521484375
4506.0,0.8046875,0.6624415755272253,389.9211547850864,389.9507751464844,452.0644226074219,0.3194364607334137,98.294234375
4507.0,0.8046875,0.6624419271946351,389.9204803465982,389.9501190185547,452.0564727783203,0.31945811212062836,98.28325390625
4508.0,0.8046875,0.662442278862045,389.91980590811,389.949462890625,452.04852294921875,0.319479763507843,98.2722734375
4509.0,0.8046875,0.6624426305294548,389.9191314696218,389.9488067626953,452.0405731201172,0.3195014148950577,98.26129296875
4510.0,0.8046875,0.6624429821968647,389.9184570311336,389.9481506347656,452.0326232910156,0.31952306628227234,98.2503125
4511.0,0.8046875,0.6624433398246765,389.91777954099234,389.9474914550665,452.0245819091797,0.3195450156927109,98.23919765663148
4512.0,0.8046875,0.6624436974525452,389.9171020507347,389.94683227536734,452.01654052734375,0.3195669651031494,98.22808281326294
4513.0,0.8046875,0.6624440550804138,389.916424560477,389.9461730956682,452.0084991455078,0.31958891451358795,98.21696796989441
4514.0,0.8046875,0.6624444127082825,389.91574707021937,389.94551391596906,452.0004577636719,0.3196108639240265,98.20585312652588
4515.0,0.8046875,0.6624447703361511,389.9150695799617,389.9448547362699,451.99241638183594,0.319632813334465,98.19473828315735
4516.0,0.8046875,0.6624451279640198,389.91439208970405,389.9441955565708,451.984375,0.31965476274490356,98.18362343978882
4517.0,0.8046875,0.6624454855918884,389.9137145994464,389.94353637687163,451.97633361816406,0.3196767121553421,98.17250859642029
4518.0,0.8046875,0.6624458432197571,389.91303710918874,389.9428771971725,451.9682922363281,0.31969866156578064,98.16139375305175
4519.0,0.8046875,0.6624462008476257,389.9123596189311,389.94221801747335,451.9602508544922,0.3197206109762192,98.15027890968322
4520.0,0.8046875,0.6624465584754944,389.9116821286734,389.9415588377742,451.95220947265625,0.3197425603866577,98.13916406631469
4521.0,0.8046875,0.662446916103363,389.9109985351679,389.9408935547108,451.94407653808594,0.3197648107998248,98.12791484355927
4522.0,0.8046875,0.6624472737312317,389.91031494142953,389.94022827153094,451.9359436035156,0.31978706121299183,98.11666562461853
4523.0,0.8046875,0.6624476313591003,389.9096313476912,389.9395629883511,451.9278106689453,0.3198093116261589,98.1054164056778
4524.0,0.8046875,0.662447988986969,389.9089477539528,389.93889770517126,451.919677734375,0.31983156203932595,98.09416718673707
4525.0,0.8046875,0.6624483466148376,389.90826416021446,389.9382324219914,451.9115447998047,0.319853812452493,98.08291796779632
4526.0,0.8046875,0.6624487042427063,389.9075805664761,389.9375671388116,451.9034118652344,0.31987606286566006,98.07166874885559
4527.0,0.8046875,0.662449061870575,389.90689697273774,389.93690185563173,451.89527893066406,0.3198983132788271,98.06041952991485
4528.0,0.8046875,0.6624494194984436,389.9062133789994,389.9362365724519,451.88714599609375,0.3199205636919942,98.04917031097412
4529.0,0.8046875,0.6624497771263123,389.905529785261,389.93557128927205,451.87901306152344,0.31994281410516123,98.03792109203339
4530.0,0.8046875,0.6624501347541809,389.90484619152267,389.9349060060922,451.8708801269531,0.3199650645183283,98.02667187309265
4531.0,0.8046875,0.6624504923820496,389.90415954589844,389.9342376709101,451.8626586915925,0.3199876159433188,98.01528828144073
4532.0,0.8046875,0.6624508500099182,389.9034729003906,389.9335693359608,451.8544372562319,0.3200101673610334,98.00390468788147
4533.0,0.8046875,0.6624512076377869,389.9027862548828,389.9329010010115,451.8462158208713,0.32003271877874795,97.9925210943222
4534.0,0.8046875,0.6624515652656555,389.902099609375,389.9322326660622,451.8379943855107,0.3200552701964625,97.98113750076294
4535.0,0.8046875,0.6624519228935242,389.9014129638672,389.9315643311129,451.8297729501501,0.3200778216141771,97.96975390720367
4536.0,0.8046875,0.6624522805213928,389.9007263183594,389.9308959961636,451.82155151478946,0.32010037303189165,97.95837031364441
4537.0,0.8046875,0.6624526381492615,389.90003967285156,389.9302276612143,451.81333007942885,0.3201229244496062,97.94698672008515
4538.0,0.8046875,0.6624529957771301,389.89935302734375,389.929559326265,451.80510864406824,0.3201454758673208,97.93560312652588
4539.0,0.8046875,0.6624533534049988,389.89866638183594,389.9288909913157,451.79688720870763,0.32016802728503535,97.92421953296662
4540.0,0.8046875,0.6624537110328674,389.8979797363281,389.9282226563664,451.788665773347,0.3201905787027499,97.91283593940734
4541.0,0.8046875,0.6624540746211949,389.89729003905086,389.92755126953125,451.78035583533347,0.320213431119555,97.90131640625
4542.0,0.8046875,0.6624544382095223,389.8966003417736,389.9268798828125,451.77204589918256,0.3202362835399981,97.889796875
4543.0,0.8046875,0.6624548017978498,389.8959106444963,389.92620849609375,451.76373596303165,0.3202591359604412,97.87827734375
4544.0,0.8046875,0.6624551653861772,389.89522094721906,389.925537109375,451.75542602688074,0.3202819883808843,97.8667578125
4545.0,0.8046875,0.6624555289745047,389.8945312499418,389.92486572265625,451.74711609072983,0.3203048408013274,97.85523828125
4546.0,0.8046875,0.6624558925628321,389.8938415526645,389.9241943359375,451.7388061545789,0.32032769322177046,97.84371875
4547.0,0.8046875,0.6624562561511596,389.89315185538726,389.92352294921875,451.730496218428,0.32035054564221355,97.83219921875
4548.0,0.8046875,0.662456619739487,389.89246215811,389.9228515625,451.7221862822771,0.32037339806265663,97.8206796875
4549.0,0.8046875,0.6624569833278144,389.8917724608327,389.92218017578125,451.7138763461262,0.3203962504830997,97.80916015625
4550.0,0.8046875,0.6624573469161419,389.89108276355546,389.9215087890625,451.7055664099753,0.3204191029035428,97.797640625
4551.0,0.8046875,0.6624577105045262,389.8903869629139,389.9208343505743,451.6971649173647,0.32044226229118067,97.78598671913147
4552.0,0.8046875,0.6624580740928536,389.88969116215594,389.9201599120861,451.68876342847943,0.32046542167518055,97.77433281326294
4553.0,0.8046875,0.6624584376811811,389.888995361398,389.9194854735979,451.68036193959415,0.32048858105918043,97.7626789073944
4554.0,0.8046875,0.6624588012695085,389.88829956064,389.9188110351097,451.67196045070887,0.3205117404431803,97.75102500152587
4555.0,0.8046875,0.662459164857836,389.88760375988204,389.9181365966215,451.6635589618236,0.3205348998271802,97.73937109565735
4556.0,0.8046875,0.6624595284461634,389.8869079591241,389.9174621581333,451.6551574729383,0.3205580592111801,97.72771718978882
4557.0,0.8046875,0.6624598920344908,389.8862121583661,389.9167877196451,451.646755984053,0.32058121859517996,97.71606328392029
4558.0,0.8046875,0.6624602556228183,389.88551635760814,389.91611328115687,451.63835449516773,0.32060437797917984,97.70440937805176
4559.0,0.8046875,0.6624606192111457,389.8848205568502,389.91543884266866,451.62995300628245,0.3206275373631797,97.69275547218322
4560.0,0.8046875,0.6624609827994732,389.8841247560922,389.91476440418046,451.62155151739717,0.3206506967471796,97.6811015663147
4561.0,0.8046875,0.6624613463878575,389.8834289551014,389.91408386232797,451.6130584720522,0.32067416310383123,97.66931171894073
4562.0,0.8046875,0.6624617099761849,389.88273315434344,389.91340332035907,451.60456543043256,0.3206976294532069,97.65752187538148
4563.0,0.8046875,0.6624620735645124,389.8820373535855,389.91272277839016,451.5960723888129,0.32072109580258257,97.6457320318222
4564.0,0.8046875,0.6624624371528398,389.8813415528275,389.91204223642126,451.58757934719324,0.32074456215195823,97.63394218826294
4565.0,0.8046875,0.6624628007411673,389.88064575206954,389.91136169445235,451.5790863055736,0.3207680285013339,97.62215234470368
4566.0,0.8046875,0.6624631643294947,389.8799499513116,389.91068115248345,451.5705932639539,0.32079149485070957,97.61036250114441
4567.0,0.8046875,0.6624635279178221,389.8792541505536,389.91000061051454,451.56210022233427,0.32081496120008524,97.59857265758514
4568.0,0.8046875,0.6624638915061496,389.87855834979564,389.90932006854564,451.5536071807146,0.3208384275494609,97.58678281402588
4569.0,0.8046875,0.662464255094477,389.8778625490377,389.90863952657674,451.54511413909495,0.32086189389883657,97.57499297046661
4570.0,0.8046875,0.6624646186828045,389.8771667482797,389.90795898460783,451.5366210974753,0.32088536024821224,97.56320312690735
4571.0,0.8046875,0.6624649882316476,389.87646484375,389.9072784424061,451.5280395504087,0.32090913355386874,97.55127812480927
4572.0,0.8046875,0.6624653577804338,389.8757629394531,389.9065979004372,451.51945800706744,0.3209329068668012,97.53935312461853
4573.0,0.8046875,0.66246572732922,389.87506103515625,389.9059173584683,451.51087646372616,0.32095668017973367,97.5274281244278
4574.0,0.8046875,0.6624660968780063,389.8743591308594,389.9052368164994,451.5022949203849,0.32098045349266613,97.51550312423706
4575.0,0.8046875,0.6624664664267925,389.8736572265625,389.9045562745305,451.4937133770436,0.3210042268055986,97.50357812404633
4576.0,0.8046875,0.6624668359755788,389.8729553222656,389.9038757325616,451.4851318337023,0.32102800011853105,97.49165312385558
4577.0,0.8046875,0.662467205524365,389.87225341796875,389.90319519059267,451.47655029036105,0.3210517734314635,97.47972812366486
4578.0,0.8046875,0.6624675750731512,389.8715515136719,389.90251464862376,451.46796874701977,0.321075546744396,97.46780312347413
