time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4579.0,0.8046875,0.6624679446219375,389.870849609375,389.90183410665486,451.4593872036785,0.32109932005732844,97.45587812328338
4580.0,0.8046875,0.6624683141707237,389.8701477050781,389.90115356468596,451.4508056603372,0.3211230933702609,97.44395312309265
4581.0,0.8046875,0.6624686837196236,389.8694427490118,389.9004669189453,451.44213256798685,0.3211471766226168,97.43189218711854
4582.0,0.8046875,0.6624690532684099,389.86873779294547,389.8997802734375,451.4334594719112,0.3211712598786107,97.41983124923706
4583.0,0.8046875,0.6624694228171961,389.86803283687914,389.8990936279297,451.42478637583554,0.3211953431346046,97.40777031135559
4584.0,0.8046875,0.6624697923659824,389.8673278808128,389.8984069824219,451.4161132797599,0.32121942639059853,97.39570937347412
4585.0,0.8046875,0.6624701619147686,389.8666229247465,389.89772033691406,451.40744018368423,0.32124350964659243,97.38364843559265
4586.0,0.8046875,0.6624705314635548,389.86591796868015,389.89703369140625,451.3987670876086,0.32126759290258633,97.37158749771118
4587.0,0.8046875,0.6624709010123411,389.8652130126138,389.89634704589844,451.3900939915329,0.32129167615858023,97.35952655982972
4588.0,0.8046875,0.6624712705611273,389.8645080565475,389.8956604003906,451.38142089545727,0.32131575941457413,97.34746562194825
4589.0,0.8046875,0.6624716401099136,389.86380310048116,389.8949737548828,451.3727477993816,0.32133984267056803,97.33540468406677
4590.0,0.8046875,0.6624720096586998,389.86309814441483,389.894287109375,451.36407470330596,0.32136392592656193,97.3233437461853
4591.0,0.8046875,0.6624723792075997,389.8623870849842,389.89359741209773,451.3553100582212,0.3213883191347122,97.31114609336854
4592.0,0.8046875,0.662472748756386,389.8616760254372,389.89290771482047,451.3465454094112,0.32141271233558655,97.29894843673706
4593.0,0.8046875,0.6624731183051722,389.86096496589016,389.8922180175432,451.33778076060116,0.3214371055364609,97.28675078010559
4594.0,0.8046875,0.6624734878539584,389.86025390634313,389.89152832026593,451.32901611179113,0.3214614987373352,97.27455312347412
4595.0,0.8046875,0.6624738574027447,389.8595428467961,389.89083862298867,451.3202514629811,0.32148589193820953,97.26235546684265
4596.0,0.8046875,0.6624742269515309,389.8588317872491,389.8901489257114,451.3114868141711,0.32151028513908386,97.25015781021118
4597.0,0.8046875,0.6624745965003171,389.85812072770204,389.88945922843413,451.30272216536105,0.3215346783399582,97.2379601535797
4598.0,0.8046875,0.6624749660491034,389.857409668155,389.88876953115687,451.293957516551,0.3215590715408325,97.22576249694825
4599.0,0.8046875,0.6624753355978896,389.856698608608,389.8880798338796,451.285192867741,0.32158346474170685,97.21356484031678
4600.0,0.8046875,0.6624757051466759,389.85598754906096,389.88739013660233,451.27642821893096,0.3216078579425812,97.2013671836853
4601.0,0.8046875,0.662476080656063,389.8552764892811,389.88669738767203,451.2675750730559,0.3216325640678406,97.18903437519073
4602.0,0.8046875,0.6624764561653365,389.85456542973407,389.8860046386253,451.2587219234556,0.3216572701931,97.17670156288148
4603.0,0.8046875,0.6624768316746099,389.85385437018704,389.8853118895786,451.24986877385527,0.3216819763183594,97.16436875057221
4604.0,0.8046875,0.6624772071838834,389.85314331064,389.88461914053187,451.24101562425494,0.3217066824436188,97.15203593826294
4605.0,0.8046875,0.6624775826931568,389.852432251093,389.88392639148515,451.2321624746546,0.3217313885688782,97.13970312595367
4606.0,0.8046875,0.6624779582024303,389.85172119154595,389.8832336424384,451.2233093250543,0.3217560946941376,97.1273703136444
4607.0,0.8046875,0.6624783337117037,389.8510101319989,389.8825408933917,451.21445617545396,0.321780800819397,97.11503750133514
4608.0,0.8046875,0.6624787092209772,389.8502990724519,389.881848144345,451.20560302585363,0.32180550694465637,97.10270468902588
4609.0,0.8046875,0.6624790847302506,389.84958801290486,389.88115539529826,451.1967498762533,0.32183021306991577,97.09037187671662
4610.0,0.8046875,0.6624794602395241,389.84887695335783,389.88046264625154,451.187896726653,0.32185491919517517,97.07803906440735
4611.0,0.8046875,0.6624798357486839,389.84815979003906,389.8797668457264,451.1789520261809,0.32187993824481964,97.06556875038147
4612.0,0.8046875,0.6624802112579573,389.8474426269531,389.87907104496844,451.1700073238462,0.3219049572944641,97.05309843826294
4613.0,0.8046875,0.6624805867672308,389.8467254638672,389.8783752442105,451.1610626215115,0.3219299763441086,97.04062812614441
4614.0,0.8046875,0.6624809622765042,389.84600830078125,389.8776794434525,451.1521179191768,0.32195499539375305,97.02815781402587
4615.0,0.8046875,0.6624813377857777,389.8452911376953,389.87698364269454,451.1431732168421,0.3219800144433975,97.01568750190735
4616.0,0.8046875,0.6624817132950511,389.8445739746094,389.8762878419366,451.1342285145074,0.322005033493042,97.00321718978881
4617.0,0.8046875,0.6624820888043246,389.84385681152344,389.8755920411786,451.1252838121727,0.32203005254268646,96.99074687767029
4618.0,0.8046875,0.662482464313598,389.8431396484375,389.87489624042064,451.116339109838,0.32205507159233093,96.97827656555175
4619.0,0.8046875,0.6624828398228715,389.84242248535156,389.8742004396627,451.1073944075033,0.3220800906419754,96.96580625343323
4620.0,0.8046875,0.6624832153321449,389.8417053222656,389.8735046389047,451.0984497051686,0.3221051096916199,96.95333594131469
4621.0,0.8046875,0.6624835968017635,389.84098510741023,389.872802734375,451.0894409175962,0.3221303641803388,96.94076406288147
4622.0,0.8046875,0.6624839782714957,389.84026489255484,389.8721008300781,451.0804321281612,0.32215561866905773,96.92819218826294
4623.0,0.8046875,0.662484359741228,389.83954467769945,389.87139892578125,451.07142333872616,0.32218087315777666,96.91562031364441
4624.0,0.8046875,0.6624847412109602,389.83882446284406,389.8706970214844,451.06241454929113,0.3222061276464956,96.90304843902588
4625.0,0.8046875,0.6624851226806925,389.83810424798867,389.8699951171875,451.0534057598561,0.3222313821352145,96.89047656440735
4626.0,0.8046875,0.6624855279922599,389.8373107910156,389.8692504882929,451.0437683109194,0.3222582697871985,96.876953125
4627.0,0.8046875,0.6624859333038557,389.8365173339844,389.8685058593983,451.03413086012006,0.3222851574428205,96.8634296875
4628.0,0.8046875,0.6624863386154516,389.8357238769531,389.8677612305037,451.0244934093207,0.32231204509844247,96.84990625
4629.0,0.8046875,0.6624867439270474,389.8349304199219,389.86701660160907,451.01485595852137,0.32233893275406444,96.8363828125
4630.0,0.8046875,0.6624871492386433,389.8341369628906,389.86627197271446,451.005218507722,0.3223658204096864,96.822859375
4631.0,0.8046875,0.6624875605106411,389.8333435058594,389.86552734376164,450.9954956052825,0.3223930358890357,96.809296875
4632.0,0.8046875,0.6624879717826957,389.8325500488281,389.86478271486703,450.9857727047056,0.3224202513702039,96.795734375
4633.0,0.8046875,0.6624883830547503,389.8317565917969,389.8640380859724,450.9760498041287,0.32244746685137216,96.782171875
4634.0,0.8046875,0.662488794326805,389.8309631347656,389.8632934570778,450.9663269035518,0.3224746823325404,96.768609375
4635.0,0.8046875,0.6624892055988596,389.8301696777344,389.8625488281832,450.9566040029749,0.32250189781370864,96.755046875
4636.0,0.8046875,0.6624896168709142,389.8293762207031,389.8618041992886,450.94688110239804,0.3225291132948769,96.741484375
4637.0,0.8046875,0.6624900281429689,389.8285827636719,389.861059570394,450.93715820182115,0.3225563287760451,96.727921875
4638.0,0.8046875,0.6624904394150235,389.8277893066406,389.8603149414994,450.92743530124426,0.32258354425721336,96.714359375
4639.0,0.8046875,0.6624908506870781,389.8269958496094,389.8595703126048,450.91771240066737,0.3226107597383816,96.700796875
4640.0,0.8046875,0.6624912619591328,389.8262023925781,389.85882568371017,450.9079895000905,0.32263797521954984,96.687234375
4641.0,0.8046875,0.6624916791915894,389.82540283200797,389.85807495116023,450.89814453106374,0.3226656109090982,96.6734921875
4642.0,0.8046875,0.6624920964241028,389.8246032714378,389.8573242187267,450.88829956017435,0.3226932466022845,96.65975
4643.0,0.8046875,0.6624925136566162,389.82380371086765,389.8565734862932,450.87845458928496,0.3227208822954708,96.6460078125
4644.0,0.8046875,0.6624929308891296,389.8230041502975,389.8558227538597,450.86860961839557,0.3227485179886571,96.632265625
4645.0,0.8046875,0.6624933481216431,389.82220458972733,389.85507202142617,450.8587646475062,0.3227761536818434,96.6185234375
4646.0,0.8046875,0.6624937653541565,389.8214050291572,389.85432128899265,450.8489196766168,0.32280378937502974,96.60478125
4647.0,0.8046875,0.6624941825866699,389.820605468587,389.85357055655913,450.8390747057274,0.32283142506821605,96.5910390625
4648.0,0.8046875,0.6624945998191833,389.81980590801686,389.8528198241256,450.829229734838,0.32285906076140236,96.577296875
4649.0,0.8046875,0.6624950170516968,389.8190063474467,389.8520690916921,450.8193847639486,0.3228866964545887,96.5635546875
4650.0,0.8046875,0.6624954342842102,389.81820678687654,389.8513183592586,450.80953979305923,0.322914332147775,96.5498125
4651.0,0.8046875,0.6624958515167236,389.81740417482797,389.8505554199219,450.79957580566406,0.322942391037941,96.53588906288147
4652.0,0.8046875,0.6624962687492371,389.81660156254657,389.84979248046875,450.78961181640625,0.322970449924469,96.52196562576295
4653.0,0.8046875,0.6624966859817505,389.81579895026516,389.8490295410156,450.77964782714844,0.322998508810997,96.50804218864441
4654.0,0.8046875,0.6624971032142639,389.81499633798376,389.8482666015625,450.7696838378906,0.323026567697525,96.49411875152587
4655.0,0.8046875,0.6624975204467773,389.81419372570235,389.8475036621094,450.7597198486328,0.32305462658405304,96.48019531440735
4656.0,0.8046875,0.6624979376792908,389.81339111342095,389.84674072265625,450.749755859375,0.32308268547058105,96.46627187728882
4657.0,0.8046875,0.6624983549118042,389.81258850113954,389.8459777832031,450.7397918701172,0.32311074435710907,96.45234844017028
4658.0,0.8046875,0.6624987721443176,389.81178588885814,389.84521484375,450.7298278808594,0.3231388032436371,96.43842500305176
4659.0,0.8046875,0.662499189376831,389.81098327657674,389.8444519042969,450.71986389160156,0.3231668621301651,96.42450156593323
4660.0,0.8046875,0.6624996066093445,389.81018066429533,389.84368896484375,450.70989990234375,0.3231949210166931,96.41057812881469
4661.0,0.8046875,0.6625000238418579,389.8093719482422,389.842913818371,450.69981384277344,0.3232234060760675,96.39647187519074
4662.0,0.8046875,0.6625004410743713,389.8085632324219,389.8421386718983,450.6897277832031,0.32325189113544184,96.38236562538147
4663.0,0.8046875,0.6625008583068848,389.80775451660156,389.84136352542555,450.6796417236328,0.3232803761948162,96.36825937557221
4664.0,0.8046875,0.6625012755393982,389.80694580078125,389.8405883789528,450.6695556640625,0.32330886125419056,96.35415312576293
4665.0,0.8046875,0.6625016927719116,389.80613708496094,389.8398132324801,450.6594696044922,0.3233373463135649,96.34004687595367
4666.0,0.8046875,0.662502110004425,389.8053283691406,389.83903808600735,450.6493835449219,0.3233658313729393,96.32594062614442
4667.0,0.8046875,0.6625025272369385,389.8045196533203,389.8382629395346,450.63929748535156,0.32339431643231364,96.31183437633514
4668.0,0.8046875,0.6625029444694519,389.8037109375,389.8374877930619,450.62921142578125,0.323422801491688,96.29772812652588
4669.0,0.8046875,0.6625033617019653,389.8029022216797,389.83671264658915,450.61912536621094,0.32345128655106237,96.28362187671661
4670.0,0.8046875,0.6625037789344788,389.8020935058594,389.8359375001164,450.6090393066406,0.32347977161043673,96.26951562690735
4671.0,0.8046875,0.6625042080879098,389.8012817382696,389.8351531982189,450.5988342287019,0.3235086828462954,96.2552265625
4672.0,0.8046875,0.6625046372413408,389.80046997067984,389.8343688964378,450.58862915076315,0.3235375940785161,96.2409375
4673.0,0.8046875,0.6625050663947718,389.7996582030901,389.8335845946567,450.5784240728244,0.32356650531073683,96.2266484375
4674.0,0.8046875,0.6625054955482028,389.7988464355003,389.8328002928756,450.5682189948857,0.32359541654295754,96.212359375
4675.0,0.8046875,0.6625059247016338,389.79803466791054,389.8320159910945,450.55801391694695,0.32362432777517824,96.1980703125
4676.0,0.8046875,0.6625063538550648,389.7972229003208,389.8312316893134,450.5478088390082,0.32365323900739895,96.18378125
4677.0,0.8046875,0.6625067830084959,389.796411132731,389.83044738753233,450.5376037610695,0.32368215023961966,96.1694921875
4678.0,0.8046875,0.6625072121619269,389.79559936514124,389.82966308575124,450.52739868313074,0.32371106147184037,96.155203125
4679.0,0.8046875,0.6625076413153579,389.7947875975515,389.82887878397014,450.517193605192,0.3237399727040611,96.1409140625
4680.0,0.8046875,0.6625080704687889,389.7939758299617,389.82809448218904,450.50698852725327,0.3237688839362818,96.126625
4681.0,0.8046875,0.6625084936618748,389.7931610107189,389.8273040771601,450.4966613771394,0.3237982243299484,96.11215156269074
4682.0,0.8046875,0.662508916854847,389.7923461913597,389.8265136718983,450.48633422888815,0.3238275647163391,96.09767812538146
4683.0,0.8046875,0.6625093400478193,389.79153137200046,389.8257232666365,450.4760070806369,0.3238569051027298,96.0832046880722
4684.0,0.8046875,0.6625097632407915,389.79071655264124,389.8249328613747,450.4656799323857,0.3238862454891205,96.06873125076294
4685.0,0.8046875,0.6625101864337637,389.789901733282,389.8241424561129,450.45535278413445,0.32391558587551117,96.05425781345367
4686.0,0.8046875,0.6625106096267359,389.7890869139228,389.8233520508511,450.4450256358832,0.32394492626190186,96.03978437614441
4687.0,0.8046875,0.6625110328197081,389.7882720945636,389.8225616455893,450.434698487632,0.32397426664829254,96.02531093883515
4688.0,0.8046875,0.6625114560126804,389.78745727520436,389.8217712403275,450.42437133938074,0.3240036070346832,96.01083750152588
4689.0,0.8046875,0.6625118792056526,389.78664245584514,389.8209808350657,450.4140441911295,0.3240329474210739,95.9963640642166
4690.0,0.8046875,0.6625123023986248,389.7858276364859,389.8201904298039,450.40371704287827,0.3240622878074646,95.98189062690734
4691.0,0.8046875,0.6625127315521127,389.7850097656483,389.81939086911734,450.3932739254087,0.32409205734802526,95.967234375
4692.0,0.8046875,0.6625131607055437,389.7841918945778,389.8185913085472,450.3828308098018,0.32412182688858593,95.952578125
4693.0,0.8046875,0.6625135898589747,389.78337402350735,389.817791747977,450.3723876941949,0.3241515964291466,95.937921875
4694.0,0.8046875,0.6625140190124057,389.7825561524369,389.81699218740687,450.361944578588,0.32418136596970726,95.923265625
4695.0,0.8046875,0.6625144481658367,389.7817382813664,389.8161926268367,450.3515014629811,0.3242111355102679,95.908609375
4696.0,0.8046875,0.6625148773192677,389.78092041029595,389.81539306626655,450.3410583473742,0.3242409050508286,95.893953125
4697.0,0.8046875,0.6625153064726987,389.7801025392255,389.8145935056964,450.3306152317673,0.32427067459138925,95.879296875
4698.0,0.8046875,0.6625157356261298,389.779284668155,389.81379394512624,450.3201721161604,0.3243004441319499,95.864640625
4699.0,0.8046875,0.6625161647795608,389.77846679708455,389.8129943845561,450.3097290005535,0.3243302136725106,95.849984375
4700.0,0.8046875,0.6625165939329918,389.7776489260141,389.8121948239859,450.2992858849466,0.32435998321307125,95.835328125
4701.0,0.8046875,0.6625170230865365,389.77682800294133,389.81139221193735,450.2887176517397,0.3243901848800306,95.82048750019074
4702.0,0.8046875,0.6625174522399675,389.7760070801014,389.81058959965594,450.27814941480756,0.32442038655426586,95.80564687538147
4703.0,0.8046875,0.6625178813933985,389.7751861572615,389.80978698737454,450.2675811778754,0.32445058822850115,95.7908062505722
4704.0,0.8046875,0.6625183105468295,389.77436523442157,389.80898437509313,450.25701294094324,0.32448078990273643,95.77596562576294
4705.0,0.8046875,0.6625187397002605,389.77354431158165,389.8081817628117,450.2464447040111,0.3245109915769717,95.76112500095367
4706.0,0.8046875,0.6625191688536916,389.7727233887417,389.8073791505303,450.2358764670789,0.324541193251207,95.74628437614442
4707.0,0.8046875,0.6625195980071226,389.7719024659018,389.8065765382489,450.22530823014677,0.3245713949254423,95.73144375133515
4708.0,0.8046875,0.6625200271605536,389.7710815430619,389.8057739259675,450.2147399932146,0.3246015965996776,95.71660312652588
4709.0,0.8046875,0.6625204563139846,389.77026062022196,389.8049713136861,450.20417175628245,0.32463179827391286,95.70176250171662
4710.0,0.8046875,0.6625208854674156,389.76943969738204,389.8041687014047,450.1936035193503,0.32466199994814815,95.68692187690735
4711.0,0.8046875,0.6625213205814475,389.7686126708868,389.80335998535156,450.1829193113372,0.32469263672828674,95.67189765644073
4712.0,0.8046875,0.6625217556953658,389.76778564450797,389.80255126953125,450.17223510704935,0.3247232735157013,95.65687343788147
4713.0,0.8046875,0.662522190809284,389.76695861812914,389.80174255371094,450.1615509027615,0.32475391030311584,95.64184921932221
4714.0,0.8046875,0.6625226259232022,389.7661315917503,389.8009338378906,450.1508666984737,0.3247845470905304,95.62682500076293
4715.0,0.8046875,0.6625230610371204,389.7653045653715,389.8001251220703,450.14018249418586,0.32481518387794495,95.61180078220367
4716.0,0.8046875,0.6625234961510387,389.76447753899265,389.79931640625,450.12949828989804,0.3248458206653595,95.59677656364441
4717.0,0.8046875,0.6625239312649569,389.7636505126138,389.7985076904297,450.1188140856102,0.32487645745277405,95.58175234508515
4718.0,0.8046875,0.6625243663788751,389.762823486235,389.7976989746094,450.1081298813224,0.3249070942401886,95.56672812652587
4719.0,0.8046875,0.6625248014927934,389.76199645985616,389.79689025878906,450.09744567703456,0.32493773102760315,95.55170390796661
4720.0,0.8046875,0.6625252366067116,389.76116943347733,389.79608154296875,450.08676147274673,0.3249683678150177,95.53667968940735
4721.0,0.8046875,0.6625256717205161,389.7603424072149,389.795269775379,450.0759582519531,0.3249994397156115,95.52147265625
4722.0,0.8046875,0.6625261068344344,389.7595153808361,389.7944580077892,450.0651550292969,0.32503051161620533,95.506265625
4723.0,0.8046875,0.6625265419483526,389.75868835445726,389.79364624019945,450.0543518066406,0.32506158351679915,95.49105859375
4724.0,0.8046875,0.6625269770622708,389.75786132807843,389.7928344726097,450.0435485839844,0.32509265541739296,95.4758515625
4725.0,0.8046875,0.662527412176189,389.7570343016996,389.7920227050199,450.0327453613281,0.3251237273179868,95.46064453125
4726.0,0.8046875,0.6625278472901073,389.7562072753208,389.79121093743015,450.0219421386719,0.3251547992185806,95.4454375
4727.0,0.8046875,0.6625282824040255,389.75538024894195,389.7903991698404,450.0111389160156,0.3251858711191744,95.43023046875
4728.0,0.8046875,0.6625287175179437,389.7545532225631,389.7895874022506,450.0003356933594,0.3252169430197682,95.4150234375
4729.0,0.8046875,0.662529152631862,389.7537261961843,389.78877563466085,449.9895324707031,0.32524801492036204,95.39981640625
4730.0,0.8046875,0.6625295877457802,389.75289916980546,389.7879638670711,449.9787292480469,0.32527908682095585,95.384609375
4731.0,0.8046875,0.6625300343443712,389.75207028270233,389.7871445074561,449.96784891281277,0.3253104510840785,95.3692801065445
4732.0,0.8046875,0.6625304809430759,389.7512413954828,389.7863251477247,449.95696857757866,0.32534181533992523,95.35395083808899
4733.0,0.8046875,0.6625309275417806,389.75041250826325,389.7855057879933,449.94608824234456,0.32537317959577194,95.33862156963349
4734.0,0.8046875,0.6625313697382853,389.7495826721006,389.78469247817065,449.9351672169578,0.3254046813573268,95.32323344741762
4735.0,0.8046875,0.6625318108126623,389.7487525939523,389.7838807105809,449.9242358201009,0.3254362181734223,95.30783032260835
4736.0,0.8046875,0.6625322518870393,389.747922515804,389.7830689429911,449.91330442324397,0.32546775498951774,95.29242719779909
4737.0,0.8046875,0.6625326929614164,389.74709243765574,389.78225717540136,449.90237302638707,0.3254992918056132,95.27702407298982
4738.0,0.8046875,0.6625331340357934,389.74626235950745,389.7814454078116,449.89144162953016,0.3255308286217087,95.26162094818055
4739.0,0.8046875,0.6625335672627366,389.74541705589854,389.7806308912259,449.8804783036321,0.3255624916246802,95.24616487757862
4740.0,0.8046875,0.6625339984893892,389.7445678711438,389.7798156738427,449.86950683662144,0.32559418678380325,95.23069531218708
4741.0,0.8046875,0.6625344344547841,389.74373453774024,389.7789935012115,449.85847632959485,0.3256260921843932,95.21513816928864
4742.0,0.8046875,0.6625348704201883,389.7429012043867,389.7781713285949,449.8474458232522,0.3256579975859495,95.19958102607727
4743.0,0.8046875,0.6625353063855925,389.7420678710332,389.7773491559783,449.83641531690955,0.3256899029875058,95.1840238828659
4744.0,0.8046875,0.6625357423509968,389.7412345376797,389.7765269833617,449.8253848105669,0.32572180838906206,95.16846673965455
4745.0,0.8046875,0.662536178316401,389.7404012043262,389.7757048107451,449.81435430422425,0.32575371379061835,95.15290959644318
4746.0,0.8046875,0.6625366142818052,389.7395678709727,389.7748826381285,449.8033237978816,0.32578561919217464,95.13735245323181
4747.0,0.8046875,0.6625370502472094,389.73873453761917,389.77406046551187,449.79229329153895,0.3258175245937309,95.12179531002045
4748.0,0.8046875,0.6625374862126137,389.73790120426565,389.77323829289526,449.7812627851963,0.3258494299952872,95.10623816680908
4749.0,0.8046875,0.662537944835154,389.7370687733437,389.77242166271026,449.7701845916454,0.3258815114926392,95.09060876350105
4750.0,0.8046875,0.662538409233068,389.7362365722456,389.77160644532705,449.7590942385141,0.32591363787958016,95.07496093730629
4751.0,0.8046875,0.6625388524645928,389.7353995186859,389.7707842726959,449.7479446846992,0.3259459865075769,95.05922093772888
4752.0,0.8046875,0.6625392956960923,389.73456246510614,389.7699621000793,449.7367951311171,0.32597833513864316,95.04348093795777
4753.0,0.8046875,0.6625397389275918,389.7337254115264,389.7691399274627,449.72564557753503,0.32601068376970943,95.02774093818664
4754.0,0.8046875,0.6625401821590913,389.73288835794665,389.76831775484607,449.71449602395296,0.3260430324007757,95.01200093841553
4755.0,0.8046875,0.6625406253905908,389.7320513043669,389.76749558222946,449.7033464703709,0.32607538103184197,94.99626093864441
4756.0,0.8046875,0.6625410686220903,389.73121425078716,389.76667340961285,449.6921969167888,0.32610772966290824,94.9805209388733
4757.0,0.8046875,0.6625415118535898,389.7303771972074,389.76585123699624,449.68104736320674,0.3261400782939745,94.96478093910217
4758.0,0.8046875,0.6625419550850893,389.7295401436277,389.76502906437963,449.6698978096247,0.3261724269250408,94.94904093933106
4759.0,0.8046875,0.6625423887501634,389.72870695693746,389.76419890029683,449.65870069411176,0.3262049421014126,94.9332288722694
4760.0,0.8046875,0.662542819976816,389.72787475583937,389.76336669919874,449.64749145485985,0.32623749971253346,94.9173984374702
4761.0,0.8046875,0.6625432632083061,389.7270339820534,389.7625408063759,449.636226573959,0.3262702879437711,94.9014765329361
4762.0,0.8046875,0.6625437064398056,389.7261932082474,389.76171491353307,449.62496169283986,0.3263030761736445,94.88555462837219
4763.0,0.8046875,0.6625441496713051,389.72535243444145,389.76088902069023,449.61369681172073,0.3263358644035179,94.8696327238083
4764.0,0.8046875,0.6625445929028047,389.72451166063547,389.7600631278474,449.6024319306016,0.3263686526333913,94.85371081924438
4765.0,0.8046875,0.6625450361343042,389.7236708868295,389.75923723500455,449.59116704948246,0.3264014408632647,94.83778891468049
4766.0,0.8046875,0.6625454793658037,389.7228301130235,389.7584113421617,449.57990216836333,0.32643422909313813,94.82186701011658
4767.0,0.8046875,0.6625459225973032,389.72198933921754,389.75758544931887,449.5686372872442,0.32646701732301153,94.80594510555267
4768.0,0.8046875,0.6625463658288027,389.72114856541157,389.756759556476,449.55737240612507,0.32649980555288494,94.79002320098877
4769.0,0.8046875,0.6625468259272256,389.72030108910167,389.75592863662496,449.5460571286094,0.32653276687108246,94.77402866777777
4770.0,0.8046875,0.6625472903251395,389.7194519043469,389.75509643552687,449.53472900323686,0.3265657722955666,94.75801562342048
4771.0,0.8046875,0.6625477313995418,389.718609619129,389.7542663573986,449.5233367923647,0.3265990436084394,94.74189531326294
4772.0,0.8046875,0.6625481724739188,389.7177673339611,389.7534362792503,449.5119445808232,0.3266323149218806,94.72577500152588
4773.0,0.8046875,0.6625486135482959,389.7169250487932,389.752606201102,449.50055236928165,0.3266655862353218,94.70965468978882
4774.0,0.8046875,0.6625490546226729,389.7160827636253,389.75177612295374,449.4891601577401,0.32669885754876304,94.69353437805175
4775.0,0.8046875,0.6625494956970499,389.7152404784574,389.75094604480546,449.4777679461986,0.32673212886220426,94.6774140663147
4776.0,0.8046875,0.6625499367714269,389.7143981932895,389.7501159666572,449.46637573465705,0.3267654001756455,94.66129375457764
4777.0,0.8046875,0.662550377845804,389.71355590812163,389.7492858885089,449.4549835231155,0.3267986714890867,94.64517344284057
4778.0,0.8046875,0.662550818920181,389.71271362295374,389.7484558103606,449.443591311574,0.3268319428025279,94.62905313110352
4779.0,0.8046875,0.662551259994558,389.71187133778585,389.7476257322123,449.43219910003245,0.32686521411596914,94.61293281936645
4780.0,0.8046875,0.662551701068935,389.71102905261796,389.74679565406404,449.4208068884909,0.32689848542941036,94.5968125076294
4781.0,0.8046875,0.6625521540641728,389.71018371579703,389.7459655761486,449.40929565392435,0.32693219780776417,94.58051171875
4782.0,0.8046875,0.6625526070594674,389.7093383788597,389.7451354980003,449.39778442308307,0.32696591019339394,94.5642109375
4783.0,0.8046875,0.662553060054762,389.70849304192234,389.744305419852,449.3862731922418,0.3269996225790237,94.54791015625
4784.0,0.8046875,0.6625535130500566,389.707647704985,389.74347534170374,449.3747619614005,0.3270333349646535,94.531609375
4785.0,0.8046875,0.6625539660453512,389.70680236804765,389.74264526355546,449.36325073055923,0.32706704735028325,94.51530859375
4786.0,0.8046875,0.6625544190406458,389.7059570311103,389.7418151854072,449.35173949971795,0.327100759735913,94.4990078125
4787.0,0.8046875,0.6625548720359404,389.70511169417296,389.7409851072589,449.3402282688767,0.3271344721215428,94.48270703125
4788.0,0.8046875,0.662555325031235,389.7042663572356,389.7401550291106,449.3287170380354,0.32716818450717255,94.46640625
4789.0,0.8046875,0.6625557780265297,389.70342102029826,389.7393249509623,449.3172058071941,0.3272018968928023,94.45010546875
4790.0,0.8046875,0.6625562310218243,389.7025756833609,389.73849487281404,449.30569457635283,0.3272356092784321,94.4338046875
4791.0,0.8046875,0.6625566780567169,389.70172729494516,389.7376586914179,449.2940673828125,0.32726976573394495,94.41732265663147
4792.0,0.8046875,0.6625571250915527,389.70087890629657,389.7368225097889,449.2824401855469,0.3273039221749059,94.40084062576294
4793.0,0.8046875,0.6625575721263885,389.700030517648,389.7359863281599,449.27081298828125,0.32733807861586683,94.38435859489441
4794.0,0.8046875,0.6625580191612244,389.6991821289994,389.73515014653094,449.2591857910156,0.3273722350568278,94.36787656402588
4795.0,0.8046875,0.6625584661960602,389.6983337403508,389.73431396490196,449.24755859375,0.3274063914977887,94.35139453315735
4796.0,0.8046875,0.662558913230896,389.6974853517022,389.733477783273,449.2359313964844,0.32744054793874966,94.33491250228882
4797.0,0.8046875,0.6625593602657318,389.6966369630536,389.732641601644,449.22430419921875,0.3274747043797106,94.31843047142029
4798.0,0.8046875,0.6625598073005676,389.695788574405,389.731805420015,449.2126770019531,0.32750886082067154,94.30194844055175
4799.0,0.8046875,0.6625602543354034,389.6949401857564,389.730969238386,449.2010498046875,0.3275430172616325,94.28546640968322
4800.0,0.8046875,0.6625607013702393,389.69409179710783,389.73013305675704,449.1894226074219,0.3275771737025934,94.2689843788147
4801.0,0.8046875,0.6625611543655339,389.6932434082264,389.7292938232422,449.17768249474466,0.32761177718566614,94.25232187461853
4802.0,0.8046875,0.6625616073608285,389.6923950195778,389.72845458984375,449.16594238206744,0.3276463806614629,94.23565937423706
4803.0,0.8046875,0.6625620603561231,389.6915466309292,389.7276153564453,449.1542022693902,0.32768098413725966,94.21899687385559
4804.0,0.8046875,0.6625625133514177,389.69069824228063,389.7267761230469,449.142462156713,0.3277155876130564,94.20233437347412
4805.0,0.8046875,0.6625629663467123,389.68984985363204,389.72593688964844,449.1307220440358,0.32775019108885317,94.18567187309264
4806.0,0.8046875,0.6625634193420069,389.68900146498345,389.72509765625,449.1189819313586,0.32778479456464993,94.16900937271119
4807.0,0.8046875,0.6625638723373015,389.68815307633486,389.72425842285156,449.10724181868136,0.3278193980404467,94.15234687232972
4808.0,0.8046875,0.6625643253325961,389.68730468768626,389.7234191894531,449.09550170600414,0.32785400151624344,94.13568437194824
4809.0,0.8046875,0.6625647783278907,389.6864562990377,389.7225799560547,449.0837615933269,0.3278886049920402,94.11902187156677
4810.0,0.8046875,0.6625652313231853,389.6856079103891,389.72174072265625,449.0720214806497,0.32792320846783696,94.1023593711853
4811.0,0.8046875,0.6625656843185368,389.68475341796875,389.72089843748836,449.06016540527344,0.32795825600624084,94.08551718711853
4812.0,0.8046875,0.6625661373138314,389.68389892578125,389.72005615232047,449.0483093261719,0.3279933035373688,94.06867499923706
4813.0,0.8046875,0.662566590309126,389.68304443359375,389.7192138671526,449.0364532470703,0.3280283510684967,94.0518328113556
4814.0,0.8046875,0.6625670433044206,389.68218994140625,389.7183715819847,449.02459716796875,0.32806339859962463,94.03499062347412
4815.0,0.8046875,0.6625674962997152,389.68133544921875,389.7175292968168,449.0127410888672,0.32809844613075256,94.01814843559265
4816.0,0.8046875,0.6625679492950098,389.68048095703125,389.7166870116489,449.0008850097656,0.3281334936618805,94.00130624771118
4817.0,0.8046875,0.6625684022903044,389.67962646484375,389.715844726481,448.98902893066406,0.3281685411930084,93.98446405982972
4818.0,0.8046875,0.6625688552855991,389.67877197265625,389.7150024413131,448.9771728515625,0.32820358872413635,93.96762187194824
4819.0,0.8046875,0.6625693082808937,389.67791748046875,389.7141601561452,448.96531677246094,0.3282386362552643,93.95077968406677
4820.0,0.8046875,0.6625697612761883,389.67706298828125,389.71331787097733,448.9534606933594,0.3282736837863922,93.93393749618531
4821.0,0.8046875,0.6625702142715397,389.67620849609375,389.71247558592586,448.94148864783347,0.3283091813318606,93.91691718673707
4822.0,0.8046875,0.6625706672668343,389.67535400390625,389.71163330075797,448.92951660230756,0.328344678877329,93.89989687347412
4823.0,0.8046875,0.6625711202621289,389.67449951171875,389.7107910155901,448.91754455678165,0.3283801764227974,93.88287656021119
4824.0,0.8046875,0.6625715732574236,389.67364501953125,389.7099487304222,448.90557251125574,0.32841567396826576,93.86585624694824
4825.0,0.8046875,0.6625720262527182,389.67279052734375,389.7091064452543,448.89360046572983,0.32845117151373415,93.84883593368531
4826.0,0.8046875,0.6625724792480128,389.67193603515625,389.7082641600864,448.8816284202039,0.32848666905920254,93.83181562042236
4827.0,0.8046875,0.6625729322433074,389.67108154296875,389.7074218749185,448.869656374678,0.32852216660467093,93.81479530715943
4828.0,0.8046875,0.662573385238602,389.67022705078125,389.7065795897506,448.8576843291521,0.3285576641501393,93.79777499389648
4829.0,0.8046875,0.6625738382338966,389.66937255859375,389.7057373045827,448.8457122836262,0.3285931616956077,93.78075468063355
4830.0,0.8046875,0.6625742912291912,389.66851806640625,389.70489501941483,448.8337402381003,0.3286286592410761,93.7637343673706
4831.0,0.8046875,0.6625747442245427,389.66766357421875,389.70404663088266,448.8216552734375,0.32866460382865625,93.74653515625
4832.0,0.8046875,0.6625751972198373,389.66680908203125,389.70319824223407,448.8095703125,0.32870054840896046,93.7293359375
4833.0,0.8046875,0.6625756502151319,389.66595458984375,389.7023498535855,448.7974853515625,0.32873649298926466,93.71213671875
4834.0,0.8046875,0.6625761032104265,389.66510009765625,389.7015014649369,448.785400390625,0.32877243756956887,93.6949375
4835.0,0.8046875,0.6625765562057211,389.66424560546875,389.7006530762883,448.7733154296875,0.32880838214987307,93.67773828125
4836.0,0.8046875,0.6625770092010157,389.66339111328125,389.6998046876397,448.76123046875,0.32884432673017727,93.6605390625
4837.0,0.8046875,0.6625774621963103,389.66253662109375,389.6989562989911,448.7491455078125,0.3288802713104815,93.64333984375
4838.0,0.8046875,0.6625779151916049,389.66168212890625,389.6981079103425,448.737060546875,0.3289162158907857,93.626140625
4839.0,0.8046875,0.6625783681868995,389.66082763671875,389.6972595216939,448.7249755859375,0.3289521604710899,93.60894140625
4840.0,0.8046875,0.6625788211821941,389.65997314453125,389.69641113304533,448.712890625,0.3289881050513941,93.5917421875
4841.0,0.8046875,0.6625792801380044,389.65911254880484,389.6955627441639,448.700695800595,0.3290244996533147,93.57436640548705
4842.0,0.8046875,0.6625797390937578,389.65825195307843,389.6947143555153,448.68850097618997,0.32906089424795937,93.55699062347412
4843.0,0.8046875,0.6625801980495112,389.657391357352,389.6938659668667,448.67630615178496,0.32909728884260403,93.53961484146119
4844.0,0.8046875,0.6625806570052646,389.6565307616256,389.69301757821813,448.66411132737994,0.3291336834372487,93.52223905944824
4845.0,0.8046875,0.662581115961018,389.6556701658992,389.69216918956954,448.6519165029749,0.32917007803189335,93.5048632774353
4846.0,0.8046875,0.6625815749167714,389.6548095701728,389.69132080092095,448.6397216785699,0.329206472626538,93.48748749542236
4847.0,0.8046875,0.6625820338725248,389.6539489744464,389.69047241227236,448.6275268541649,0.3292428672211827,93.47011171340942
4848.0,0.8046875,0.6625824928282782,389.65308837872,389.68962402362376,448.6153320297599,0.32927926181582734,93.45273593139649
4849.0,0.8046875,0.6625829517840316,389.6522277829936,389.6887756349752,448.60313720535487,0.329315656410472,93.43536014938354
4850.0,0.8046875,0.662583410739785,389.65136718726717,389.6879272463266,448.59094238094985,0.32935205100511666,93.41798436737061
4851.0,0.8046875,0.6625838696956521,389.65050964354305,389.6870758056757,448.57863159198314,0.32938889264914906,93.40043124961853
4852.0,0.8046875,0.6625843286514055,389.6496520995861,389.68622436525766,448.5663208011538,0.32942573427862953,93.38287812423707
4853.0,0.8046875,0.6625847876071589,389.64879455562914,389.6853729248396,448.5540100103244,0.32946257590811,93.36532499885558
4854.0,0.8046875,0.6625852465629123,389.6479370116722,389.68452148442157,448.54169921949506,0.3294994175375905,93.34777187347412
4855.0,0.8046875,0.6625857055186657,389.64707946771523,389.6836700440035,448.5293884286657,0.32953625916707097,93.33021874809265
4856.0,0.8046875,0.6625861644744191,389.6462219237583,389.6828186035855,448.51707763783634,0.32957310079655144,93.31266562271118
4857.0,0.8046875,0.6625866234301725,389.6453643798013,389.6819671631674,448.504766847007,0.3296099424260319,93.29511249732971
4858.0,0.8046875,0.6625870823859259,389.64450683584437,389.6811157227494,448.4924560561776,0.3296467840555124,93.27755937194824
4859.0,0.8046875,0.6625875413416793,389.6436492918874,389.68026428233134,448.48014526534826,0.3296836256849929,93.26000624656677
4860.0,0.8046875,0.6625880002974327,389.64279174793046,389.6794128419133,448.4678344745189,0.32972046731447335,93.2424531211853
4861.0,0.8046875,0.6625884592532998,389.6419281006092,389.67856140137883,448.45541687030345,0.3297577619559888,93.22472421836854
4862.0,0.8046875,0.6625889182090532,389.64106445317157,389.6777099609608,448.44299926795065,0.3297950565829524,93.20699531173706
4863.0,0.8046875,0.6625893771648066,389.6402008057339,389.67685852054274,448.43058166559786,0.32983235120991594,93.18926640510558
4864.0,0.8046875,0.66258983612056,389.63933715829626,389.6760070801247,448.41816406324506,0.3298696458368795,93.17153749847412
4865.0,0.8046875,0.6625902950763134,389.6384735108586,389.67515563970665,448.40574646089226,0.32990694046384306,93.15380859184265
4866.0,0.8046875,0.6625907540320668,389.63760986342095,389.6743041992886,448.39332885853946,0.3299442350908066,93.13607968521119
4867.0,0.8046875,0.6625912129878202,389.6367462159833,389.67345275887055,448.38091125618666,0.3299815297177702,93.11835077857971
4868.0,0.8046875,0.6625916719435736,389.63588256854564,389.6726013184525,448.36849365383387,0.33001882434473373,93.10062187194825
4869.0,0.8046875,0.662592130899327,389.635018921108,389.67174987803446,448.35607605148107,0.3300561189716973,93.08289296531677
4870.0,0.8046875,0.6625925898550804,389.63415527367033,389.6708984376164,448.34365844912827,0.33009341359866085,93.0651640586853
4871.0,0.8046875,0.6625930488109475,389.6332946777111,389.67004089354305,448.33112487755716,0.33013116121219355,93.04726015663147
4872.0,0.8046875,0.6625935077667009,389.6324340819847,389.6691833495861,448.3185913078487,0.3301689088330022,93.02935625076294
4873.0,0.8046875,0.6625939667224543,389.6315734862583,389.66832580562914,448.3060577381402,0.33020665645381087,93.01145234489441
4874.0,0.8046875,0.6625944256782077,389.63071289053187,389.6674682616722,448.29352416843176,0.3302444040746195,92.99354843902587
4875.0,0.8046875,0.6625948846339611,389.62985229480546,389.66661071771523,448.2809905987233,0.3302821516954282,92.97564453315735
4876.0,0.8046875,0.6625953435897145,389.62899169907905,389.6657531737583,448.2684570290148,0.33031989931623684,92.95774062728881
4877.0,0.8046875,0.6625958025454679,389.62813110335264,389.6648956298013,448.25592345930636,0.3303576469370455,92.93983672142029
4878.0,0.8046875,0.6625962615012213,389.62727050762624,389.66403808584437,448.2433898895979,0.33039539455785416,92.92193281555176
4879.0,0.8046875,0.6625967204569747,389.6264099118998,389.6631805418874,448.2308563198894,0.3304331421786628,92.90402890968323
4880.0,0.8046875,0.6625971794127281,389.6255493161734,389.66232299793046,448.21832275018096,0.3304708897994715,92.8861250038147
4881.0,0.8046875,0.6625976443290824,389.6246856689686,389.6614685058594,448.20568237267435,0.33050908744189655,92.86804609298706
4882.0,0.8046875,0.662598109245323,389.62382202153094,389.6606140136719,448.19304199144244,0.33054728507704567,92.84996718597412
4883.0,0.8046875,0.6625985741615636,389.6229583740933,389.6597595214844,448.18040161021054,0.3305854827121948,92.83188827896119
4884.0,0.8046875,0.6625990390778043,389.62209472665563,389.6589050292969,448.16776122897863,0.3306236803473439,92.81380937194824
4885.0,0.8046875,0.6625995039940449,389.621231079218,389.6580505371094,448.15512084774673,0.330661877982493,92.7957304649353
4886.0,0.8046875,0.6625999689102855,389.6203674317803,389.6571960449219,448.1424804665148,0.33070007561764214,92.77765155792237
4887.0,0.8046875,0.6626004338265261,389.61950378434267,389.6563415527344,448.1298400852829,0.33073827325279126,92.75957265090942
4888.0,0.8046875,0.6626008987427667,389.618640136905,389.6554870605469,448.117199704051,0.3307764708879404,92.74149374389648
4889.0,0.8046875,0.6626013636590073,389.61777648946736,389.6546325683594,448.1045593228191,0.3308146685230895,92.72341483688355
4890.0,0.8046875,0.662601828575248,389.6169128420297,389.6537780761719,448.0919189415872,0.3308528661582386,92.7053359298706
4891.0,0.8046875,0.6626022875308877,389.61604614258977,389.65291748044547,448.07917175255716,0.3308915138259181,92.68708437538147
4892.0,0.8046875,0.6626027464866411,389.61517944338266,389.65205688471906,448.0664245598018,0.33093016147904564,92.66883281326294
4893.0,0.8046875,0.6626032054423945,389.61431274417555,389.65119628899265,448.0536773670465,0.3309688091321732,92.65058125114442
4894.0,0.8046875,0.6626036643981479,389.61344604496844,389.65033569326624,448.04093017429113,0.33100745678530075,92.63232968902588
4895.0,0.8046875,0.6626041233539013,389.61257934576133,389.64947509753983,448.0281829815358,0.3310461044384283,92.61407812690734
4896.0,0.8046875,0.6626045823096547,389.6117126465542,389.6486145018134,448.01543578878045,0.33108475209155586,92.59582656478882
4897.0,0.8046875,0.6626050412654081,389.6108459473471,389.647753906087,448.0026885960251,0.3311233997446834,92.57757500267029
4898.0,0.8046875,0.6626055002211615,389.60997924814,389.6468933103606,447.98994140326977,0.33116204739781097,92.55932344055176
4899.0,0.8046875,0.6626059591769149,389.6091125489329,389.6460327146342,447.9771942105144,0.3312006950509385,92.54107187843323
4900.0,0.8046875,0.6626064181326683,389.6082458497258,389.6451721189078,447.9644470177591,0.3312393427040661,92.5228203163147
4901.0,0.8046875,0.6626068830490226,389.60737915040227,389.6443115234142,447.95158996619284,0.3312784433364868,92.50439765548705
4902.0,0.8046875,0.6626073479652632,389.60651245119516,389.6434509276878,447.9387329109013,0.3313175439834595,92.48597499847412
4903.0,0.8046875,0.6626078128815038,389.60564575198805,389.6425903319614,447.9258758556098,0.33135664463043213,92.46755234146119
4904.0,0.8046875,0.6626082777977444,389.60477905278094,389.641729736235,447.91301880031824,0.3313957452774048,92.44912968444824
4905.0,0.8046875,0.6626087427139851,389.60391235357383,389.6408691405086,447.9001617450267,0.33143484592437744,92.4307070274353
4906.0,0.8046875,0.6626092076302257,389.6030456543667,389.6400085447822,447.8873046897352,0.3314739465713501,92.41228437042237
4907.0,0.8046875,0.6626096725464663,389.6021789551596,389.63914794905577,447.87444763444364,0.33151304721832275,92.39386171340942
4908.0,0.8046875,0.6626101374627069,389.6013122559525,389.63828735332936,447.8615905791521,0.3315521478652954,92.37543905639649
4909.0,0.8046875,0.6626106023789475,389.6004455567454,389.63742675760295,447.8487335238606,0.33159124851226807,92.35701639938354
4910.0,0.8046875,0.6626110672951881,389.5995788575383,389.63656616187654,447.83587646856904,0.3316303491592407,92.3385937423706
4911.0,0.8046875,0.6626115322113151,389.5987152099842,389.63570556638297,447.8229125980288,0.33166989982055384,92.31999921798706
4912.0,0.8046875,0.6626119971275557,389.59785156254657,389.63484497065656,447.8099487312138,0.33170945048186695,92.30140468597412
4913.0,0.8046875,0.6626124620437963,389.5969879151089,389.63398437493015,447.79698486439884,0.33174900114318007,92.28281015396118
4914.0,0.8046875,0.6626129269600369,389.59612426767126,389.63312377920374,447.78402099758387,0.3317885518044932,92.26421562194824
4915.0,0.8046875,0.6626133918762775,389.5952606202336,389.63226318347733,447.7710571307689,0.3318281024658063,92.2456210899353
4916.0,0.8046875,0.6626138567925182,389.59439697279595,389.6314025877509,447.7580932639539,0.3318676531271194,92.22702655792236
4917.0,0.8046875,0.6626143217087588,389.5935333253583,389.6305419920245,447.74512939713895,0.3319072037884325,92.20843202590942
4918.0,0.8046875,0.6626147866249994,389.59266967792064,389.6296813962981,447.732165530324,0.33194675444974564,92.18983749389649
4919.0,0.8046875,0.66261525154124,389.591806030483,389.6288208005717,447.719201663509,0.33198630511105875,92.17124296188355
4920.0,0.8046875,0.6626157164574806,389.59094238304533,389.6279602048453,447.70623779669404,0.33202585577237187,92.15264842987061
4921.0,0.8046875,0.6626161754131203,389.59007263183594,389.62709655764047,447.69316711463034,0.33206585347579676,92.13388671875
4922.0,0.8046875,0.6626166343688737,389.5892028808594,389.6262329102028,447.68009643629193,0.3321058511719457,92.115125
4923.0,0.8046875,0.6626170933246271,389.5883331298828,389.62536926276516,447.6670257579535,0.3321458488680946,92.09636328125
4924.0,0.8046875,0.6626175522803806,389.58746337890625,389.6245056153275,447.6539550796151,0.33218584656424355,92.0776015625
4925.0,0.8046875,0.662618011236134,389.5865936279297,389.62364196788985,447.6408844012767,0.3322258442603925,92.05883984375
4926.0,0.8046875,0.6626184701918874,389.5857238769531,389.6227783204522,447.6278137229383,0.3322658419565414,92.040078125
4927.0,0.8046875,0.6626189291476408,389.58485412597656,389.62191467301454,447.6147430445999,0.33230583965269034,92.02131640625
4928.0,0.8046875,0.6626193881033942,389.583984375,389.6210510255769,447.6016723662615,0.33234583734883927,92.0025546875
4929.0,0.8046875,0.6626198470591476,389.58311462402344,389.62018737813924,447.5886016879231,0.3323858350449882,91.98379296875
4930.0,0.8046875,0.662620306014901,389.5822448730469,389.6193237307016,447.57553100958467,0.33242583274113713,91.96503125
4931.0,0.8046875,0.6626207709312553,389.58137817383977,389.6184600830311,447.56235961895436,0.3324662804589025,91.9461015625
4932.0,0.8046875,0.6626212358474959,389.58051147463266,389.61759643559344,447.54918823204935,0.33250672816939186,91.927171875
4933.0,0.8046875,0.6626217007637365,389.57964477542555,389.6167327881558,447.53601684514433,0.33254717587988125,91.9082421875
4934.0,0.8046875,0.6626221656799771,389.57877807621844,389.61586914071813,447.5228454582393,0.33258762359037064,91.8893125
4935.0,0.8046875,0.6626226305962177,389.57791137701133,389.6150054932805,447.5096740713343,0.33262807130086003,91.8703828125
4936.0,0.8046875,0.6626230955124583,389.5770446778042,389.6141418458428,447.4965026844293,0.3326685190113494,91.851453125
4937.0,0.8046875,0.662623560428699,389.5761779785971,389.61327819840517,447.4833312975243,0.3327089667218388,91.8325234375
4938.0,0.8046875,0.6626240253449396,389.57531127939,389.6124145509675,447.47015991061926,0.3327494144323282,91.81359375
4939.0,0.8046875,0.6626244902611802,389.5744445801829,389.61155090352986,447.45698852371424,0.3327898621428176,91.7946640625
4940.0,0.8046875,0.6626249551774208,389.5735778809758,389.6106872560922,447.44381713680923,0.33283030985330697,91.775734375
4941.0,0.8046875,0.6626254260540065,389.57271118165227,389.6098236084217,447.4305389402434,0.332871213555336,91.75663515663148
4942.0,0.8046875,0.662625896930706,389.57184448244516,389.60895996098407,447.41726074181497,0.3329121172428131,91.73753593826294
4943.0,0.8046875,0.6626263678074054,389.57097778323805,389.6080963135464,447.4039825433865,0.3329530209302902,91.71843671989441
4944.0,0.8046875,0.6626268386841048,389.57011108403094,389.60723266610876,447.39070434495807,0.33299392461776733,91.69933750152587
4945.0,0.8046875,0.6626273095608042,389.56924438482383,389.6063690186711,447.3774261465296,0.33303482830524445,91.68023828315735
4946.0,0.8046875,0.6626277804375036,389.5683776856167,389.60550537123345,447.36414794810116,0.33307573199272156,91.66113906478881
4947.0,0.8046875,0.662628251314203,389.5675109864096,389.6046417237958,447.3508697496727,0.33311663568019867,91.64203984642029
4948.0,0.8046875,0.6626287221909024,389.5666442872025,389.60377807635814,447.33759155124426,0.3331575393676758,91.62294062805175
4949.0,0.8046875,0.6626291930676018,389.5657775879954,389.6029144289205,447.3243133528158,0.3331984430551529,91.60384140968323
4950.0,0.8046875,0.6626296639443012,389.5649108887883,389.60205078148283,447.31103515438735,0.33323934674263,91.5847421913147
4951.0,0.8046875,0.662630128860485,389.5640411376953,389.6011840820429,447.2976531982422,0.33328070640709484,91.56547500038147
4952.0,0.8046875,0.6626305937767256,389.56317138671875,389.6003173828358,447.2842712402344,0.3333220660715597,91.54620781326294
4953.0,0.8046875,0.6626310586929662,389.5623016357422,389.5994506836287,447.27088928222656,0.3333634257360245,91.52694062614441
4954.0,0.8046875,0.6626315236092069,389.5614318847656,389.59858398442157,447.25750732421875,0.33340478540048935,91.50767343902588
4955.0,0.8046875,0.6626319885254475,389.56056213378906,389.59771728521446,447.24412536621094,0.3334461450649542,91.48840625190735
