time_sec,opening_PV006,mflow_pump_out,T_pump_in,T_heater_out,T_chiller_after,mflow_GHX_bypass,qghx_kW
4956.0,0.8046875,0.6626324534416881,389.5596923828125,389.59685058600735,447.2307434082031,0.333487504729419,91.46913906478882
4957.0,0.8046875,0.6626329183579287,389.55882263183594,389.59598388680024,447.2173614501953,0.33352886439388385,91.44987187767029
4958.0,0.8046875,0.6626333832741693,389.5579528808594,389.59511718759313,447.2039794921875,0.3335702240583487,91.43060469055176
4959.0,0.8046875,0.6626338481904099,389.5570831298828,389.594250488386,447.1905975341797,0.3336115837228135,91.41133750343323
4960.0,0.8046875,0.6626343131066506,389.55621337890625,389.5933837891789,447.1772155761719,0.33365294338727836,91.3920703163147
4961.0,0.8046875,0.6626347780227775,389.55534667969914,389.5925170898554,447.1637298585847,0.3336947560310364,91.37263750076293
4962.0,0.8046875,0.6626352429390181,389.55447998049203,389.5916503906483,447.15024414099753,0.3337365686893463,91.35320468902587
4963.0,0.8046875,0.6626357078552587,389.5536132812849,389.5907836914412,447.13675842341036,0.33377838134765625,91.33377187728883
4964.0,0.8046875,0.6626361727714993,389.5527465820778,389.58991699223407,447.1232727058232,0.3338201940059662,91.31433906555176
4965.0,0.8046875,0.66263663768774,389.5518798828707,389.58905029302696,447.109786988236,0.3338620066642761,91.2949062538147
4966.0,0.8046875,0.6626371026039806,389.5510131836636,389.58818359381985,447.09630127064884,0.33390381932258606,91.27547344207764
4967.0,0.8046875,0.6626375675202212,389.5501464844565,389.58731689461274,447.08281555306166,0.333945631980896,91.25604063034058
4968.0,0.8046875,0.6626380324364618,389.5492797852494,389.58645019540563,447.0693298354745,0.33398744463920593,91.23660781860352
4969.0,0.8046875,0.6626384973527024,389.5484130860423,389.5855834961985,447.0558441178873,0.33402925729751587,91.21717500686646
4970.0,0.8046875,0.662638962268943,389.54754638683517,389.5847167969914,447.04235840030015,0.3340710699558258,91.1977421951294
4971.0,0.8046875,0.66263942718507,389.54667968751164,389.5838500976679,447.0287719722837,0.33411333560798084,91.17814531326295
4972.0,0.8046875,0.6626398921013106,389.54581298830453,389.5829833984608,447.01518554612994,0.3341556012601359,91.15854843902588
4973.0,0.8046875,0.6626403570175512,389.5449462890974,389.5821166992537,447.00159911997616,0.3341978669122909,91.13895156478881
4974.0,0.8046875,0.6626408219337918,389.5440795898903,389.58125000004657,446.9880126938224,0.33424013256444596,91.11935469055176
4975.0,0.8046875,0.6626412868500324,389.5432128906832,389.58038330083946,446.9744262676686,0.334282398216601,91.09975781631469
4976.0,0.8046875,0.662641751766273,389.5423461914761,389.57951660163235,446.9608398415148,0.33432466386875603,91.08016094207764
4977.0,0.8046875,0.6626422166825137,389.541479492269,389.57864990242524,446.94725341536105,0.33436692952091107,91.06056406784057
4978.0,0.8046875,0.6626426815987543,389.5406127930619,389.57778320321813,446.93366698920727,0.3344091951730661,91.04096719360352
4979.0,0.8046875,0.6626431465149949,389.5397460938548,389.576916504011,446.9200805630535,0.33445146082522115,91.02137031936645
4980.0,0.8046875,0.6626436114312355,389.53887939464767,389.5760498048039,446.9064941368997,0.3344937264773762,91.00177344512939
4981.0,0.8046875,0.6626440763473624,389.53801269532414,389.5751831054804,446.89281005878,0.3345364421620616,90.98201406288148
4982.0,0.8046875,0.6626445412636031,389.53714599611703,389.5743164062733,446.87912597693503,0.33457915783219505,90.96225468826295
4983.0,0.8046875,0.6626450061798437,389.5362792969099,389.5734497070662,446.86544189509004,0.3346218735023285,90.94249531364441
4984.0,0.8046875,0.6626454710960843,389.5354125977028,389.57258300785907,446.85175781324506,0.334664589172462,90.92273593902588
4985.0,0.8046875,0.6626459360123249,389.5345458984957,389.57171630865196,446.8380737314001,0.3347073048425955,90.90297656440735
4986.0,0.8046875,0.6626464009285655,389.5336791992886,389.57084960944485,446.8243896495551,0.33475002051272895,90.88321718978882
4987.0,0.8046875,0.6626468658448061,389.5328125000815,389.56998291023774,446.8107055677101,0.3347927361828624,90.86345781517029
4988.0,0.8046875,0.6626473307610468,389.5319458008744,389.56911621103063,446.7970214858651,0.3348354518529959,90.84369844055176
4989.0,0.8046875,0.6626477956772874,389.5310791016673,389.5682495118235,446.78333740402013,0.3348781675231294,90.82393906593323
4990.0,0.8046875,0.662648260593528,389.53021240246017,389.5673828126164,446.76965332217515,0.33492088319326285,90.8041796913147
4991.0,0.8046875,0.6626487255096549,389.52934570313664,389.5665161132929,446.7558685299009,0.33496404886318487,90.78425859451293
4992.0,0.8046875,0.6626491904258955,389.52847900392953,389.5656494140858,446.7420837394893,0.3350072145476588,90.76433750152587
4993.0,0.8046875,0.6626496553421362,389.5276123047224,389.5647827148787,446.7282989490777,0.33505038023213274,90.74441640853883
4994.0,0.8046875,0.6626501202583768,389.5267456055153,389.56391601567157,446.71451415866613,0.33509354591660667,90.72449531555176
4995.0,0.8046875,0.6626505851746174,389.5258789063082,389.56304931646446,446.70072936825454,0.3351367116010806,90.7045742225647
4996.0,0.8046875,0.662651050090858,389.5250122071011,389.56218261725735,446.68694457784295,0.33517987728555454,90.68465312957764
4997.0,0.8046875,0.6626515150070986,389.524145507894,389.56131591805024,446.67315978743136,0.3352230429700285,90.66473203659058
4998.0,0.8046875,0.6626519799233392,389.5232788086869,389.56044921884313,446.65937499701977,0.3352662086545024,90.64481094360352
4999.0,0.8046875,0.6626524448395799,389.5224121094798,389.559582519636,446.6455902066082,0.33530937433897634,90.62488985061646
5000.0,0.8046875,0.6626529097558205,389.52154541027267,389.5587158204289,446.6318054161966,0.3353525400234503,90.6049687576294
5001.0,0.8046875,0.6626533806324062,389.5206817627186,389.5578491211054,446.6179229738191,0.3353961557149887,90.58488906288147
5002.0,0.8046875,0.6626538515091056,389.51981811528094,389.5569824218983,446.6040405277163,0.3354397714138031,90.56480937576293
5003.0,0.8046875,0.662654322385805,389.5189544678433,389.5561157226912,446.5901580816135,0.3354833871126175,90.54472968864441
5004.0,0.8046875,0.6626547932625044,389.51809082040563,389.55524902348407,446.5762756355107,0.3355270028114319,90.52465000152588
5005.0,0.8046875,0.6626552641392038,389.517227172968,389.55438232427696,446.5623931894079,0.3355706185102463,90.50457031440735
5006.0,0.8046875,0.6626557350159032,389.5163635255303,389.55351562506985,446.5485107433051,0.33561423420906067,90.48449062728882
5007.0,0.8046875,0.6626562058926027,389.51549987809267,389.55264892586274,446.5346282972023,0.33565784990787506,90.46441094017028
5008.0,0.8046875,0.6626566767693021,389.514636230655,389.55178222665563,446.5207458510995,0.33570146560668945,90.44433125305176
5009.0,0.8046875,0.6626571476460015,389.51377258321736,389.5509155274485,446.5068634049967,0.33574508130550385,90.42425156593323
5010.0,0.8046875,0.6626576185227009,389.5129089357797,389.5500488282414,446.4929809588939,0.33578869700431824,90.4041718788147
5011.0,0.8046875,0.6626580834388847,389.5120452881092,389.5491821289179,446.47900390625,0.33583275973796844,90.38393515586853
5012.0,0.8046875,0.6626585483551253,389.51118164067157,389.5483154297108,446.46502685546875,0.33587682247161865,90.36369843673707
5013.0,0.8046875,0.6626590132713659,389.5103179932339,389.5474487305037,446.4510498046875,0.33592088520526886,90.34346171760559
5014.0,0.8046875,0.6626594781876065,389.50945434579626,389.54658203129657,446.43707275390625,0.33596494793891907,90.32322499847412
5015.0,0.8046875,0.6626599431038471,389.5085906983586,389.54571533208946,446.423095703125,0.3360090106725693,90.30298827934266
5016.0,0.8046875,0.6626604080200877,389.50772705092095,389.54484863288235,446.40911865234375,0.3360530734062195,90.28275156021118
5017.0,0.8046875,0.6626608729363284,389.5068634034833,389.54398193367524,446.3951416015625,0.3360971361398697,90.2625148410797
5018.0,0.8046875,0.662661337852569,389.50599975604564,389.54311523446813,446.38116455078125,0.3361411988735199,90.24227812194825
5019.0,0.8046875,0.6626618027688096,389.505136108608,389.542248535261,446.3671875,0.3361852616071701,90.22204140281677
5020.0,0.8046875,0.6626622676850502,389.50427246117033,389.5413818360539,446.35321044921875,0.3362293243408203,90.2018046836853
5021.0,0.8046875,0.6626627326011771,389.50340881349985,389.5405151367304,446.33913879375905,0.3362738311298017,90.18141093826294
5022.0,0.8046875,0.6626631975174178,389.5025451660622,389.5396484375233,446.32506713829935,0.3363183379187831,90.16101718902588
5023.0,0.8046875,0.6626636624336584,389.50168151862454,389.5387817383162,446.31099548283964,0.33636284470776445,90.14062343978881
5024.0,0.8046875,0.662664127349899,389.5008178711869,389.53791503910907,446.29692382737994,0.33640735149674583,90.12022969055175
5025.0,0.8046875,0.6626645922661396,389.4999542237492,389.53704833990196,446.28285217192024,0.3364518582857272,90.0998359413147
5026.0,0.8046875,0.6626650571823802,389.4990905763116,389.53618164069485,446.26878051646054,0.3364963650747086,90.07944219207764
5027.0,0.8046875,0.6626655220986208,389.4982269288739,389.53531494148774,446.25470886100084,0.33654087186368997,90.05904844284058
5028.0,0.8046875,0.6626659870148615,389.49736328143626,389.53444824228063,446.24063720554113,0.33658537865267135,90.03865469360352
5029.0,0.8046875,0.6626664519311021,389.4964996339986,389.5335815430735,446.22656555008143,0.33662988544165273,90.01826094436646
5030.0,0.8046875,0.6626669168473427,389.49563598656096,389.5327148438664,446.21249389462173,0.3366743922306341,89.99786719512939
5031.0,0.8046875,0.6626673817634696,389.4947753906017,389.5318481445429,446.1983276363462,0.33671934604717535,89.9773203125
5032.0,0.8046875,0.6626678466797102,389.4939147948753,389.5309814453358,446.18416137620807,0.33676429987099255,89.9567734375
5033.0,0.8046875,0.6626683115959509,389.4930541991489,389.5301147461287,446.1699951160699,0.33680925369480974,89.9362265625
5034.0,0.8046875,0.6626687765121915,389.4921936034225,389.52924804692157,446.15582885593176,0.33685420751862694,89.9156796875
5035.0,0.8046875,0.6626692414284321,389.4913330076961,389.52838134771446,446.1416625957936,0.33689916134244413,89.8951328125
5036.0,0.8046875,0.6626697063446727,389.4904724119697,389.52751464850735,446.12749633565545,0.3369441151662613,89.8745859375
5037.0,0.8046875,0.6626701712609133,389.48961181624327,389.52664794930024,446.1133300755173,0.3369890689900785,89.8540390625
5038.0,0.8046875,0.6626706361771539,389.48875122051686,389.52578125009313,446.09916381537914,0.3370340228138957,89.8334921875
5039.0,0.8046875,0.6626711010933946,389.48789062479045,389.524914550886,446.084997555241,0.3370789766377129,89.8129453125
5040.0,0.8046875,0.6626715660096352,389.48703002906404,389.5240478516789,446.07083129510283,0.3371239304615301,89.7923984375
5041.0,0.8046875,0.6626720309257621,389.48616943357047,389.5231811523554,446.0565734859556,0.3371693253502599,89.77169843673705
5042.0,0.8046875,0.6626724958420027,389.48530883784406,389.5223144531483,446.04231567308307,0.33721472024626564,89.75099843597413
5043.0,0.8046875,0.6626729607582433,389.48444824211765,389.5214477539412,446.02805786021054,0.3372601151422714,89.73029843521118
5044.0,0.8046875,0.662673425674484,389.48358764639124,389.52058105473407,446.013800047338,0.33730551003827713,89.70959843444824
5045.0,0.8046875,0.6626738905907246,389.48272705066483,389.51971435552696,445.9995422344655,0.3373509049342829,89.6888984336853
5046.0,0.8046875,0.6626743555069652,389.4818664549384,389.51884765631985,445.98528442159295,0.3373962998302886,89.66819843292237
5047.0,0.8046875,0.6626748204232058,389.481005859212,389.51798095711274,445.9710266087204,0.33744169472629437,89.64749843215942
5048.0,0.8046875,0.6626752853394464,389.4801452634856,389.51711425790563,445.9567687958479,0.3374870896223001,89.62679843139648
5049.0,0.8046875,0.662675750255687,389.4792846677592,389.5162475586985,445.94251098297536,0.33753248451830586,89.60609843063355
5050.0,0.8046875,0.6626762151719277,389.4784240720328,389.5153808594914,445.92825317010283,0.3375778794143116,89.58539842987061
5051.0,0.8046875,0.6626766800880546,389.4775634765392,389.51451721193735,445.9139038082212,0.33762371838020044,89.56454843711853
5052.0,0.8046875,0.6626771450042952,389.4767028808128,389.5136535644997,445.8995544426143,0.33766955733153736,89.54369843673706
5053.0,0.8046875,0.6626776099205358,389.4758422850864,389.51278991706204,445.8852050770074,0.3377153962828743,89.52284843635559
5054.0,0.8046875,0.6626780748367764,389.47498168936,389.5119262696244,445.8708557114005,0.3377612352342112,89.50199843597412
5055.0,0.8046875,0.662678539753017,389.4741210936336,389.5110626221867,445.8565063457936,0.3378070741855481,89.48114843559266
5056.0,0.8046875,0.6626790046692577,389.4732604979072,389.5101989747491,445.8421569801867,0.33785291313688504,89.46029843521119
5057.0,0.8046875,0.6626794695854983,389.47239990218077,389.5093353273114,445.8278076145798,0.33789875208822195,89.43944843482971
5058.0,0.8046875,0.6626799345017389,389.47153930645436,389.50847167987376,445.8134582489729,0.3379445910395589,89.41859843444824
5059.0,0.8046875,0.6626803994179795,389.47067871072795,389.5076080324361,445.799108883366,0.3379904299908958,89.39774843406677
5060.0,0.8046875,0.6626808643342201,389.46981811500154,389.50674438499846,445.7847595177591,0.3380362689422327,89.3768984336853
5061.0,0.8046875,0.6626813292503471,389.4689605712774,389.50588073732797,445.7703186031431,0.33808255791518604,89.35589531326293
5062.0,0.8046875,0.6626817941665877,389.46810302732047,389.5050170898903,445.7558776848018,0.3381288468808634,89.33489218902588
5063.0,0.8046875,0.6626822590828283,389.4672454833635,389.50415344245266,445.74143676646054,0.3381751358465408,89.31388906478882
5064.0,0.8046875,0.6626827239990689,389.46638793940656,389.503289795015,445.72699584811926,0.3382214248122182,89.29288594055176
5065.0,0.8046875,0.6626831889153095,389.4655303954496,389.50242614757735,445.712554929778,0.33826771377789555,89.2718828163147
5066.0,0.8046875,0.6626836538315501,389.46467285149265,389.5015625001397,445.6981140114367,0.33831400274357293,89.25087969207763
5067.0,0.8046875,0.6626841187477908,389.4638153075357,389.50069885270204,445.6836730930954,0.3383602917092503,89.22987656784058
5068.0,0.8046875,0.6626845836640314,389.46295776357874,389.4998352052644,445.66923217475414,0.3384065806749277,89.20887344360352
5069.0,0.8046875,0.662685048580272,389.4621002196218,389.49897155782674,445.65479125641286,0.33845286964060506,89.18787031936645
5070.0,0.8046875,0.6626855134965126,389.46124267566483,389.4981079103891,445.6403503380716,0.33849915860628244,89.1668671951294
5071.0,0.8046875,0.6626859724521523,389.46038818359375,389.49724731442984,445.6258209226653,0.33854588866233826,89.14571640586853
5072.0,0.8046875,0.6626864314079057,389.45953369140625,389.49638671870343,445.6112915035337,0.33859261870384216,89.12456562423706
5073.0,0.8046875,0.6626868903636591,389.45867919921875,389.495526122977,445.59676208440214,0.33863934874534607,89.10341484260559
5074.0,0.8046875,0.6626873493194125,389.45782470703125,389.4946655272506,445.58223266527057,0.33868607878685,89.08226406097413
5075.0,0.8046875,0.6626878082751659,389.45697021484375,389.4938049315242,445.567703246139,0.3387328088283539,89.06111327934265
5076.0,0.8046875,0.6626882672309193,389.45611572265625,389.4929443357978,445.5531738270074,0.3387795388698578,89.03996249771119
5077.0,0.8046875,0.6626887261866727,389.45526123046875,389.4920837400714,445.53864440787584,0.3388262689113617,89.01881171607971
5078.0,0.8046875,0.6626891851424261,389.45440673828125,389.491223144345,445.52411498874426,0.3388729989528656,88.99766093444825
5079.0,0.8046875,0.6626896440981795,389.45355224609375,389.4903625486186,445.5095855696127,0.3389197289943695,88.97651015281677
5080.0,0.8046875,0.6626901030539329,389.45269775390625,389.48950195289217,445.4950561504811,0.3389664590358734,88.95535937118531
5081.0,0.8046875,0.6626905679702872,389.4518463134882,389.4886413573986,445.4804382324219,0.3390136271700612,88.93406171798706
5082.0,0.8046875,0.6626910328865279,389.45099487307016,389.4877807616722,445.4658203125,0.33906079530424904,88.91276406097413
5083.0,0.8046875,0.6626914978027685,389.4501434326521,389.4869201659458,445.4512023925781,0.33910796343843685,88.89146640396118
5084.0,0.8046875,0.6626919627190091,389.44929199223407,389.48605957021937,445.43658447265625,0.33915513157262467,88.87016874694824
5085.0,0.8046875,0.6626924276352497,389.448440551816,389.48519897449296,445.4219665527344,0.3392022997068125,88.8488710899353
5086.0,0.8046875,0.6626928925514903,389.447589111398,389.48433837876655,445.4073486328125,0.3392494678410003,88.82757343292236
5087.0,0.8046875,0.662693357467731,389.4467376709799,389.48347778304014,445.3927307128906,0.3392966359751881,88.80627577590943
5088.0,0.8046875,0.6626938223839716,389.4458862305619,389.48261718731374,445.37811279296875,0.3393438041093759,88.78497811889649
5089.0,0.8046875,0.6626942873002122,389.44503479014384,389.4817565915873,445.3634948730469,0.33939097224356374,88.76368046188354
5090.0,0.8046875,0.6626947522164528,389.4441833497258,389.4808959958609,445.348876953125,0.33943814037775155,88.7423828048706
5091.0,0.8046875,0.6626952111720925,389.44333190919133,389.48003540036734,445.33417663536966,0.33948575258182245,88.72094062423706
5092.0,0.8046875,0.6626956701278459,389.4424804687733,389.47917480464093,445.3194763176143,0.33953336477134144,88.69949843597412
5093.0,0.8046875,0.6626961290835993,389.44162902835524,389.4783142089145,445.304775999859,0.3395809769608604,88.67805624771118
5094.0,0.8046875,0.6626965880393527,389.4407775879372,389.4774536131881,445.29007568210363,0.3396285891503794,88.65661405944824
5095.0,0.8046875,0.6626970469951061,389.43992614751915,389.4765930174617,445.2753753643483,0.3396762013398984,88.6351718711853
5096.0,0.8046875,0.6626975059508595,389.4390747071011,389.4757324217353,445.26067504659295,0.3397238135294174,88.61372968292237
5097.0,0.8046875,0.6626979649066129,389.43822326668305,389.4748718260089,445.2459747288376,0.33977142571893637,88.59228749465943
5098.0,0.8046875,0.6626984238623663,389.437371826265,389.4740112302825,445.23127441108227,0.33981903790845536,88.57084530639648
5099.0,0.8046875,0.6626988828181197,389.43652038584696,389.4731506345561,445.2165740933269,0.33986665009797434,88.54940311813354
5100.0,0.8046875,0.6626993417738731,389.4356689454289,389.47229003882967,445.2018737755716,0.33991426228749333,88.5279609298706
5101.0,0.8046875,0.6626998007297402,389.4348205566639,389.47143249510555,445.18708496075124,0.33996230959746754,88.50637578201294
5102.0,0.8046875,0.6627002596854936,389.4339721680153,389.4705749511486,445.1722961422056,0.3400103569001658,88.48479062652588
5103.0,0.8046875,0.662700718641247,389.4331237793667,389.46971740719164,445.15750732365996,0.34005840420286404,88.46320547103882
5104.0,0.8046875,0.6627011775970004,389.43227539071813,389.4688598632347,445.1427185051143,0.3401064515055623,88.44162031555176
5105.0,0.8046875,0.6627016365527538,389.43142700206954,389.46800231927773,445.1279296865687,0.34015449880826054,88.4200351600647
5106.0,0.8046875,0.6627020955085072,389.43057861342095,389.4671447753208,445.11314086802304,0.3402025461109588,88.39845000457764
5107.0,0.8046875,0.6627025544642606,389.42973022477236,389.4662872313638,445.0983520494774,0.34025059341365704,88.37686484909058
5108.0,0.8046875,0.662703013420014,389.42888183612376,389.46542968740687,445.08356323093176,0.3402986407163553,88.35527969360352
5109.0,0.8046875,0.6627034723757674,389.4280334474752,389.4645721434499,445.0687744123861,0.34034668801905354,88.33369453811646
5110.0,0.8046875,0.6627039313315208,389.4271850588266,389.46371459949296,445.0539855938405,0.3403947353217518,88.3121093826294
5111.0,0.8046875,0.6627043902873879,389.4263397216564,389.4628601074219,445.03911438025534,0.3404432177558192,88.2903828125
5112.0,0.8046875,0.6627048492431413,389.42549438471906,389.4620056152344,445.02424316480756,0.3404917001753347,88.26865625
5113.0,0.8046875,0.6627053081988947,389.4246490477817,389.4611511230469,445.0093719493598,0.3405401825948502,88.2469296875
5114.0,0.8046875,0.6627057671546481,389.42380371084437,389.4602966308594,444.994500733912,0.3405886650143657,88.225203125
5115.0,0.8046875,0.6627062261104015,389.422958373907,389.4594421386719,444.9796295184642,0.3406371474338812,88.2034765625
5116.0,0.8046875,0.6627066850661549,389.4221130369697,389.4585876464844,444.9647583030164,0.3406856298533967,88.18175
5117.0,0.8046875,0.6627071440219083,389.42126770003233,389.4577331542969,444.94988708756864,0.34073411227291217,88.1600234375
5118.0,0.8046875,0.6627076029776617,389.420422363095,389.4568786621094,444.93501587212086,0.34078259469242766,88.138296875
5119.0,0.8046875,0.6627080619334151,389.41957702615764,389.4560241699219,444.9201446566731,0.34083107711194316,88.1165703125
5120.0,0.8046875,0.6627085208891685,389.4187316892203,389.4551696777344,444.9052734412253,0.34087955953145865,88.09484375
5121.0,0.8046875,0.6627089798450356,389.41788940428523,389.4543151855469,444.89031982421875,0.34092848002910614,88.07297734451294
5122.0,0.8046875,0.662709438800789,389.41704711911734,389.4534606933594,444.8753662109375,0.34097740054130554,88.05111093902588
5123.0,0.8046875,0.6627098977565424,389.41620483394945,389.4526062011719,444.86041259765625,0.34102632105350494,88.02924453353882
5124.0,0.8046875,0.6627103567122958,389.41536254878156,389.4517517089844,444.845458984375,0.34107524156570435,88.00737812805176
5125.0,0.8046875,0.6627108156680492,389.41452026361367,389.4508972167969,444.83050537109375,0.34112416207790375,87.9855117225647
5126.0,0.8046875,0.6627112746238026,389.4136779784458,389.4500427246094,444.8155517578125,0.34117308259010315,87.96364531707763
5127.0,0.8046875,0.662711733579556,389.4128356932779,389.4491882324219,444.80059814453125,0.34122200310230255,87.94177891159057
5128.0,0.8046875,0.6627121925353094,389.41199340811,389.4483337402344,444.78564453125,0.34127092361450195,87.91991250610351
5129.0,0.8046875,0.6627126514910628,389.4111511229421,389.4474792480469,444.77069091796875,0.34131984412670135,87.89804610061645
5130.0,0.8046875,0.6627131104468162,389.4103088377742,389.4466247558594,444.7557373046875,0.34136876463890076,87.8761796951294
5131.0,0.8046875,0.6627135694026833,389.40946655272273,389.44577331544133,444.74070434551686,0.34141811430527014,87.85417656326294
5132.0,0.8046875,0.6627140283584367,389.40862426755484,389.4449218750233,444.7256713863462,0.3414674639716395,87.83217343902588
5133.0,0.8046875,0.6627144873141901,389.40778198238695,389.44407043460524,444.7106384271756,0.3415168136380089,87.81017031478882
5134.0,0.8046875,0.6627149462699435,389.40693969721906,389.4432189941872,444.69560546800494,0.3415661633043783,87.78816719055176
5135.0,0.8046875,0.6627154052256969,389.40609741205117,389.44236755376915,444.6805725088343,0.34161551297074766,87.7661640663147
5136.0,0.8046875,0.6627158641814503,389.4052551268833,389.4415161133511,444.66553954966366,0.34166486263711704,87.74416094207764
5137.0,0.8046875,0.6627163231372037,389.4044128417154,389.44066467293305,444.650506590493,0.3417142123034864,87.72215781784058
5138.0,0.8046875,0.6627167820929571,389.4035705565475,389.439813232515,444.6354736313224,0.3417635619698558,87.70015469360352
5139.0,0.8046875,0.6627172410487105,389.4027282713796,389.43896179209696,444.62044067215174,0.3418129116362252,87.67815156936645
5140.0,0.8046875,0.662717700004464,389.4018859862117,389.4381103516789,444.6054077129811,0.34186226130259456,87.65614844512939
5141.0,0.8046875,0.6627181529998722,389.40104980469914,389.4372619629139,444.5902954097837,0.3419120430953626,87.63401015663148
5142.0,0.8046875,0.6627186059951669,389.40021362307016,389.4364135742653,444.5751831047237,0.3419618248954066,87.61187187576294
5143.0,0.8046875,0.6627190589904615,389.3993774414412,389.4355651856167,444.56007079966366,0.3420116066954506,87.58973359489441
5144.0,0.8046875,0.6627195119857561,389.3985412598122,389.43471679696813,444.54495849460363,0.3420613884954946,87.56759531402588
5145.0,0.8046875,0.6627199649810507,389.3977050781832,389.43386840831954,444.5298461895436,0.3421111702955386,87.54545703315735
5146.0,0.8046875,0.6627204179763453,389.3968688965542,389.43302001967095,444.5147338844836,0.3421609520955826,87.52331875228882
5147.0,0.8046875,0.6627208709716399,389.39603271492524,389.43217163102236,444.49962157942355,0.3422107338956266,87.50118047142028
5148.0,0.8046875,0.6627213239669345,389.39519653329626,389.43132324237376,444.4845092743635,0.3422605156956706,87.47904219055175
5149.0,0.8046875,0.6627217769622291,389.3943603516673,389.4304748537252,444.4693969693035,0.3423102974957146,87.45690390968323
5150.0,0.8046875,0.6627222299575237,389.3935241700383,389.4296264650766,444.45428466424346,0.3423600792957586,87.4347656288147
5151.0,0.8046875,0.6627226829528752,389.39269104006235,389.4287811279064,444.4390960689634,0.34241029024269665,87.41249374961853
5152.0,0.8046875,0.6627231359481698,389.3918579102028,389.42793579096906,444.42390746995807,0.3424605011969106,87.39022187423706
5153.0,0.8046875,0.6627235889434644,389.3910247803433,389.4270904540317,444.4087188709527,0.3425107121511246,87.3679499988556
5154.0,0.8046875,0.662724041938759,389.39019165048376,389.42624511709437,444.3935302719474,0.3425609231053386,87.34567812347412
5155.0,0.8046875,0.6627244949340536,389.3893585206242,389.425399780157,444.37834167294204,0.34261113405955257,87.32340624809265
5156.0,0.8046875,0.6627249479293482,389.3885253907647,389.4245544432197,444.3631530739367,0.34266134501376655,87.30113437271118
5157.0,0.8046875,0.6627254009246428,389.38769226090517,389.42370910628233,444.34796447493136,0.34271155596798053,87.27886249732971
5158.0,0.8046875,0.6627258539199374,389.38685913104564,389.422863769345,444.332775875926,0.3427617669221945,87.25659062194825
5159.0,0.8046875,0.662726306915232,389.3860260011861,389.42201843240764,444.3175872769207,0.3428119778764085,87.23431874656677
5160.0,0.8046875,0.6627267599105267,389.3851928713266,389.4211730954703,444.30239867791533,0.34286218883062247,87.21204687118531
5161.0,0.8046875,0.6627272129058781,389.38436279294547,389.4203277587658,444.2871307376772,0.34291282892081654,87.18964296913147
5162.0,0.8046875,0.6627276659011727,389.3835327147972,389.41948242182843,444.2718627937138,0.3429634690255625,87.16723906326294
5163.0,0.8046875,0.6627281188964673,389.3827026366489,389.4186370848911,444.2565948497504,0.3430141091303085,87.14483515739441
5164.0,0.8046875,0.6627285718917619,389.3818725585006,389.41779174795374,444.241326905787,0.3430647492350545,87.12243125152588
5165.0,0.8046875,0.6627290248870565,389.38104248035233,389.4169464110164,444.2260589618236,0.34311538933980046,87.10002734565735
5166.0,0.8046875,0.6627294778823511,389.38021240220405,389.41610107407905,444.2107910178602,0.34316602944454644,87.07762343978882
5167.0,0.8046875,0.6627299308776458,389.37938232405577,389.4152557371417,444.19552307389677,0.3432166695492924,87.0552195339203
5168.0,0.8046875,0.6627303838729404,389.3785522459075,389.41441040020436,444.18025512993336,0.3432673096540384,87.03281562805176
5169.0,0.8046875,0.662730836868235,389.3777221677592,389.413565063267,444.16498718596995,0.3433179497587844,87.01041172218322
5170.0,0.8046875,0.6627312898635296,389.3768920896109,389.41271972632967,444.14971924200654,0.34336858986353036,86.98800781631469
5171.0,0.8046875,0.662731742858881,389.3760650634649,389.41188049316406,444.1343780513853,0.34341965317798895,86.96547500038147
5172.0,0.8046875,0.6627321958541756,389.3752380370861,389.4110412597656,444.1190368644893,0.3434707164778956,86.94294218826293
5173.0,0.8046875,0.6627326488494703,389.37441101070726,389.4102020263672,444.10369567759335,0.3435217797778023,86.9204093761444
5174.0,0.8046875,0.6627331018447649,389.37358398432843,389.40936279296875,444.0883544906974,0.34357284307770897,86.89787656402588
5175.0,0.8046875,0.6627335548400595,389.3727569579496,389.4085235595703,444.0730133038014,0.34362390637761564,86.87534375190735
5176.0,0.8046875,0.6627340078353541,389.3719299315708,389.4076843261719,444.05767211690545,0.3436749696775223,86.85281093978882
5177.0,0.8046875,0.6627344608306487,389.37110290519195,389.40684509277344,444.0423309300095,0.343726032977429,86.83027812767028
5178.0,0.8046875,0.6627349138259433,389.3702758788131,389.406005859375,444.0269897431135,0.34377709627733566,86.80774531555176
5179.0,0.8046875,0.6627353668212379,389.3694488524343,389.40516662597656,444.01164855621755,0.34382815957724233,86.78521250343323
5180.0,0.8046875,0.6627358198165325,389.36862182605546,389.4043273925781,443.9963073693216,0.343879222877149,86.7626796913147
5181.0,0.8046875,0.6627362668514252,389.3677978515625,389.4034881591797,443.9808929441497,0.3439307063817978,86.74001953125
5182.0,0.8046875,0.662736713886261,389.3669738769531,389.40264892578125,443.96547851525247,0.34398218989372253,86.717359375
5183.0,0.8046875,0.6627371609210968,389.36614990234375,389.4018096923828,443.95006408635527,0.3440336734056473,86.69469921875
5184.0,0.8046875,0.6627376079559326,389.3653259277344,389.4009704589844,443.93464965745807,0.344085156917572,86.6720390625
5185.0,0.8046875,0.6627380549907684,389.364501953125,389.40013122558594,443.91923522856086,0.34413664042949677,86.64937890625
5186.0,0.8046875,0.6627385020256042,389.3636779785156,389.3992919921875,443.90382079966366,0.3441881239414215,86.62671875
5187.0,0.8046875,0.6627389490604401,389.36285400390625,389.39845275878906,443.88840637076646,0.34423960745334625,86.60405859375
5188.0,0.8046875,0.6627393960952759,389.3620300292969,389.3976135253906,443.87299194186926,0.344291090965271,86.5813984375
5189.0,0.8046875,0.6627398431301117,389.3612060546875,389.3967742919922,443.85757751297206,0.34434257447719574,86.55873828125
5190.0,0.8046875,0.6627402901649475,389.3603820800781,389.39593505859375,443.84216308407485,0.3443940579891205,86.536078125
5191.0,0.8046875,0.6627407371997833,389.35956420900766,389.3951019287342,443.82667846698314,0.34444596469256794,86.51329218673706
5192.0,0.8046875,0.6627411842346191,389.3587463379372,389.3942687988747,443.8111938480288,0.3444978713960154,86.49050624847412
5193.0,0.8046875,0.662741631269455,389.3579284668667,389.39343566901516,443.7957092290744,0.34454977809946286,86.46772031021118
5194.0,0.8046875,0.6627420783042908,389.35711059579626,389.39260253915563,443.78022461012006,0.3446016848029103,86.44493437194824
5195.0,0.8046875,0.6627425253391266,389.3562927247258,389.3917694092961,443.7647399911657,0.34465359150635777,86.42214843368531
5196.0,0.8046875,0.6627429723739624,389.3554748536553,389.3909362794366,443.74925537221134,0.34470549820980523,86.39936249542237
5197.0,0.8046875,0.6627434194087982,389.35465698258486,389.39010314957704,443.733770753257,0.3447574049132527,86.37657655715942
5198.0,0.8046875,0.662743866443634,389.3538391115144,389.3892700197175,443.7182861343026,0.34480931161670014,86.35379061889648
5199.0,0.8046875,0.6627443134784698,389.3530212404439,389.388436889858,443.70280151534826,0.3448612183201476,86.33100468063354
5200.0,0.8046875,0.6627447605133057,389.35220336937346,389.38760375999846,443.6873168963939,0.34491312502359506,86.3082187423706
5201.0,0.8046875,0.6627452075481415,389.3513885497814,389.3867706299061,443.6717620845884,0.34496544897410786,86.28531015586853
5202.0,0.8046875,0.6627456545829773,389.3505737304222,389.38593750004657,443.65620727464557,0.34501777291006874,86.26240156173706
5203.0,0.8046875,0.6627461016178131,389.34975891106296,389.38510437018704,443.6406524647027,0.34507009684602963,86.23949296760559
5204.0,0.8046875,0.6627465486526489,389.34894409170374,389.3842712403275,443.6250976547599,0.3451224207819905,86.21658437347412
5205.0,0.8046875,0.6627469956874847,389.3481292723445,389.383438110468,443.60954284481704,0.3451747447179514,86.19367577934266
5206.0,0.8046875,0.6627474427223206,389.3473144529853,389.38260498060845,443.5939880348742,0.3452270686539123,86.17076718521118
5207.0,0.8046875,0.6627478897571564,389.3464996336261,389.3817718507489,443.57843322493136,0.34527939258987317,86.14785859107971
5208.0,0.8046875,0.6627483367919922,389.34568481426686,389.3809387208894,443.5628784149885,0.34533171652583405,86.12494999694825
5209.0,0.8046875,0.662748783826828,389.34486999490764,389.38010559102986,443.5473236050457,0.34538404046179494,86.10204140281677
5210.0,0.8046875,0.6627492308616638,389.3440551755484,389.37927246117033,443.53176879510283,0.3454363643977558,86.0791328086853
5211.0,0.8046875,0.6627496778964996,389.3432434081915,389.37844543455867,443.5161437988281,0.3454891026012774,86.05610234451294
5212.0,0.8046875,0.6627501249313354,389.3424316406017,389.37761840817984,443.5005187988281,0.3455418407902471,86.03307187652588
5213.0,0.8046875,0.6627505719661713,389.34161987301195,389.376791381801,443.4848937988281,0.34559457897921675,86.01004140853883
5214.0,0.8046875,0.6627510190010071,389.3408081054222,389.3759643554222,443.4692687988281,0.3456473171681864,85.98701094055176
5215.0,0.8046875,0.6627514660358429,389.3399963378324,389.37513732904335,443.4536437988281,0.3457000553571561,85.9639804725647
5216.0,0.8046875,0.6627519130706787,389.33918457024265,389.3743103026645,443.4380187988281,0.34575279354612576,85.94095000457763
5217.0,0.8046875,0.6627523601055145,389.3383728026529,389.3734832762857,443.4223937988281,0.34580553173509543,85.91791953659057
5218.0,0.8046875,0.6627528071403503,389.3375610350631,389.37265624990687,443.4067687988281,0.3458582699240651,85.89488906860352
5219.0,0.8046875,0.6627532541751862,389.33674926747335,389.37182922352804,443.3911437988281,0.34591100811303477,85.87185860061645
5220.0,0.8046875,0.662753701210022,389.3359374998836,389.3710021971492,443.3755187988281,0.34596374630200444,85.8488281326294
5221.0,0.8046875,0.662754142284399,389.33513183594914,389.37017822265625,443.3598266597837,0.34601689875125885,85.82567890548707
5222.0,0.8046875,0.662754583358776,389.3343261718983,389.3693542480469,443.3441345207393,0.3460700511932373,85.80252968597412
5223.0,0.8046875,0.662755024433153,389.3335205078474,389.3685302734375,443.3284423816949,0.34612320363521576,85.77938046646118
5224.0,0.8046875,0.6627554655075301,389.33271484379657,389.3677062988281,443.3127502426505,0.3461763560771942,85.75623124694825
5225.0,0.8046875,0.6627559065819071,389.3319091797457,389.36688232421875,443.2970581036061,0.34622950851917267,85.7330820274353
5226.0,0.8046875,0.6627563476562841,389.33110351569485,389.3660583496094,443.2813659645617,0.3462826609611511,85.70993280792236
5227.0,0.8046875,0.6627567887306611,389.330297851644,389.365234375,443.2656738255173,0.3463358134031296,85.68678358840943
5228.0,0.8046875,0.6627572298050382,389.32949218759313,389.3644104003906,443.2499816864729,0.34638896584510803,85.66363436889648
5229.0,0.8046875,0.6627576708794152,389.3286865235423,389.36358642578125,443.2342895474285,0.3464421182870865,85.64048514938355
5230.0,0.8046875,0.6627581119537922,389.3278808594914,389.3627624511719,443.2185974083841,0.34649527072906494,85.6173359298706
5231.0,0.8046875,0.6627585470676536,389.3270782470936,389.36194152833195,443.20284118689597,0.3465488314614049,85.5940703125
5232.0,0.8046875,0.6627589821815718,389.3262756348122,389.36112060549203,443.18708496168256,0.3466023921937449,85.5708046875
5233.0,0.8046875,0.66275941729549,389.3254730225308,389.3602996826521,443.17132873646915,0.34665595292608486,85.5475390625
5234.0,0.8046875,0.6627598524094083,389.3246704102494,389.3594787598122,443.15557251125574,0.34670951365842484,85.5242734375
5235.0,0.8046875,0.6627602875233265,389.323867797968,389.35865783697227,443.13981628604233,0.3467630743907648,85.5010078125
5236.0,0.8046875,0.6627607226372447,389.3230651856866,389.35783691413235,443.1240600608289,0.3468166351231048,85.4777421875
5237.0,0.8046875,0.662761157751163,389.32226257340517,389.3570159912924,443.1083038356155,0.34687019585544476,85.4544765625
5238.0,0.8046875,0.6627615928650812,389.32145996112376,389.3561950684525,443.0925476104021,0.34692375658778474,85.4312109375
5239.0,0.8046875,0.6627620279789994,389.32065734884236,389.3553741456126,443.0767913851887,0.3469773173201247,85.4079453125
5240.0,0.8046875,0.6627624630929176,389.31985473656096,389.35455322277267,443.0610351599753,0.3470308780524647,85.3846796875
5241.0,0.8046875,0.662762904167181,389.3190582275274,389.3537353515858,443.04521484300494,0.3470848470933561,85.36129921913147
5242.0,0.8046875,0.662763345241558,389.3182617187267,389.3529174805153,443.0293945297599,0.34713881611969555,85.33791875076294
5243.0,0.8046875,0.662763786315935,389.317465209926,389.35209960944485,443.0135742165148,0.347192785146035,85.31453828239441
5244.0,0.8046875,0.662764227390312,389.3166687011253,389.3512817383744,442.99775390326977,0.3472467541723745,85.29115781402588
5245.0,0.8046875,0.6627646684646891,389.3158721923246,389.3504638673039,442.9819335900247,0.34730072319871397,85.26777734565735
5246.0,0.8046875,0.6627651095390661,389.3150756835239,389.34964599623345,442.96611327677965,0.34735469222505344,85.24439687728882
5247.0,0.8046875,0.6627655506134431,389.3142791747232,389.348828125163,442.9502929635346,0.3474086612513929,85.22101640892029
5248.0,0.8046875,0.6627659916878201,389.3134826659225,389.3480102540925,442.93447265028954,0.3474626302777324,85.19763594055176
5249.0,0.8046875,0.6627664327621972,389.3126861571218,389.34719238302205,442.9186523370445,0.34751659930407186,85.17425547218323
5250.0,0.8046875,0.6627668738365742,389.3118896483211,389.3463745119516,442.9028320237994,0.34757056833041133,85.1508750038147
